Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.249017,38.01635,29.32655,0.3025102,0.3025102,0,0,0,0.3025102,412.8842,0,0,0,1.249017,0.3184318,0.3025102,0,0,7.535478,3.843344,0.930585,0,0.930585,7.734076,55.24329,0.1392468,0.3327613,0.9992135,0,5.092361
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.172251,44.71199,28.95005,0.933129,0.933129,0,0,0,0.933129,232.7922,0,0,0,2.172251,0.982241,0.933129,0,0,6.604893,4.680871,1.19001,0,1.19001,8.86302,63.30716,0.1391935,1.026442,1.737801,0,6.853122
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.871225,52.24712,30.36864,1.504773,1.504773,0,0,0,1.504773,190.8078,0,0,0,2.871225,1.583972,1.504773,0,0,5.414882,5.75188,1.287253,0,1.287253,10.08422,72.02997,0.139136,1.65525,2.29698,0,8.623105
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.305694,60.40654,33.79074,1.627496,1.627496,0,-1,0,1.627496,203.1154,0,0,0,3.305694,1.713154,1.627496,0,0,4.127629,6.910408,1.592541,0,1.592541,11.59503,82.82149,0.139065,1.790246,2.644555,0,10.2161
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.514501,66.71605,37.13889,1.705498,1.705498,0,-1,0,1.705498,206.0689,0,0,0,3.514501,1.795261,1.705498,0,0,2.535089,8.343695,1.71924,0,1.71924,13.22605,94.47157,0.1389883,1.876048,2.811601,0,11.8582
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.537314,70.09522,39.59286,0.6623679,0.6623679,0,-1,0,0.6623679,534.0407,2.024236,0,0,3.537314,0.6972293,0.6623679,0,0,0.8158485,9.89101,0.8158485,0,0.8158485,14.00003,100,0.138952,0.7286046,2.829851,0,13.42832
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.383275,70.76524,41.44846,1.139507,1.139507,0,-1,0,1.139507,296.907,2.183794,0,0,3.383275,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.138952,1.253458,2.70662,0,14.00855
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.044844,69.38447,43.26372,0,0,0,-1,0,0,0,3.044844,0,0,3.044844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138952,0,2.435875,0,13.67012
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.537852,65.27074,44.13101,2.070098,2.070098,0,-1,0,2.070098,122.5957,0.3588017,0,0,2.537852,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.138952,2.277108,2.030282,0,13.16313
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.851183,59.00753,44.2453,0.3337211,0.3337211,0,-1,0,0.3337211,554.7095,1.499897,0,0,1.851183,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.138952,0.3670932,1.480946,0,12.47646
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9837205,51.79265,44.31926,1.080108,1.080108,0,-1,0,1.080108,91.07616,0,0,0,0.9837205,1.136955,1.080108,0,0,0,10.62527,0,0.1532349,-0.1532349,13.8385,98.84626,0.138952,1.188118,0.7869764,0,11.60899
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05946358,43.807,43.37801,2.171598,2.171598,0,-1,0,2.171598,2.738241,0,0,0,0.05946358,2.285892,2.171598,0,0,0.170261,10.47204,0,2.226429,-2.226429,11.49164,82.08299,0.138952,2.388758,0.04757086,0,10.5315
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,41.52241,41.52241,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.644071,8.24561,0,2.8063,-2.8063,8.533542,60.95375,0.138952,2.932584,0,0,8.24561
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,39.78783,39.78783,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.762182,5.43931,0,3.426153,-3.426153,4.92206,35.1575,0.138952,3.58033,0,0,5.43931
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,38.02635,38.02635,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.569019,2.013157,0,1.132371,-1.132371,3.728436,26.63163,0.138952,1.183328,0,0,2.013157
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82721,0.8807863,0,0,0,3.728436,26.63163,0.138952,0,0,0,0.8807863
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82721,0.8807863,0,0,0,3.728436,26.63163,0.138952,0,0,0,0.8807863
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,33.8647,33.8647,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.82721,0.8807863,0,0.3068032,-0.3068032,3.405037,24.32164,0.138952,0.3206094,0,0,0.8807863
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,33.07137,33.07137,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.1681,0.573983,0,0.2424975,-0.2424975,3.149422,22.49583,0.138952,0.2534099,0,0,0.573983
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,32.23769,32.23769,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.43754,0.3314855,0,0.2832258,-0.2832258,2.850876,20.36336,0.138952,0.295971,0,0,0.3314855
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,31.50486,31.50486,0.2063572,0.04584669,0,-1,0,0.04584669,0,0,0.1605105,0.1811463,0,0.04825968,0.04584669,0,0,11.75224,0.04825968,0,0.04825968,-0.04825968,2.800006,20,0.138952,0.2269929,0,0,0.04825968
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,30.91322,30.91322,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138952,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02710668,30.45463,30.27452,0.574512,0.02575134,0,-1,0,0.02575134,105.2632,0,0.5487607,0.6268129,0.02710668,0.02710668,0.02575134,0,0,11.80586,0,0,0,0,2.800006,20,0.138952,0.6319632,0.02168534,0,0.02710668
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2226845,31.11462,29.62909,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.46246,0,0,0,0.2226845,0,0,3.505263,3.33,11.80586,0,3.552685,0,3.552685,6.170378,44.07404,0.1390366,0.2678181,0.1781476,5,0.2226845
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.271679,38.048,29.19881,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,341.1176,0,0,0,1.271679,0,0,3.505263,3.33,8.253176,3.197416,4.601678,0,4.601678,10.53591,75.25638,0.1390869,0.4100775,1.017343,5,4.469095
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.95169,42.78474,28.79542,1.491048,1.491048,3.105865,0,1.012901,1.491048,130.8938,0,0,0,1.95169,0,0,1.614817,1.534076,3.651497,7.338927,3.485766,0,3.485766,13.8428,98.87695,0.1391118,1.640153,1.561352,5,9.290617
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.315134,39.46667,30.23418,1.239705,1.239705,0,0,0,1.239705,106.0844,0,0,0,1.315134,1.304953,1.239705,0,0,0.1657312,10.47612,0.01018139,0,0.01018139,13.85246,98.94595,0.1391114,1.363675,1.052107,0,11.79125
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.255806,59.80184,33.69662,1.941143,1.941143,0,-1,0,1.941143,167.7262,1.056948,0,0,3.255806,2.043308,1.941143,0,0,0.1555498,10.48528,0.1555498,0,0.1555498,14.00003,100,0.1391045,2.135257,2.604645,0,13.74109
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.23122,54.31548,37.07838,0.5567668,0.5567668,0,-1,0,0.5567668,400.746,1.64515,0,0,2.23122,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1391045,0.6124435,1.784976,0,12.85649
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.64744,52.10041,39.55924,0,0,0,-1,0,0,0,1.64744,0,0,1.64744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391045,0,1.317952,0,12.27271
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.925238,77.10124,41.44846,2.003756,2.003756,0,-1,0,2.003756,195.894,1.816021,0,0,3.925238,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1391045,2.204132,3.140191,0,14.55051
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.043883,69.3743,43.26372,0.4324965,0.4324965,0,-1,0,0.4324965,703.7935,2.588623,0,0,3.043883,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1391045,0.4757462,2.435106,0,13.66916
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.054283,70.55681,44.13101,1.919656,1.919656,0,-1,0,1.919656,159.1058,1.033593,0,0,3.054283,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1391045,2.111621,2.443426,0,13.67956
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.849627,58.99374,44.2453,3.768835,3.33,0,-1,0,3.33,55.54435,0,0.4388348,0.8157183,1.849627,3.505263,3.33,0,0,0,10.62527,0,1.655636,-1.655636,12.25483,87.53436,0.1391045,4.145718,1.479701,0,12.4749
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.982174,51.78029,44.31926,1.6409,1.6409,0,-1,0,1.6409,59.85581,0,0,0,0.982174,1.727263,1.6409,0,0,1.839596,8.969638,0,0.7450893,-0.7450893,11.46944,81.92442,0.1391045,1.80499,0.7857392,0,9.951812
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06173525,43.82344,43.37801,2.153319,2.153319,0,-1,0,2.153319,2.866981,0,4.440892E-16,0,0.06173525,2.266652,2.153319,0,0,2.667473,8.224548,0,2.204916,-2.204916,9.145255,65.32312,0.1391045,2.368651,0.0493882,0,8.286283
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008263416,41.54757,41.4888,0,0,0,-1,0,0,0,0,0,0,0.008263416,0,0,0,0,5.11738,6.019632,0.008263416,0,0.008263416,9.153094,65.37911,0.1391041,0,0.006610733,0,6.027895
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,39.74749,39.74749,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.109117,6.027069,0,1.227961,-1.227961,7.85871,56.13353,0.1391041,1.283219,0,0,6.027069
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,37.98602,37.98602,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.473517,4.799109,0,2.82434,-2.82434,4.881594,34.86846,0.1391041,2.951436,0,0,4.799109
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,36.41951,36.41951,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.611673,1.974768,0,0.1544202,-0.1544202,4.718821,33.7058,0.1391041,0.1613691,0,0,1.974768
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,34.84629,34.84629,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.783252,1.820348,0,0.4268813,-0.4268813,4.268848,30.49171,0.1391041,0.446091,0,0,1.820348
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,33.81091,33.81091,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.25756,1.393467,0,0.121344,-0.121344,4.140941,29.57809,0.1391041,0.1268045,0,0,1.393467
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39239,1.272123,0,0,0,4.140941,29.57809,0.1391041,0,0,0,1.272123
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,32.16373,32.16373,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.39239,1.272123,0,0.4796728,-0.4796728,3.635321,25.96653,0.1391041,0.5012581,0,0,1.272123
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,31.41074,31.41074,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.92536,0.7924499,0,0.1438911,-0.1438911,3.483647,24.88314,0.1391041,0.1503662,0,0,0.7924499
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,30.78548,30.78548,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.08524,0.6485589,0,0.06741036,-0.06741036,3.41259,24.37559,0.1391041,0.07044382,0,0,0.6485589
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01813325,30.2604,30.14005,0.6830549,0.5693176,0,-1,0,0.5693176,3.185085,0,0.1137372,0.195824,0.01813325,0.5992817,0.5693176,0,0,11.16014,0.5811485,0,0.5811485,-0.5811485,2.800006,20,0.1391041,0.7513604,0.0145066,0,0.5992817
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.183256,30.70065,29.48118,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,101.0103,0,0,0,0.183256,0,0,3.505263,3.33,11.80586,0,3.513256,0,3.513256,6.132973,43.80686,0.139184,0.1995654,0.1466048,5,0.183256
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.261483,37.80949,29.04417,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,755.1481,0,0,0,1.261483,0,0,3.505263,3.33,8.292604,3.16193,4.591483,0,4.591483,10.48884,74.9201,0.1392145,0.1837562,1.009186,5,4.423413
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.184249,44.44987,28.62734,1.113882,1.113882,2.71059,0,0.904991,1.113882,196.0934,0,0,0,2.184249,0,0,1.596708,1.516873,3.701121,7.294265,3.701121,0,3.701121,14.00003,100,0.1391915,1.22527,1.747399,5,9.478514
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.922593,52.37501,30.08627,1.776589,1.776589,0,0,0,1.776589,164.5058,1.052499,0,0,2.922593,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,1.954248,2.338074,0,13.54787
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.040732,67.89687,33.6025,1.565998,1.565998,0,-1,0,1.565998,258.0292,2.392314,0,0,4.040732,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,1.722598,3.232586,0,14.66601
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.518238,66.6366,37.04477,0.5780794,0.5780794,0,-1,0,0.5780794,608.6082,2.909734,0,0,3.518238,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.6358873,2.814591,0,14.14351
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.538254,70.06244,39.55924,1.03532,1.03532,0,-1,0,1.03532,341.7545,2.448443,0,0,3.538254,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,1.138852,2.830603,0,14.16353
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.382259,70.75404,41.44846,0.1924158,0.1924158,0,-1,0,0.1924158,1757.787,3.179716,0,0,3.382259,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.2116574,2.705807,0,14.00753
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.042889,69.36379,43.26372,0.5214383,0.5214383,0,-1,0,0.5214383,583.5569,2.494007,0,0,3.042889,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.5735821,2.434311,0,13.66816
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.535194,65.2447,44.13101,0.2496066,0.2496066,0,-1,0,0.2496066,1015.676,2.27245,0,0,2.535194,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.2745672,2.028155,0,13.16047
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.848138,58.98053,44.2453,0.6354557,0.6354557,0,-1,0,0.6354557,290.8367,1.179238,0,0,1.848138,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.6990013,1.478511,0,12.47341
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9807517,51.76893,44.31926,0.2305483,0.2305483,0,-1,0,0.2305483,425.3997,0.7380693,0,0,0.9807517,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1391915,0.2536031,0.7846013,0,11.60603
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05691991,43.7886,43.37801,0.8079042,0.8079042,0,-1,0,0.8079042,7.045378,0,1.110223E-16,0,0.05691991,0.8504255,0.8079042,0,0,0,10.62527,0,0.7935056,-0.7935056,13.1636,94.02552,0.1391915,0.8886946,0.04553593,0,10.68219
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009533536,41.51625,41.44846,0,0,0,-1,0,0,0,0,0,0,0.009533536,0,0,0,0,0.8816729,9.831769,0.009533536,0,0.009533536,13.17264,94.09013,0.1391911,0,0.007626828,0,9.841302
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,39.70715,39.70715,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8721393,9.840349,0,1.931543,-1.931543,11.13662,79.54712,0.1391911,2.018462,0,0,9.840349
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018298,7.908806,0,0,0,11.13662,79.54712,0.1391911,0,0,0,7.908806
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,36.359,36.359,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.018298,7.908806,0,3.505263,-3.505263,7.441747,53.15523,0.1391911,5.028712,0,0,7.908806
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,34.7925,34.7925,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913035,4.403543,0,0.08202989,-0.08202989,7.35528,52.53761,0.1391911,0.08572123,0,0,4.403543
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,33.73696,33.73696,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.004179,4.321513,0,0.482975,-0.482975,6.846179,48.90118,0.1391911,0.5047089,0,0,4.321513
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,32.90328,32.90328,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.540818,3.838538,0,0.6026711,-0.6026711,6.210908,44.36354,0.1391911,0.6297913,0,0,3.838538
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,32.06961,32.06961,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210453,3.235867,0,0.3146021,-0.3146021,5.879289,41.99483,0.1391911,0.3287592,0,0,3.235867
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,31.29644,31.29644,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.560011,2.921265,0,0.800338,-0.800338,5.035658,35.96892,0.1391911,0.8363532,0,0,2.921265
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,30.67118,30.67118,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.449275,2.120927,0,0.4154606,-0.4154606,4.597724,32.84082,0.1391911,0.4341563,0,0,2.120927
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01883885,30.15071,30.02576,0.6855774,0.6855774,0,-1,0,0.6855774,2.747881,0,0,0,0.01883885,0.7216604,0.6855774,0,0,9.910898,1.705466,0,0.7028216,-0.7028216,3.856886,27.54913,0.1391911,0.7541351,0.01507108,0,1.724305
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1895223,30.60718,29.34672,0.01609079,0.01609079,0,0,0,0.01609079,1177.831,0,0,0,0.1895223,0.01693767,0.01609079,0,0,10.69181,1.002644,0.1725846,0,0.1725846,4.020614,28.71861,0.1391834,0.01769986,0.1516178,0,1.192167
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.267441,37.68974,28.88954,0.3768016,0.3768016,0,0,0,0.3768016,336.3682,0,0,0,1.267441,0.3966332,0.3768016,0,0,10.51923,1.157971,0.8708074,0,0.8708074,4.846734,34.61946,0.1391449,0.4144817,1.013952,0,2.425411
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.189727,44.32949,28.47943,0,0,0,0,0,0,0,0,0,0,2.189727,0,0,0,0,9.648419,1.941697,2.189727,0,2.189727,6.924091,49.4577,0.1390481,0,1.751781,0,4.131424
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.886362,51.89442,29.95181,1.668586,1.668586,0,0,0,1.668586,172.9825,0,0,0,2.886362,1.756406,1.668586,0,0,7.458692,3.912451,1.129956,0,1.129956,7.996062,57.11461,0.1389982,1.835444,2.30909,0,6.798813
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.316318,60.16537,33.50837,1.635648,1.635648,0,-1,0,1.635648,202.7526,0,0,0,3.316318,1.721734,1.635648,0,0,6.328736,4.929411,1.594583,0,1.594583,9.508816,67.91998,0.1389278,1.799212,2.653054,0,8.245729
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.520192,66.58074,36.98426,2.696826,2.696826,0,-1,0,2.696826,130.5309,0,0,0,3.520192,2.838764,2.696826,0,0,4.734153,6.364537,0.681428,0,0.681428,10.15528,72.53754,0.1388977,2.966509,2.816154,0,9.884728
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.538165,70.06146,39.55924,2.447836,2.447836,0,-1,0,2.447836,144.5426,0,0,0,3.538165,2.576669,2.447836,0,0,4.052725,6.977822,0.9614962,0,0.9614962,11.06743,79.05292,0.1388553,2.692619,2.830532,0,10.51599
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.381644,70.74726,41.44846,0,0,0,-1,0,0,0,0.2904152,0,0,3.381644,0,0,0,0,3.091229,7.843168,3.091229,0,3.091229,14.00003,100,0.1387193,0,2.705315,0,11.22481
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.041868,69.353,43.26372,0.4884861,0.4884861,0,-1,0,0.4884861,622.7134,2.527672,0,0,3.041868,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1387193,0.5373347,2.433495,0,13.66714
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.533891,65.23195,44.13101,2.500535,2.500535,0,-1,0,2.500535,101.334,0,0,0,2.533891,2.632142,2.500535,0,0,0,10.62527,0,0.09825089,-0.09825089,13.89646,99.26025,0.1387193,2.750588,2.027113,0,13.15917
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.847101,58.93395,44.21169,0.03404478,0.03404478,0,-1,0,0.03404478,5425.503,1.702096,0,0,1.847101,0.03583661,0.03404478,0,0,0.1091677,10.52702,0.1091677,0,0.1091677,14.00003,100,0.1387145,0.03744926,1.477681,0,12.37412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.227542,53.76794,44.31926,0,0,0,-1,0,0,0,1.227542,0,0,1.227542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387145,0,0.9820334,0,11.85282
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06100643,43.77771,43.33767,2.062153,2.062153,0,-1,0,2.062153,2.958385,0,4.440892E-16,0,0.06100643,2.170688,2.062153,0,0,0,10.62527,0,2.109681,-2.109681,11.77623,84.11575,0.1387145,2.268368,0.04880514,0,10.68628
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009834792,41.47803,41.40812,2.334664,2.334664,0,-1,0,2.334664,0.4212509,0,4.440892E-16,0,0.009834792,2.457541,2.334664,0,0,2.34409,8.515593,0,2.447706,-2.447706,9.19612,65.68644,0.1387145,2.56813,0.007867834,0,8.525428
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,39.63319,39.63319,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.063764,6.067887,0,2.358173,-2.358173,6.710388,47.93125,0.1387145,2.46429,0,0,6.067887
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,37.87172,37.87172,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.683955,3.709714,0,0.8627586,-0.8627586,5.800961,41.43535,0.1387145,0.9015828,0,0,3.709714
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,36.30522,36.30522,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.642576,2.846956,0,1.318218,-1.318218,4.411437,31.5102,0.1387145,1.377538,0,0,2.846956
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10726,1.528738,0,0,0,4.411437,31.5102,0.1387145,0,0,0,1.528738
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10726,1.528738,0,0,0,4.411437,31.5102,0.1387145,0,0,0,1.528738
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,32.82261,32.82261,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10726,1.528738,0,0.3679865,-0.3679865,4.023545,28.73955,0.1387145,0.3845459,0,0,1.528738
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,31.97548,31.97548,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51614,1.160751,0,0.2641633,-0.2641633,3.745092,26.7506,0.1387145,0.2760506,0,0,1.160751
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,31.20232,31.20232,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80965,0.8965878,0,0.2020133,-0.2020133,3.532151,25.2296,0.1387145,0.2111039,0,0,0.8965878
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,30.57706,30.57706,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03411,0.6945746,0,0.1540463,-0.1540463,3.369772,24.06976,0.1387145,0.1609784,0,0,0.6945746
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02115674,30.05171,29.91147,0.1400852,0.1400852,0,-1,0,0.1400852,15.10277,0,2.775558E-17,0,0.02115674,0.1474581,0.1400852,0,0,11.20527,0.5405282,0,0.1263014,-0.1263014,3.236639,23.1188,0.1387145,0.1540937,0.01692539,0,0.561685
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2222529,30.69114,29.21225,0.07221234,0.07221234,0,0,0,0.07221234,307.7769,0,0,0,0.2222529,0.07601299,0.07221234,0,0,11.34561,0.4142269,0.1462399,0,0.1462399,3.375374,24.10977,0.138708,0.07943358,0.1778023,0,0.6364797
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.672325,40.58397,28.7618,0.1257309,0.1257309,0,0,0,0.1257309,1330.083,0,0,0,1.672325,0.1323483,0.1257309,0,0,11.19937,0.5458428,1.539977,0,1.539977,4.836325,34.54511,0.1386403,0.138304,1.33786,0,2.218168
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.195047,44.20031,28.32479,1.964366,1.964366,0,0,0,1.964366,111.7433,0,0,0,2.195047,2.067754,1.964366,0,0,9.659391,1.931822,0.1272932,0,0.1272932,4.957086,35.40768,0.1386348,2.160803,1.756038,0,4.126869
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.890557,51.79804,29.83751,0,0,0,0,0,0,0,0,0,0,2.890557,0,0,0,0,9.532098,2.046386,2.890557,0,2.890557,7.699309,54.99495,0.1385079,0,2.312445,0,4.936943
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.319908,60.06071,33.39408,0.5422252,0.5422252,0,-1,0,0.5422252,612.2747,0,0,0,3.319908,0.5707634,0.5422252,0,0,6.641541,4.647887,2.749145,0,2.749145,10.30738,73.62397,0.1383875,0.5964478,2.655926,0,7.967795
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.522308,66.50956,36.91031,2.082697,2.082697,0,-1,0,2.082697,169.1224,0,0,0,3.522308,2.192313,2.082697,0,0,3.892396,7.122118,1.329995,0,1.329995,11.56912,82.63641,0.1383293,2.290967,2.817847,0,10.64443
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.53986,69.97658,39.47856,1.665799,1.665799,0,-1,0,1.665799,212.5022,0,0,0,3.53986,1.753473,1.665799,0,0,2.562401,8.319113,1.786387,0,1.786387,13.26384,94.7415,0.1382512,1.832379,2.831888,0,11.85897
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.381869,70.69844,41.40812,0.4670261,0.4670261,0,-1,0,0.4670261,724.1284,2.114249,0,0,3.381869,0.4916064,0.4670261,0,0,0.7760139,9.926862,0.7760139,0,0.7760139,14.00003,100,0.1382173,0.5137287,2.705495,0,13.30873
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.041629,69.30075,43.22338,3.500359,3.33,0,-1,0,3.33,91.34022,0,0.1703589,0.5203949,3.041629,3.505263,3.33,0,0,0,10.62527,0,0.4636339,-0.4636339,13.51132,96.5092,0.1382173,3.850395,2.433303,0,13.6669
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.533155,65.18523,44.09739,1.470236,1.470236,0,-1,0,1.470236,172.2958,0.4703894,0,0,2.533155,1.547617,1.470236,0,0,0.5151488,10.16164,0.5151488,0,0.5151488,14.00003,100,0.1381948,1.61726,2.026524,0,12.6948
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.845761,58.92208,44.21169,1.274671,1.274671,0,-1,0,1.274671,144.803,0.5040026,0,0,1.845761,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1381948,1.402138,1.476609,0,12.47104
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9784889,51.7155,44.28564,2.321429,2.321429,0,-1,0,2.321429,42.15029,0,0,0,0.9784889,2.443609,2.321429,0,0,0,10.62527,0,1.46512,-1.46512,12.45566,88.96879,0.1381948,2.553572,0.7827911,0,11.60376
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06852271,43.79838,43.30405,0,0,0,-1,0,0,0,0,0,0,0.06852271,0,0,0,0,1.627911,9.160154,0.06852271,0,0.06852271,12.52066,89.43312,0.1381918,0,0.05481818,0,9.228677
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01234165,41.42187,41.33416,0,0,0,-1,0,0,0,0,0,0,0.01234165,0,0,0,0,1.559389,9.221825,0.01234165,0,0.01234165,12.53237,89.51675,0.1381913,0,0.009873323,0,9.234166
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,39.55924,39.55924,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.547047,9.232932,0,0.722301,-0.722301,11.771,84.07839,0.1381913,0.7548046,0,0,9.232932
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,37.79776,37.79776,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.349604,8.510631,0,0.7657342,-0.7657342,10.96384,78.31301,0.1381913,0.8001922,0,0,8.510631
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,36.23126,36.23126,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.20042,7.744896,0,1.222901,-1.222901,9.674792,69.10552,0.1381913,1.277932,0,0,7.744896
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,34.63787,34.63787,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.559199,6.521995,0,0.1675496,-0.1675496,9.498179,67.844,0.1381913,0.1750893,0,0,6.521995
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.745365,6.354445,0,0,0,9.498179,67.844,0.1381913,0,0,0,6.354445
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,32.72848,32.72848,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.745365,6.354445,0,0.01297355,-0.01297355,9.484504,67.74632,0.1381913,0.01355736,0,0,6.354445
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,31.88136,31.88136,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.75978,6.341472,0,0.2944483,-0.2944483,9.174129,65.52936,0.1381913,0.3076984,0,0,6.341472
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,31.10819,31.10819,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.086945,6.047024,0,0.2104023,-0.2104023,8.952345,63.94519,0.1381913,0.2198703,0,0,6.047024
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,30.46277,30.46277,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.320725,5.836622,0,0.5616766,-0.5616766,8.360286,59.71621,0.1381913,0.5869521,0,0,5.836622
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0234423,29.95247,29.79717,0.01978406,0.01978406,0,-1,0,0.01978406,118.4909,0,0,0,0.0234423,0.02082532,0.01978406,0,0,5.94481,5.274945,0.002616979,0,0.002616979,8.362768,59.73394,0.1381912,0.02176246,0.01875384,0,5.298388
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2328448,30.63334,29.08451,0.009389548,0.009389548,0,0,0,0.009389548,2479.83,0,0,0,0.2328448,0.009883734,0.009389548,0,0,5.942193,5.2773,0.2229611,0,0.2229611,8.574288,61.24479,0.1381814,0.0103285,0.1862759,0,5.510145
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.278283,37.492,28.62734,0.448824,0.448824,0,0,0,0.448824,284.8072,0,0,0,1.278283,0.4724464,0.448824,0,0,5.719232,5.477965,0.8058366,0,0.8058366,9.338772,66.70538,0.1381463,0.4937064,1.022626,0,6.756248
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.199877,44.08958,28.19033,1.381985,1.381985,0,0,0,1.381985,159.1824,0,0,0,2.199877,1.454721,1.381985,0,0,4.913395,6.203218,0.7451563,0,0.7451563,10.04569,71.75478,0.1381138,1.520183,1.759902,0,8.403095
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.894535,51.69971,29.72322,0,0,0,0,0,0,0,0,0,0,2.894535,0,0,0,0,4.168239,6.873859,2.894535,0,2.894535,12.79169,91.369,0.1379877,0,2.315628,0,9.768394
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.322903,59.97489,33.29995,1.16197,1.16197,0,-1,0,1.16197,285.9714,0.826072,0,0,3.322903,1.223127,1.16197,0,0,1.273705,9.47894,1.273705,0,1.273705,14.00003,100,0.1379323,1.278167,2.658323,0,12.80184
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.524283,66.43686,36.83635,1.403395,1.403395,0,-1,0,1.403395,251.1255,2.047025,0,0,3.524283,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,1.543735,2.819426,0,14.14956
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.540351,69.93883,39.44495,0.6375867,0.6375867,0,-1,0,0.6375867,555.2737,2.869207,0,0,3.540351,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,0.7013453,2.832281,0,14.16563
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.139003,79.73079,41.3745,1.025724,1.025724,0,-1,0,1.025724,403.5202,3.059294,0,0,4.139003,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,1.128296,3.311203,0,14.76428
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.656762,76.17174,43.18976,0.003315607,0.003315607,0,-1,0,0.003315607,110289.4,3.653271,0,0,3.656762,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,0.003647168,2.925409,0,14.28204
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.532556,65.13196,44.05705,2.218657,2.218657,0,-1,0,2.218657,114.1482,0.1971279,0,0,2.532556,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,2.440522,2.026045,0,13.15783
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.844957,58.87011,44.17135,0.5323078,0.5323078,0,-1,0,0.5323078,346.5959,1.284633,0,0,1.844957,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1379323,0.5855386,1.475966,0,12.47023
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.977695,51.66675,44.2453,1.444086,1.444086,0,-1,0,1.444086,67.70338,0,0,0,0.977695,1.52009,1.444086,0,0,0,10.62527,0,0.5423953,-0.5423953,13.42829,95.91619,0.1379323,1.588494,0.782156,0,11.60297
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06349241,43.72153,43.26372,1.0844,1.0844,0,-1,0,1.0844,5.855074,0,2.220446E-16,0,0.06349241,1.141473,1.0844,0,0,0.6026614,10.08288,0,1.077981,-1.077981,12.292,87.79984,0.1379323,1.19284,0.05079393,0,10.14637
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01256082,41.38979,41.30054,0,0,0,-1,0,0,0,0,0,0,0.01256082,0,0,0,0,1.800418,9.004898,0.01256082,0,0.01256082,12.30392,87.88495,0.1379318,0,0.01004865,0,9.017459
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,39.5189,39.5189,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.787857,9.016203,0,0.9141285,-0.9141285,11.34034,81.00228,0.1379318,0.9552643,0,0,9.016203
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,37.74398,37.74398,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.803555,8.102074,0,2.456977,-2.456977,8.75046,62.50316,0.1379318,2.567541,0,0,8.102074
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,36.15059,36.15059,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.53353,5.645097,0,1.157473,-1.157473,7.530376,53.78829,0.1379318,1.20956,0,0,5.645097
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,34.58408,34.58408,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.819612,4.487623,0,0.507066,-0.507066,6.995882,49.97048,0.1379318,0.5298839,0,0,4.487623
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,33.4882,33.4882,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.383018,3.980557,0,0.5793563,-0.5793563,6.385186,45.60838,0.1379318,0.6054273,0,0,3.980557
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,32.65453,32.65453,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.026748,3.401201,0,0.1206856,-0.1206856,6.257973,44.69971,0.1379318,0.1261165,0,0,3.401201
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,31.78724,31.78724,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.160843,3.280515,0,0.417913,-0.417913,5.817453,41.55316,0.1379318,0.4367191,0,0,3.280515
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,30.9939,30.9939,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.625191,2.862602,0,0.7840258,-0.7840258,4.991018,35.65005,0.1379318,0.819307,0,0,2.862602
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,30.34847,30.34847,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.49633,2.078577,0,0.4284054,-0.4284054,4.539439,32.4245,0.1379318,0.4476837,0,0,2.078577
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04571079,29.99249,29.6896,0.6066509,0.6066509,0,-1,0,0.6066509,7.534941,0,0,0,0.04571079,0.6385798,0.6066509,0,0,9.972337,1.650171,0,0.5928691,-0.5928691,3.9145,27.96066,0.1379318,0.667316,0.03656863,0,1.695882
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2108052,30.37024,28.97022,0.3404028,0.3404028,0,0,0,0.3404028,61.92816,0,0,0,0.2108052,0.3583188,0.3404028,0,0,10.63108,1.057302,0,0.1475136,-0.1475136,3.759007,26.85,0.1379318,0.3744431,0.1686442,0,1.268107
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.283344,37.38686,28.49287,0.1076218,0.1076218,0,0,0,0.1076218,1192.458,0,0,0,1.283344,0.1132861,0.1076218,0,0,10.79498,0.9097886,1.170058,0,1.170058,4.869021,34.77866,0.1378809,0.1183839,1.026675,0,2.193133
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.20438,43.98366,28.06259,0,0,0,0,0,0,0,0,0,0,2.20438,0,0,0,0,9.624926,1.962841,2.20438,0,2.20438,6.96028,49.71619,0.1377852,0,1.763504,0,4.167221
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.7336,59.46187,29.59547,2.667991,2.667991,0,0,0,2.667991,139.9405,0,0,0,3.7336,2.808412,2.667991,0,0,7.420546,3.946783,0.9251886,0,0.9251886,7.837991,55.98554,0.1377451,2.93479,2.98688,0,7.680384
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.326135,59.86667,33.18566,2.390185,2.390185,0,-1,0,2.390185,139.1581,0,0,0,3.326135,2.515984,2.390185,0,0,6.495357,4.779453,0.8101508,0,0.8101508,8.606568,61.47536,0.1377099,2.629203,2.660908,0,8.105588
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.526577,66.34202,36.74223,2.047171,2.047171,0,-1,0,2.047171,172.2659,0,0,0,3.526577,2.154917,2.047171,0,0,5.685206,5.508589,1.371661,0,1.371661,9.90784,70.77014,0.1376505,2.251888,2.821262,0,9.035166
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.541687,69.85862,39.37099,1.389488,1.389488,0,-1,0,1.389488,254.8915,0,0,0,3.541687,1.462619,1.389488,0,0,4.313545,6.743083,2.079068,0,2.079068,11.88022,84.85852,0.1375605,1.528437,2.833349,0,10.28477
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.121312,79.44179,41.33416,0.2019319,0.2019319,0,-1,0,0.2019319,2040.941,1.674274,0,0,4.121312,0.2125599,0.2019319,0,0,2.234478,8.614244,2.234478,0,2.234478,14.00003,100,0.137464,0.2221251,3.29705,0,12.73556
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.040963,69.20257,43.14942,0.235486,0.235486,0,-1,0,0.235486,1291.357,2.793083,0,0,3.040963,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.137464,0.2590345,2.432771,0,13.66624
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.531989,65.07902,44.01672,0,0,0,-1,0,0,0,2.531989,0,0,2.531989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137464,0,2.025591,0,13.15726
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.844239,58.8189,44.13101,2.128914,2.128914,0,-1,0,2.128914,86.62814,0,0,0,1.844239,2.240962,2.128914,0,0,0,10.62527,0,0.3967234,-0.3967234,13.58184,97.01299,0.137464,2.341805,1.475391,0,12.46951
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9770041,51.62589,44.21169,2.9466,2.9466,0,-1,0,2.9466,33.157,0,4.440892E-16,0,0.9770041,3.101684,2.9466,0,0,0.4408038,10.22855,0,2.12468,-2.12468,11.34224,81.01581,0.137464,3.24126,0.7816032,0,11.20555
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07301154,43.74992,43.22338,0,0,0,-1,0,0,0,0,0,0,0.07301154,0,0,0,0,2.801559,8.10387,0.07301154,0,0.07301154,11.4115,81.51055,0.1374608,0,0.05840924,0,8.176882
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01385324,41.31825,41.21987,2.503833,2.503833,0,-1,0,2.503833,0.5532814,0,0,0,0.01385324,2.635614,2.503833,0,0,2.728548,8.169581,0,2.621761,-2.621761,8.647922,61.77074,0.1374608,2.754217,0.0110826,0,8.183434
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,39.40461,39.40461,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.641615,5.54782,0,0.2225548,-0.2225548,8.413328,60.09508,0.1374608,0.2325697,0,0,5.54782
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,37.64985,37.64985,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.888898,5.325265,0,1.482531,-1.482531,6.850604,48.93279,0.1374608,1.549245,0,0,5.325265
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,36.07663,36.07663,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.536155,3.842735,0,1.640037,-1.640037,5.121853,36.58459,0.1374608,1.713839,0,0,3.842735
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,34.48996,34.48996,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.358418,2.202698,0,0.06015699,-0.06015699,5.058442,36.13166,0.1374608,0.06286406,0,0,2.202698
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,33.39408,33.39408,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.42526,2.142541,0,0.2729114,-0.2729114,4.770768,34.07685,0.1374608,0.2851925,0,0,2.142541
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,32.54023,32.54023,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.728495,1.869629,0,0.2077286,-0.2077286,4.551803,32.51281,0.1374608,0.2170764,0,0,1.869629
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,31.67294,31.67294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.959304,1.661901,0,0,0,4.551803,32.51281,0.1374608,0,0,0,1.661901
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,30.8796,30.8796,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.959304,1.661901,0,0.3127675,-0.3127675,4.222117,30.15792,0.1374608,0.326842,0,0,1.661901
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,30.23418,30.23418,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.30682,1.349133,0,0.01333067,-0.01333067,4.208065,30.05755,0.1374608,0.01393055,0,0,1.349133
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.0282769,29.74223,29.55514,0.372368,0.372368,0,-1,0,0.372368,7.593804,0,5.551115E-17,0,0.0282769,0.3919663,0.372368,0,0,10.32164,1.335803,0,0.3636894,-0.3636894,3.824703,27.31925,0.1374608,0.4096048,0.02262152,0,1.364079
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2120955,30.24328,28.83575,0,0,0,0,0,0,0,0,0,0,0.2120955,0,0,0,0,10.72573,0.9721132,0.2120955,0,0.2120955,4.025914,28.75647,0.1374517,0,0.1696764,0,1.184209
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.682844,40.2358,28.36513,0.3696184,0.3696184,0,0,0,0.3696184,455.2924,0,0,0,1.682844,0.389072,0.3696184,0,0,10.51364,1.162999,1.293772,0,1.293772,5.253294,37.52346,0.1373958,0.4065802,1.346275,0,2.845844
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.208971,43.84849,27.90796,1.039695,1.039695,0,0,0,1.039695,212.4633,0,0,0,2.208971,1.094416,1.039695,0,0,9.219867,2.327394,1.114555,0,1.114555,6.310654,45.07601,0.1373478,1.143665,1.767177,0,4.536365
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.902414,51.46296,29.46101,1.587486,1.587486,0,0,0,1.587486,182.8308,0,0,0,2.902414,1.671038,1.587486,0,0,8.105312,3.330493,1.231376,0,1.231376,7.47884,53.42018,0.1372947,1.746235,2.321931,0,6.232907
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.329189,59.75669,33.07137,0,0,0,-1,0,0,0,0,0,0,3.329189,0,0,0,0,6.873936,4.438732,3.329189,0,3.329189,10.63719,75.97974,0.1371514,0,2.663351,0,7.76792
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.52843,66.2595,36.66155,0,0,0,-1,0,0,0,0,0,0,3.52843,0,0,0,0,3.544747,7.435002,3.52843,0,3.52843,13.98455,99.88943,0.1369999,0,2.822744,0,10.96343
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.543084,69.77046,39.29031,0,0,0,-1,0,0,0,3.526767,0,0,3.543084,0,0,0,0,0.01631745,10.61059,0.01631745,0,0.01631745,14.00003,100,0.1369992,0,2.834467,0,14.15367
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.382788,70.52052,41.26021,1.925159,1.925159,0,-1,0,1.925159,175.7147,1.356305,0,0,3.382788,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1369992,2.117675,2.706231,0,14.00806
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.041349,69.11552,43.07547,2.070087,2.070087,0,-1,0,2.070087,146.9189,0.8623105,0,0,3.041349,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1369992,2.277095,2.433079,0,13.66662
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.531351,65.03329,43.9831,1.392985,1.392985,0,-1,0,1.392985,181.7214,1.065052,0,0,2.531351,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1369992,1.532283,2.025081,0,13.15663
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.843535,58.7753,44.09739,1.358491,1.358491,0,-1,0,1.358491,135.7047,0.4135449,0,0,1.843535,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1369992,1.49434,1.474828,0,12.46881
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.218529,53.53618,44.17135,0,0,0,-1,0,0,0,1.218529,0,0,1.218529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369992,0,0.9748229,0,11.8438
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07523739,43.7323,43.18976,0.7433403,0.7433403,0,-1,0,0.7433403,10.12153,0,2.220446E-16,0,0.07523739,0.7824634,0.7433403,0,0,0,10.62527,0,0.707226,-0.707226,13.25455,94.67514,0.1369992,0.8176743,0.06018991,0,10.70051
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0172097,41.2681,41.14591,2.008789,2.008789,0,-1,0,2.008789,0.8567205,0,4.440892E-16,0,0.0172097,2.114514,2.008789,0,0,0.7858067,9.918048,0,2.097305,-2.097305,11.04379,78.88408,0.1369992,2.209667,0.01376776,0,9.935258
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,39.33065,39.33065,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.116145,7.820744,0,0.2414626,-0.2414626,10.78927,77.06606,0.1369992,0.2523285,0,0,7.820744
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,37.55573,37.55573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384437,7.579281,0,0,0,10.78927,77.06606,0.1369992,0,0,0,7.579281
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,35.98251,35.98251,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.384437,7.579281,0,1.140043,-1.140043,9.587559,68.48243,0.1369992,1.191344,0,0,7.579281
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,34.39583,34.39583,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.651151,6.439239,0,0.5305772,-0.5305772,9.028281,64.48759,0.1369992,0.5544531,0,0,6.439239
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.240681,5.908661,0,0,0,9.028281,64.48759,0.1369992,0,0,0,5.908661
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,32.42594,32.42594,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.240681,5.908661,0,0.7254171,-0.7254171,8.263624,59.02577,0.1369992,0.7580609,0,0,5.908661
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,31.55865,31.55865,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0467,5.183244,0,0.2498059,-0.2498059,8.000306,57.14493,0.1369992,0.2610472,0,0,5.183244
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,30.76531,30.76531,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.324262,4.933438,0,0.38998,-0.38998,7.589231,54.20868,0.1369992,0.4075291,0,0,4.933438
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,30.09971,30.09971,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.757573,4.543458,0,0.2897013,-0.2897013,7.283859,52.02746,0.1369992,0.3027378,0,0,4.543458
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04437761,29.71425,29.42067,0,0,0,-1,0,0,0,0,0,0,0.04437761,0,0,0,0,7.079463,4.253757,0.04437761,0,0.04437761,7.325959,52.32818,0.1369973,0,0.03550209,0,4.298134
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2472476,30.30912,28.66768,0.4755878,0.4755878,0,0,0,0.4755878,51.98779,0,5.551115E-17,0,0.2472476,0.5006187,0.4755878,0,0,7.035086,4.293697,0,0.2533711,-0.2533711,7.058883,50.42049,0.1369973,0.5231466,0.1977981,0,4.540944
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.29292,37.13689,28.19033,0.4287527,0.4287527,0,0,0,0.4287527,301.5537,0,0,0,1.29292,0.4513187,0.4287527,0,0,7.316609,4.040326,0.8416009,0,0.8416009,7.857296,56.12343,0.1369612,0.471628,1.034336,0,5.333245
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.213482,43.69768,27.73988,0.6630974,0.6630974,0,0,0,0.6630974,333.8096,0,0,0,2.213482,0.6979972,0.6630974,0,0,6.475008,4.797766,1.515485,0,1.515485,9.295011,66.3928,0.1368963,0.7294071,1.770786,0,7.011249
