Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.906432,51.31772,29.30638,1.061455,1.061455,0,0,0,1.061455,273.8157,0,0,0,2.906432,1.117322,1.061455,0,0,4.959523,6.161703,1.78911,0,1.78911,10.99231,78.51634,0.1368197,1.167601,2.325145,0,9.068135
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.332068,59.64499,32.95707,1.265776,1.265776,0,-1,0,1.265776,263.243,0,0,0,3.332068,1.332396,1.265776,0,0,3.170413,7.771902,1.999672,0,1.999672,12.88937,92.06671,0.1367342,1.392354,2.665654,0,11.10397
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.530761,66.148,36.55397,0.53,0.53,0,-1,0,0.53,666.1814,1.802125,0,0,3.530761,0.5578947,0.53,0,0,1.170741,9.571607,1.170741,0,1.170741,14.00003,100,0.1366842,0.5829999,2.824609,0,13.10237
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.447691,80.76271,39.21636,0.6293792,0.6293792,0,-1,0,0.6293792,706.679,3.785187,0,0,4.447691,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1366842,0.6923171,3.558153,0,15.07297
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.174028,79.92496,41.18625,2.172697,2.172697,0,-1,0,2.172697,192.1128,1.886979,0,0,4.174028,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1366842,2.389967,3.339223,0,14.7993
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.041058,69.06277,43.03513,0.966987,0.966987,0,-1,0,0.966987,314.488,2.023177,0,0,3.041058,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1366842,1.063686,2.432847,0,13.66633
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.531405,64.94695,43.90914,1.995801,1.995801,0,-1,0,1.995801,126.8365,0.4305613,0,0,2.531405,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1366842,2.195381,2.025124,0,13.15668
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.843454,58.68491,44.01672,2.003,2.003,0,-1,0,2.003,92.03464,0,0,0,1.843454,2.108421,2.003,0,0,0,10.62527,0,0.2649673,-0.2649673,13.72073,98.005,0.1366842,2.2033,1.474763,0,12.46873
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9763278,51.50034,44.09739,0.914648,0.914648,0,-1,0,0.914648,106.7436,0,0,0,0.9763278,0.9627874,0.914648,0,0,0.2944081,10.36031,0.0135404,0,0.0135404,13.73357,98.09676,0.1366836,1.006113,0.7810622,0,11.33663
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07746904,43.67422,43.11581,0,0,0,-1,0,0,0,0,0,0,0.07746904,0,0,0,0,0.2808677,10.37249,0.07746904,0,0.07746904,13.80707,98.62171,0.1366803,0,0.06197523,0,10.44996
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01900448,41.20683,41.07196,1.135368,1.135368,0,-1,0,1.135368,1.673861,0,0,0,0.01900448,1.195124,1.135368,0,0,0.2033986,10.44221,0,1.17612,-1.17612,12.56733,89.76645,0.1366803,1.248905,0.01520358,0,10.46122
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,39.25669,39.25669,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.510198,9.266095,0,2.661141,-2.661141,9.762239,69.73013,0.1366803,2.780893,0,0,9.266095
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,37.46161,37.46161,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.467022,6.604954,0,0.7947538,-0.7947538,8.924495,63.74626,0.1366803,0.8305178,0,0,6.604954
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,35.86821,35.86821,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.350082,5.8102,0,0.6491475,-0.6491475,8.240232,58.85869,0.1366803,0.6783592,0,0,5.8102
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,34.28154,34.28154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1366803,0,0,0,5.161053
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,33.18566,33.18566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1366803,0,0,0,5.161053
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1366803,0,0,0,5.161053
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,31.44435,31.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.071357,5.161053,0,0,0,8.240232,58.85869,0.1366803,0,0,0,5.161053
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,30.63085,30.63085,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.071357,5.161053,0,0.07055202,-0.07055202,8.165865,58.32749,0.1366803,0.07372686,0,0,5.161053
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,29.99214,29.99214,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.149748,5.090501,0,0.05551575,-0.05551575,8.107346,57.9095,0.1366803,0.05801396,0,0,5.090501
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03748164,29.54063,29.29293,0.3622326,0.3622326,0,-1,0,0.3622326,10.34739,0,0,0,0.03748164,0.3812975,0.3622326,0,0,6.211432,5.034985,0,0.3438158,-0.3438158,7.744932,55.32083,0.1366803,0.3984559,0.02998531,0,5.072467
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2542159,30.22003,28.53321,0.1097363,0.1097363,0,0,0,0.1097363,231.6608,0,0,0,0.2542159,0.1155119,0.1097363,0,0,6.59345,4.691169,0.138704,0,0.138704,7.876518,56.26073,0.1366744,0.1207099,0.2033727,0,4.945385
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.587219,39.16404,28.04242,0,0,0,0,0,0,0,0,0,0,1.587219,0,0,0,0,6.454746,4.816003,1.587219,0,1.587219,9.382286,67.0162,0.1366066,0,1.269775,0,6.403222
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.217582,43.55849,27.58524,0,0,0,0,0,0,0,0,0,0,2.217582,0,0,0,0,4.867527,6.2445,2.217582,0,2.217582,11.48607,82.04319,0.1365121,0,1.774066,0,8.462082
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.910121,51.17741,29.15847,0.9953563,0.9953563,0,0,0,0.9953563,292.3698,0,0,0,2.910121,1.047744,0.9953563,0,0,2.649945,8.240324,1.862378,0,1.862378,13.25288,94.66321,0.1364328,1.094892,2.328097,0,11.15044
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.335466,59.4972,32.80916,1.054548,1.054548,0,-1,0,1.054548,316.2933,1.437848,0,0,3.335466,1.110051,1.054548,0,0,0.7875673,9.916464,0.7875673,0,0.7875673,14.00003,100,0.1363994,1.160003,2.668373,0,13.25193
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.533115,66.02823,36.43968,0,0,0,-1,0,0,0,3.533115,0,0,3.533115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,0,2.826492,0,14.15839
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.54529,69.60494,39.1424,1.60188,1.60188,0,-1,0,1.60188,221.3205,1.8591,0,0,3.54529,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,1.762068,2.836232,0,14.17056
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.384397,70.3417,41.10558,1.452469,1.452469,0,-1,0,1.452469,233.0098,1.855482,0,0,3.384397,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,1.597716,2.707518,0,14.00967
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.042238,68.93445,42.92083,0.5904674,0.5904674,0,-1,0,0.5904674,515.2254,2.420693,0,0,3.042238,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,0.6495141,2.43379,0,13.66751
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.531612,64.85421,43.82846,0.6473927,0.6473927,0,-1,0,0.6473927,391.0474,1.850146,0,0,2.531612,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,0.7121319,2.02529,0,13.15689
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.843395,58.6022,43.94276,0.2899497,0.2899497,0,-1,0,0.2899497,635.7639,1.538185,0,0,1.843395,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,0.3189447,1.474716,0,12.46867
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9763493,51.4157,44.01672,0,0,0,-1,0,0,0,0.9763493,0,0,0.9763493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363994,0,0.7810795,0,11.60162
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07969258,43.60934,43.03513,1.535212,1.535212,0,-1,0,1.535212,5.190982,0,2.220446E-16,0,0.07969258,1.616013,1.535212,0,0,0,10.62527,0,1.53632,-1.53632,12.3806,88.43271,0.1363994,1.688733,0.06375407,0,10.70497
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02088768,41.10581,40.95766,0.9051016,0.9051016,0,-1,0,0.9051016,2.307772,0,1.110223E-16,0,0.02088768,0.9527385,0.9051016,0,0,1.707022,9.088954,0,0.9318509,-0.9318509,11.39835,81.4166,0.1363994,0.9956117,0.01671015,0,9.109841
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,39.1424,39.1424,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.742412,8.157104,0,2.272099,-2.272099,9.003345,64.30948,0.1363994,2.374343,0,0,8.157104
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,37.34731,37.34731,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.266966,5.885005,0,1.649568,-1.649568,7.264548,51.88952,0.1363994,1.723799,0,0,5.885005
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,35.75392,35.75392,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.09982,4.235436,0,0.4836628,-0.4836628,6.754723,48.24792,0.1363994,0.5054276,0,0,4.235436
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,34.16724,34.16724,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.637223,3.751774,0,0.04496639,-0.04496639,6.707324,47.90936,0.1363994,0.04698987,0,0,3.751774
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,33.05119,33.05119,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.687185,3.706807,0,0.1501957,-0.1501957,6.549004,46.7785,0.1363994,0.1569545,0,0,3.706807
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,32.1839,32.1839,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.854069,3.556612,0,0.3521352,-0.3521352,6.17782,44.1272,0.1363994,0.3679813,0,0,3.556612
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,31.29644,31.29644,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.245331,3.204476,0,0.2105349,-0.2105349,5.955897,42.54204,0.1363994,0.220009,0,0,3.204476
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,30.50311,30.50311,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.479259,2.993942,0,0.0501115,-0.0501115,5.903075,42.16474,0.1363994,0.05236652,0,0,2.993942
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,29.83751,29.83751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534938,2.94383,0,0,0,5.903075,42.16474,0.1363994,0,0,0,2.94383
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0345161,29.38636,29.15847,0.4432181,0.4432181,0,-1,0,0.4432181,7.787611,0,1.110223E-16,0,0.0345161,0.4665453,0.4432181,0,0,8.534938,2.94383,0,0.4320292,-0.4320292,5.447676,38.9119,0.1363994,0.4875399,0.02761288,0,2.978346
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2263828,29.88442,28.3853,0.368434,0.368434,0,0,0,0.368434,61.4446,0,0,0,0.2263828,0.3878253,0.368434,0,0,9.014971,2.511801,0,0.1614425,-0.1614425,5.277501,37.69636,0.1363994,0.4052774,0.1811063,0,2.738184
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.301442,36.87904,27.88779,0,0,0,0,0,0,0,0,0,0,1.301442,0,0,0,0,9.194351,2.350358,1.301442,0,1.301442,6.512157,46.51532,0.136344,0,1.041154,0,3.651801
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.221603,43.40367,27.41716,1.301731,1.301731,0,0,0,1.301731,170.6652,0,0,0,2.221603,1.370243,1.301731,0,0,7.892909,3.521657,0.8513594,0,0.8513594,7.319828,52.28438,0.1363079,1.431904,1.777282,0,5.743259
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.913712,51.02835,29.00384,1.626347,1.626347,0,0,0,1.626347,179.1569,0,0,0,2.913712,1.711944,1.626347,0,0,7.041549,4.28788,1.201768,0,1.201768,8.459926,60.42792,0.1362569,1.788982,2.33097,0,7.201592
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.338416,59.36149,32.67469,1.20749,1.20749,0,-1,0,1.20749,276.4756,0,0,0,3.338416,1.271042,1.20749,0,0,5.839781,5.369471,2.067374,0,2.067374,10.42121,74.43705,0.1361692,1.328239,2.670733,0,8.707888
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.5358,65.88644,36.30522,0.2372115,0.2372115,0,-1,0,0.2372115,1490.568,0,0,0,3.5358,0.2496963,0.2372115,0,0,3.772407,7.230108,3.286103,0,3.286103,13.53868,96.70466,0.1360301,0.2609327,2.82864,0,10.76591
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.54815,69.43803,38.98777,2.599492,2.599492,0,-1,0,2.599492,136.494,0.3255388,0,0,3.54815,2.736307,2.599492,0,0,0.486304,10.1876,0.486304,0,0.486304,14.00003,100,0.1360095,2.859441,2.83852,0,13.73575
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.385963,70.21371,40.99128,0.8532741,0.8532741,0,-1,0,0.8532741,396.8201,2.48778,0,0,3.385963,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1360095,0.9386016,2.708771,0,14.01124
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.042615,68.84737,42.84688,0.8300968,0.8300968,0,-1,0,0.8300968,366.5374,2.168829,0,0,3.042615,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1360095,0.9131065,2.434093,0,13.66789
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.531761,64.76882,43.75451,1.37037,1.37037,0,-1,0,1.37037,184.7502,1.089267,0,0,2.531761,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1360095,1.507407,2.025409,0,13.15703
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.843439,58.52041,43.8688,1.054829,1.054829,0,-1,0,1.054829,174.7619,0.733093,0,0,1.843439,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1360095,1.160312,1.474751,0,12.46871
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9764882,51.33906,43.94276,1.759741,1.759741,0,-1,0,1.759741,55.49046,0,0,0,0.9764882,1.852359,1.759741,0,0,0,10.62527,0,0.8758704,-0.8758704,13.07678,93.40538,0.1360095,1.935715,0.7811906,0,11.60176
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08191982,43.51073,42.92083,0.1668641,0.1668641,0,-1,0,0.1668641,49.09372,0,0,0,0.08191982,0.1756465,0.1668641,0,0,0.9731894,9.749404,0,0.09372664,-0.09372664,12.97798,92.69969,0.1360095,0.1835506,0.06553585,0,9.831324
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02285433,41.00536,40.84337,3.287296,3.287296,0,-1,0,3.287296,0.695232,0,4.440892E-16,0.2860259,0.02285433,3.460312,3.287296,0,0,1.07733,9.655677,0,3.437458,-3.437458,9.354585,66.81833,0.1360095,3.616026,0.01828347,0,9.678532
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,38.98777,38.98777,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.896727,6.21822,0,1.785176,-1.785176,7.472844,53.37735,0.1360095,1.865508,0,0,6.21822
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,37.21285,37.21285,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.880256,4.433044,0,1.554671,-1.554671,5.834077,41.67189,0.1360095,1.624631,0,0,4.433044
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,35.62617,35.62617,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.607668,2.878373,0,1.636679,-1.636679,4.108866,29.34899,0.1360095,1.710329,0,0,2.878373
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,34.0395,34.0395,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.4262,1.241694,0,0.3249455,-0.3249455,3.766344,26.9024,0.1360095,0.3395681,0,0,1.241694
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,32.90328,32.90328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78725,0.9167488,0,0,0,3.766344,26.9024,0.1360095,0,0,0,0.9167488
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,32.02927,32.02927,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.78725,0.9167488,0,0.3880151,-0.3880151,3.35734,23.98095,0.1360095,0.4054757,0,0,0.9167488
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,31.14181,31.14181,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.21838,0.5287337,0,0.1230508,-0.1230508,3.227633,23.05448,0.1360095,0.128588,0,0,0.5287337
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,30.34847,30.34847,0.5512813,0.3853988,0,-1,0,0.3853988,0,0,0.1658825,0.2210107,0,0.405683,0.3853988,0,0,11.3551,0.405683,0,0.405683,-0.405683,2.800006,20,0.1360095,0.6064094,0,0,0.405683
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,29.6896,29.6896,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360095,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06970583,29.45079,28.99039,0.3537942,0.06622054,0,-1,0,0.06622054,105.2632,0,0.2875737,0.3759295,0.06970583,0.06970583,0.06622054,0,0,11.80586,0,0,0,0,2.800006,20,0.1360095,0.3891736,0.05576466,0,0.06970583
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.363995,30.65215,28.23067,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,87.52173,0,0,0,0.363995,0,0,3.505263,3.33,11.80586,0,3.693995,0,3.693995,6.304437,45.0316,0.1361051,0.4574802,0.291196,5,0.363995
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.106035,35.28674,27.71971,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,226.9655,0,0,0,1.106035,0,0,3.505263,3.33,8.111865,3.324595,4.436036,0,4.436036,10.51283,75.09149,0.1361758,0.5360458,0.8848283,5,4.430631
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.530696,45.73203,27.24908,0,0,1.25,0,0.50625,0,0,0.04459588,0,0,2.530696,0,0,1.205404,1.145134,3.67583,7.317028,3.67583,0,3.67583,14.00003,100,0.1360208,0,2.024557,5,9.847723
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.677172,57.94799,28.83575,2.17997,2.17997,0,0,0,2.17997,168.6799,1.382467,0,0,3.677172,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,2.397967,2.941737,0,14.30245
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.341475,59.21037,32.52678,1.829887,1.829887,0,-1,0,1.829887,182.6055,1.415278,0,0,3.341475,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,2.012876,2.67318,0,13.96675
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.538819,65.72268,36.15059,0,0,0,-1,0,0,0,3.538819,0,0,3.538819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,0,2.831055,0,14.16409
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.549984,69.31161,38.87348,0.06259785,0.06259785,0,-1,0,0.06259785,5671.096,3.484092,0,0,3.549984,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,0.06885763,2.839987,0,14.17526
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.387339,70.09219,40.88371,2.128364,2.128364,0,-1,0,2.128364,159.1523,1.146956,0,0,3.387339,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,2.3412,2.709871,0,14.01261
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.043802,68.71916,42.73259,0.2899242,0.2899242,0,-1,0,0.2899242,1049.861,2.738618,0,0,3.043802,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,0.3189166,2.435041,0,13.66908
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.532612,64.64293,43.64022,0.2931736,0.2931736,0,-1,0,0.2931736,863.8609,2.224009,0,0,2.532612,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,0.322491,2.02609,0,13.15789
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.202615,61.64095,43.75451,1.614305,1.614305,0,-1,0,1.614305,136.4435,0.5033457,0,0,2.202615,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1360208,1.775736,1.762092,0,12.82789
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.892791,50.55611,43.82846,1.768,1.768,0,-1,0,1.768,50.49722,0,0,0,0.892791,1.861053,1.768,0,0,0,10.62527,0,0.968262,-0.968262,12.97939,92.70975,0.1360208,1.9448,0.7142328,0,11.51807
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07837638,43.4109,42.84688,0,0,0,-1,0,0,0,0,0,0,0.07837638,0,0,0,0,1.075847,9.657012,0.07837638,0,0.07837638,13.05374,93.24084,0.1360175,0,0.06270111,0,9.735389
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03714158,40.99231,40.72908,1.327731,1.327731,0,-1,0,1.327731,2.797373,0,2.220446E-16,0,0.03714158,1.397611,1.327731,0,0,0.9974703,9.727551,0,1.36047,-1.36047,11.61968,82.99757,0.1360175,1.460504,0.02971327,0,9.764692
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,38.87348,38.87348,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.509104,8.367081,0,0.07362324,-0.07362324,11.54208,82.44324,0.1360175,0.07693629,0,0,8.367081
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,37.07838,37.07838,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.590907,8.293458,0,1.179628,-1.179628,10.29864,73.56157,0.1360175,1.232711,0,0,8.293458
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,35.49171,35.49171,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.901605,7.11383,0,1.331069,-1.331069,8.895571,63.53966,0.1360175,1.390967,0,0,7.11383
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,33.90504,33.90504,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.380571,5.782761,0,0.4883782,-0.4883782,8.380774,59.86256,0.1360175,0.5103552,0,0,5.782761
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,32.74865,32.74865,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.923213,5.294382,0,0.5022167,-0.5022167,7.851392,56.08126,0.1360175,0.5248165,0,0,5.294382
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,31.88136,31.88136,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.481232,4.792166,0,0.3183288,-0.3183288,7.515843,53.68449,0.1360175,0.3326536,0,0,4.792166
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,30.9939,30.9939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.83493,4.473837,0,0,0,7.515843,53.68449,0.1360175,0,0,0,4.473837
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,30.18039,30.18039,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.83493,4.473837,0,0.007211637,-0.007211637,7.508242,53.63019,0.1360175,0.007536161,0,0,4.473837
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,29.5148,29.5148,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.842944,4.466625,0,0.2464691,-0.2464691,7.248441,51.77447,0.1360175,0.2575602,0,0,4.466625
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0435648,29.10274,28.81559,0,0,0,-1,0,0,0,0,0,0,0.0435648,0,0,0,0,7.116798,4.220156,0.0435648,0,0.0435648,7.28977,52.06968,0.1360157,0,0.03485184,0,4.263721
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2542777,29.74504,28.06259,0,0,0,0,0,0,0,0,0,0,0.2542777,0,0,0,0,7.073233,4.259364,0.2542777,0,0.2542777,7.530999,53.79274,0.136005,0,0.2034221,0,4.513642
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.309133,36.57936,27.55163,0.08061519,0.08061519,0,0,0,0.08061519,1623.929,0,0,0,1.309133,0.0848581,0.08061519,0,0,6.818955,4.488214,1.224275,0,1.224275,8.692448,62.08879,0.1359534,0.08867671,1.047307,0,5.797348
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.229156,43.06759,27.06083,0,0,0,0,0,0,0,0,0,0,2.229156,0,0,0,0,5.59468,5.590062,2.229156,0,2.229156,10.80721,77.19421,0.1358597,0,1.783325,0,7.819218
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.92072,50.69719,28.66768,0.8810188,0.8810188,0,0,0,0.8810188,331.5162,0,0,0,2.92072,0.9273883,0.8810188,0,0,3.365524,7.596303,1.993332,0,1.993332,12.69825,90.70162,0.135776,0.9691207,2.336576,0,10.51702
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.344921,59.03013,32.35198,0.2894284,0.2894284,0,-1,0,0.2894284,1155.699,1.668067,0,0,3.344921,0.3046614,0.2894284,0,0,1.372192,9.390302,1.372192,0,1.372192,14.00003,100,0.1357184,0.3183712,2.675936,0,12.73522
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.541104,65.58519,36.02284,0.2954014,0.2954014,0,-1,0,0.2954014,1198.743,3.230155,0,0,3.541104,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,0.3249415,2.832883,0,14.16638
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.551582,69.19123,38.7659,0.310021,0.310021,0,-1,0,0.310021,1145.594,3.225244,0,0,3.551582,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,0.3410231,2.841266,0,14.17686
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.38883,69.96342,40.76941,1.017009,1.017009,0,-1,0,1.017009,333.2152,2.318294,0,0,3.38883,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,1.11871,2.711064,0,14.0141
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.809475,77.26167,42.61829,0,0,0,-1,0,0,0,3.809475,0,0,3.809475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,0,3.04758,0,14.43475
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.211673,71.5071,43.52592,1.771809,1.771809,0,-1,0,1.771809,181.2652,1.346611,0,0,3.211673,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,1.94899,2.569338,0,13.83695
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.844752,58.27803,43.64022,0,0,0,-1,0,0,0,1.844752,0,0,1.844752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,0,1.475802,0,12.47003
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.206217,52.95539,43.72089,1.102177,1.102177,0,-1,0,1.102177,109.4395,0.04603048,0,0,1.206217,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1357184,1.212395,0.9649736,0,11.83149
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08632065,43.35355,42.73259,0.9965764,0.9965764,0,-1,0,0.9965764,8.661718,0,1.110223E-16,0,0.08632065,1.049028,0.9965764,0,0,0,10.62527,0,0.9627072,-0.9627072,12.98525,92.75157,0.1357184,1.096234,0.06905652,0,10.71159
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02703262,40.80615,40.61478,0.8347158,0.8347158,0,-1,0,0.8347158,3.238542,0,0,0,0.02703262,0.8786483,0.8347158,0,0,1.069675,9.662567,0,0.8516157,-0.8516157,12.08756,86.33957,0.1357184,0.9181874,0.0216261,0,9.6896
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,38.73229,38.73229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1357184,0,0,0,8.810951
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,36.93047,36.93047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1357184,0,0,0,8.810951
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015914,8.810951,0,0,0,12.08756,86.33957,0.1357184,0,0,0,8.810951
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,33.7504,33.7504,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.015914,8.810951,0,0.1146622,-0.1146622,11.9667,85.47625,0.1357184,0.119822,0,0,8.810951
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,32.60074,32.60074,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.143317,8.696289,0,0.3787375,-0.3787375,11.56748,82.62466,0.1357184,0.3957807,0,0,8.696289
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,31.72673,31.72673,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.564136,8.317552,0,0.6342956,-0.6342956,10.89887,77.84891,0.1357184,0.6628389,0,0,8.317552
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,30.8191,30.8191,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.268909,7.683256,0,0.1009208,-0.1009208,10.79249,77.08905,0.1357184,0.1054623,0,0,7.683256
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,30.00559,30.00559,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.381043,7.582335,0,0.9285318,-0.9285318,9.81373,70.09793,0.1357184,0.9703157,0,0,7.582335
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,29.34672,29.34672,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.412745,6.653803,0,0.3652188,-0.3652188,9.428756,67.34812,0.1357184,0.3816537,0,0,6.653803
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04294845,28.9101,28.62734,0.4089905,0.4089905,0,-1,0,0.4089905,10.50109,0,5.551115E-17,0,0.04294845,0.4305163,0.4089905,0,0,4.818544,6.288585,0,0.3875678,-0.3875678,9.020224,64.43004,0.1357184,0.4498895,0.03435876,0,6.331533
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3893644,30.46165,27.87434,0.4312507,0.4312507,0,0,0,0.4312507,90.28725,0,0,0,0.3893644,0.4539481,0.4312507,0,0,5.249175,5.901017,0,0.0645837,-0.0645837,8.952147,63.94378,0.1357184,0.4743758,0.3114915,0,6.290381
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1356505,28.25299,27.36338,0.6140943,0.6140943,0,0,0,0.6140943,22.08952,0,1.110223E-16,0,0.1356505,0.6464151,0.6140943,0,0,5.320934,5.836433,0,0.5107645,-0.5107645,8.413754,60.09812,0.1357184,0.6755037,0.1085204,0,5.972084
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.057389,34.05262,26.87258,1.226335,1.226335,0,0,0,1.226335,86.22351,0,2.220446E-16,0,1.057389,1.290879,1.226335,0,0,5.888451,5.325668,0,0.2334899,-0.2334899,8.167633,58.34012,0.1357184,1.348968,0.8459111,0,6.383058
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.487415,38.88358,28.47943,0.5061336,0.5061336,0,0,0,0.5061336,293.8779,0,0,0,1.487415,0.5327722,0.5061336,0,0,6.147884,5.092179,0.9546427,0,0.9546427,9.073287,64.80906,0.1356784,0.556747,1.189932,0,6.579594
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.737005,62.76985,32.1839,0.6744263,0.6744263,0,-1,0,0.6744263,554.1013,0,0,0,3.737005,0.7099225,0.6744263,0,0,5.193241,5.951357,3.027082,0,3.027082,11.94503,85.32146,0.1355516,0.741869,2.989604,0,9.688362
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.543423,65.43958,35.88838,1.151853,1.151853,0,-1,0,1.151853,307.6282,0.1647879,0,0,3.543423,1.212476,1.151853,0,0,2.166159,8.675732,2.166159,0,2.166159,14.00003,100,0.135461,1.267038,2.834738,0,12.21915
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.123774,75.71954,38.65161,0,0,0,-1,0,0,0,4.123774,0,0,4.123774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,0,3.299019,0,14.74905
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.801148,74.56196,40.68874,0.4780967,0.4780967,0,-1,0,0.4780967,795.0585,3.297889,0,0,3.801148,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,0.5259063,3.040919,0,14.42642
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.795346,65.89124,42.504,1.326548,1.326548,0,-1,0,1.326548,210.7233,1.39898,0,0,2.795346,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,1.459203,2.236277,0,13.42062
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.176562,71.03101,43.45197,0.6255758,0.6255758,0,-1,0,0.6255758,507.7821,2.518061,0,0,3.176562,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,0.6881334,2.54125,0,13.80184
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.879979,58.50691,43.56626,1.611109,1.611109,0,-1,0,1.611109,116.6885,0.1840748,0,0,1.879979,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,1.77222,1.503984,0,12.50525
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4854445,47.21975,43.64022,0.1021451,0.1021451,0,-1,0,0.1021451,475.2498,0.3779233,0,0,0.4854445,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.135461,0.1123596,0.3883556,0,11.11072
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2520694,44.4442,42.61829,0.9073648,0.9073648,0,-1,0,0.9073648,27.78038,0,0,0,0.2520694,0.9551208,0.9073648,0,0,0,10.62527,0,0.7030514,-0.7030514,13.25895,94.70657,0.135461,0.9981012,0.2016555,0,10.87734
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09681834,41.18752,40.50049,1.312584,1.312584,0,-1,0,1.312584,7.376164,0,0,0,0.09681834,1.381667,1.312584,0,0,0.7811683,9.922223,0,1.284849,-1.284849,11.9046,85.03267,0.135461,1.443842,0.07745468,0,10.01904
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,38.5911,38.5911,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.208778,8.637374,0,0.8082387,-0.8082387,11.05264,78.94726,0.135461,0.8446094,0,0,8.637374
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,36.77584,36.77584,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.106821,7.829135,0,2.185973,-2.185973,8.748421,62.48859,0.135461,2.284342,0,0,7.829135
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,35.20934,35.20934,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.53568,5.643162,0,3.505263,-3.505263,5.053549,36.09671,0.135461,4.024223,0,0,5.643162
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,33.62267,33.62267,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.430417,2.137899,0,0.8188866,-0.8188866,4.190367,29.93113,0.135461,0.8557366,0,0,2.137899
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,32.46628,32.46628,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34029,1.319012,0,0.04054049,-0.04054049,4.147633,29.62589,0.135461,0.04236481,0,0,1.319012
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,31.57882,31.57882,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38534,1.278472,0,0.9121094,-0.9121094,3.186186,22.75842,0.135461,0.9531543,0,0,1.278472
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,30.67118,30.67118,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.39879,0.3663625,0,0.1250902,-0.1250902,3.054329,21.81659,0.135461,0.1307192,0,0,0.3663625
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,29.85768,29.85768,0.8742456,0.2292087,0,-1,0,0.2292087,0,0,0.6450369,0.7324615,0,0.2412723,0.2292087,0,0,11.53778,0.2412723,0,0.2412723,-0.2412723,2.800006,20,0.135461,0.9616702,0,0,0.2412723
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,29.19881,29.19881,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135461,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04443991,28.77177,28.47943,0.1644467,0.04221792,0,-1,0,0.04221792,105.2632,0,0.1222287,0.1724477,0.04443991,0.04443991,0.04221792,0,0,11.80586,0,0,0,0,2.800006,20,0.135461,0.1808913,0.03555193,0,0.04443991
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2466013,29.36787,27.73988,0,0,0,0,0,0,0,0,0,0,0.2466013,0,0,0,0,11.80586,0,0.2466013,0,0.2466013,3.033952,21.67104,0.1354507,0,0.1972811,0,0.2466013
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.136561,34.96958,27.20874,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,204.1295,0,0,0,1.136561,0,0,3.505263,3.33,11.55926,0.2219412,4.466561,0,4.466561,7.271304,51.93778,0.1355271,0.6124627,0.9092487,5,1.358502
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.373645,43.84661,26.71795,2.100011,2.100011,4.650043,0,1.434462,2.100011,113.0301,0,0,0,2.373645,0,0,2.550032,2.422531,7.092698,4.241846,4.796176,0,4.796176,11.82136,84.43809,0.1356444,2.310012,1.898916,5,6.615491
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.762956,58.15903,28.32479,0.8780375,0.8780375,0,0,0,0.8780375,428.5643,0.5421833,0,0,3.762956,0.92425,0.8780375,0,0,2.296522,8.558404,2.296522,0,2.296522,14.00003,100,0.1355486,0.9658412,3.010365,0,12.32136
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.350769,58.69241,32.02927,0.103948,0.103948,0,-1,0,0.103948,3223.505,3.24135,0,0,3.350769,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,0.1143428,2.680615,0,13.97604
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.545933,65.279,35.74047,1.777645,1.777645,0,-1,0,1.777645,199.4736,1.674727,0,0,3.545933,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,1.95541,2.836746,0,14.17121
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.555342,68.91366,38.51715,0.8202006,0.8202006,0,-1,0,0.8202006,433.4723,2.691973,0,0,3.555342,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,0.9022206,2.844274,0,14.18062
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.390817,69.74629,40.58117,0.8135038,0.8135038,0,-1,0,0.8135038,416.8164,2.534498,0,0,3.390817,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,0.8948542,2.712654,0,14.01609
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.527226,73.60596,42.39643,1.780952,1.780952,0,-1,0,1.780952,198.0529,1.65254,0,0,3.527226,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,1.959047,2.821781,0,14.1525
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.573508,64.68602,43.33767,1.340591,1.340591,0,-1,0,1.340591,191.9681,1.162359,0,0,2.573508,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,1.474651,2.058806,0,13.19878
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.846067,58.08051,43.45197,1.219153,1.219153,0,-1,0,1.219153,151.4221,0.562748,0,0,1.846067,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,1.341068,1.476854,0,12.47134
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9519645,50.70655,43.52592,0.5149881,0.5149881,0,-1,0,0.5149881,184.8517,0.4098717,0,0,0.9519645,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1355486,0.566487,0.7615716,0,11.57724
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2204316,44.09721,42.504,0.2572925,0.2572925,0,-1,0,0.2572925,85.67352,0,0,0,0.2204316,0.2708342,0.2572925,0,0,0,10.62527,0,0.05040267,-0.05040267,13.9469,99.62051,0.1355486,0.2830218,0.1763453,0,10.84571
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03262542,40.61688,40.38619,0,0,0,-1,0,0,0,0,0,0,0.03262542,0,0,0,0,0.05600297,10.57487,0.03262542,0,0.03262542,13.97785,99.84158,0.1355473,0,0.02610034,0,10.6075
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,38.46336,38.46336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02337755,10.60423,0,0,0,13.97785,99.84158,0.1355473,0,0,0,10.60423
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,36.6481,36.6481,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02337755,10.60423,0,0.8333853,-0.8333853,13.09939,93.56685,0.1355473,0.8708877,0,0,10.60423
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,35.07487,35.07487,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9493613,9.770849,0,2.603489,-2.603489,10.35507,73.96461,0.1355473,2.720646,0,0,9.770849
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,33.4882,33.4882,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.842127,7.16736,0,0.5445457,-0.5445457,9.781065,69.86461,0.1355473,0.5690503,0,0,7.16736
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447177,6.622815,0,0,0,9.781065,69.86461,0.1355473,0,0,0,6.622815
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,31.44435,31.44435,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.447177,6.622815,0,0.5038772,-0.5038772,9.249932,66.07081,0.1355473,0.5265517,0,0,6.622815
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,30.53672,30.53672,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.007041,6.118937,0,0.3588527,-0.3588527,8.871668,63.36893,0.1355473,0.375001,0,0,6.118937
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,29.72322,29.72322,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.405766,5.760085,0,0.2176895,-0.2176895,8.642203,61.7299,0.1355473,0.2274856,0,0,5.760085
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,29.04417,29.04417,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.647644,5.542395,0,0.07276493,-0.07276493,8.565502,61.18203,0.1355473,0.07603936,0,0,5.542395
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1565632,29.37861,28.34496,0.217557,0.217557,0,-1,0,0.217557,71.9642,0,2.775558E-17,0,0.1565632,0.2290074,0.217557,0,0,5.728493,5.46963,0,0.07244422,-0.07244422,8.48914,60.63659,0.1355473,0.2393127,0.1252505,0,5.626194
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2303961,29.10387,27.58524,0.192784,0.192784,0,0,0,0.192784,119.5099,0,0,0,0.2303961,0.2029306,0.192784,0,0,5.808987,5.397186,0.02746549,0,0.02746549,8.515195,60.8227,0.1355461,0.2120624,0.1843168,0,5.627582
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9824808,33.7187,27.06083,0.262623,0.262623,0,0,0,0.262623,374.1031,0,0,0,0.9824808,0.2764453,0.262623,0,0,5.781521,5.421905,0.7060356,0,0.7060356,9.184999,65.60701,0.1355167,0.2888853,0.7859846,0,6.404386
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.020697,33.47675,26.57004,1.534175,1.534175,0,0,0,1.534175,66.53068,0,2.220446E-16,0,1.020697,1.614921,1.534175,0,0,5.075486,6.057337,0,0.5942239,-0.5942239,8.558632,61.13297,0.1355167,1.687592,0.8165575,0,7.078034
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.929788,50.1798,28.15671,0,0,0,0,0,0,0,0,0,0,2.929788,0,0,0,0,5.735734,5.463113,2.929788,0,2.929788,11.33807,80.98608,0.1353949,0,2.34383,0,8.392901
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.640239,61.39087,31.88136,0.8764817,0.8764817,0,-1,0,0.8764817,415.3241,0,0,0,3.640239,0.9226122,0.8764817,0,0,2.805947,8.099922,2.717627,0,2.717627,13.91624,99.40152,0.135282,0.9641298,2.912191,0,11.74016
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.720355,66.94708,35.58583,1.505842,1.505842,0,-1,0,1.505842,247.0615,2.046939,0,0,3.720355,1.585096,1.505842,0,0,0.08831985,10.54579,0.08831985,0,0.08831985,14.00003,100,0.1352783,1.656426,2.976284,0,14.26614
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.665629,50.96804,38.38268,0,0,0,-1,0,0,0,1.665629,0,0,1.665629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352783,0,1.332503,0,12.2909
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.555698,71.37502,40.42653,0.9234307,0.9234307,0,-1,0,0.9234307,385.053,2.583666,0,0,3.555698,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1352783,1.015774,2.844558,0,14.18097
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.514055,73.30613,42.28213,3.178375,3.178375,0,-1,0,3.178375,110.5614,0.1683973,0,0.1662123,3.514055,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1352783,3.496212,2.811244,0,14.13933
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.901835,58.31828,43.22338,1.781827,1.781827,0,-1,0,1.781827,106.7351,0.02622798,0,0,1.901835,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1352783,1.96001,1.521468,0,12.52711
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.15999,52.17233,43.33767,1.731098,1.731098,0,-1,0,1.731098,67.00894,0,0,0,1.15999,1.822208,1.731098,0,0,0,10.62527,0,0.662218,-0.662218,13.30199,95.01402,0.1352783,1.904208,0.9279923,0,11.78526
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.999413,50.96286,43.41163,2.007252,2.007252,0,-1,0,2.007252,49.79012,0,0,0,0.999413,2.112896,2.007252,0,0,0.7357978,9.963057,0,1.113483,-1.113483,12.12827,86.63036,0.1352783,2.207977,0.7995304,0,10.96247
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2310375,44.06596,42.39643,1.385839,1.385839,0,-1,0,1.385839,16.6713,0,0,0,0.2310375,1.458778,1.385839,0,0,1.973001,8.849573,0,1.227741,-1.227741,10.83412,77.38643,0.1352783,1.524423,0.18483,0,9.08061
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07008475,40.7342,40.23828,0.1505296,0.1505296,0,-1,0,0.1505296,46.55879,0,0,0,0.07008475,0.1584522,0.1505296,0,0,3.337158,7.621832,0,0.08836743,-0.08836743,10.74097,76.72109,0.1352783,0.1655825,0.0560678,0,7.691917
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,38.30873,38.30873,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.435344,7.533465,0,1.64425,-1.64425,9.007783,64.34118,0.1352783,1.718241,0,0,7.533465
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.262289,5.889215,0,0,0,9.007783,64.34118,0.1352783,0,0,0,5.889215
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,34.92696,34.92696,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.262289,5.889215,0,1.352152,-1.352152,7.582489,54.16053,0.1352783,1.412999,0,0,5.889215
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,33.35374,33.35374,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.76468,4.537062,0,0.262772,-0.262772,7.305503,52.18206,0.1352783,0.2745968,0,0,4.537062
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,32.1839,32.1839,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.056649,4.274291,0,0.3056206,-0.3056206,6.983351,49.88098,0.1352783,0.3193735,0,0,4.274291
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,31.29644,31.29644,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.396227,3.96867,0,0.3629844,-0.3629844,6.600732,47.14799,0.1352783,0.3793187,0,0,3.96867
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,30.38881,30.38881,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.799543,3.605685,0,0.4647526,-0.4647526,6.110839,43.64877,0.1352783,0.4856665,0,0,3.605685
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,29.57531,29.57531,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.315935,3.140933,0,0.1434451,-0.1434451,5.959635,42.56874,0.1352783,0.1499001,0,0,3.140933
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,28.88954,28.88954,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.475319,2.997488,0,0.4809142,-0.4809142,5.452707,38.94783,0.1352783,0.5025554,0,0,2.997488
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04789966,28.49146,28.17688,0.6372091,0.6372091,0,-1,0,0.6372091,7.517102,1.110223E-16,0,0,0.04789966,0.6707464,0.6372091,0,0,9.009667,2.516573,0,0.6228467,-0.6228467,4.796169,34.25828,0.1352783,0.7009299,0.03831973,0,2.564473
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2777871,29.24975,27.41716,0,0,0,0,0,0,0,0,0,0,0.2777871,0,0,0,0,9.701719,1.893727,0.2777871,0,0.2777871,5.059701,36.14065,0.1352668,0,0.2222297,0,2.171514
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.321232,35.96281,26.88603,0.08334415,0.08334415,0,0,0,0.08334415,1585.273,0,0,0,1.321232,0.08773069,0.08334415,0,0,9.423932,2.143735,1.233502,0,1.233502,6.229903,44.49922,0.1352157,0.09167857,1.056986,0,3.464967
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.24099,42.39897,26.37507,2.860506,2.860506,0,0,0,2.860506,78.34244,4.440892E-16,0,0,2.24099,3.011059,2.860506,0,0,8.190431,3.253887,0,0.7700688,-0.7700688,5.41818,38.70121,0.1352157,3.146557,1.792792,0,5.494877
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.932709,49.98549,27.96846,1.506085,1.506085,0,0,0,1.506085,194.724,0,0,0,2.932709,1.585352,1.506085,0,0,9.046062,2.483818,1.347356,0,1.347356,6.696393,47.83129,0.1351598,1.656693,2.346167,0,5.416526
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.356261,58.33482,31.69311,1.701596,1.701596,0,-1,0,1.701596,197.2419,0,0,0,3.356261,1.791154,1.701596,0,0,7.698707,3.696438,1.565107,0,1.565107,8.181185,58.43692,0.135095,1.871756,2.685009,0,7.052699
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.55123,64.92685,35.41776,2.355062,2.355062,0,-1,0,2.355062,150.7914,0,0,0,3.55123,2.479013,2.355062,0,0,6.133599,5.105035,1.072218,0,1.072218,9.19838,65.70258,0.1350507,2.590568,2.840984,0,8.656265
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.677363,69.8998,38.23477,0,0,0,-1,0,0,0,0,0,0,3.677363,0,0,0,0,5.061381,6.070031,3.677363,0,3.677363,12.68703,90.62148,0.1348988,0,2.94189,0,9.747394
