Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.867908,74.81084,40.27862,1.100275,1.100275,0,-1,0,1.100275,351.5401,1.325705,0,0,3.867908,1.158184,1.100275,0,0,1.384019,9.379658,1.384019,0,1.384019,14.00003,100,0.1348417,1.210302,3.094326,0,13.24757
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.413312,71.96564,42.1275,0.07490262,0.07490262,0,-1,0,0.07490262,4557,3.334468,0,0,3.413312,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1348417,0.08239288,2.73065,0,14.03859
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.143131,70.1993,43.07547,0.7272697,0.7272697,0,-1,0,0.7272697,432.1823,2.377584,0,0,3.143131,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1348417,0.7999967,2.514505,0,13.7684
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.321084,62.09822,43.18976,0,0,0,-1,0,0,0,2.321084,0,0,2.321084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348417,0,1.856867,0,12.94636
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.154946,52.05302,43.26372,0.2582971,0.2582971,0,-1,0,0.2582971,447.1387,0.8830545,0,0,1.154946,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1348417,0.2841268,0.9239569,0,11.78022
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09500015,42.96384,42.28213,1.089037,1.089037,0,-1,0,1.089037,8.723316,0,0,0,0.09500015,1.146355,1.089037,0,0,0,10.62527,0,1.051355,-1.051355,12.8918,92.08412,0.1348417,1.197941,0.07600012,0,10.72027
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03591329,40.34387,40.09037,3.477575,3.33,0,-1,0,3.33,1.078477,0,0.1475748,0.4953323,0.03591329,3.505263,3.33,0,0,1.168172,9.573919,0,3.46935,-3.46935,9.234787,65.96263,0.1348417,3.825332,0.02873063,0,9.609833
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,38.16082,38.16082,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.023005,6.10457,0,3.505263,-3.505263,5.539915,39.57074,0.1348417,4.066556,0,0,6.10457
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,36.359,36.359,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.917742,2.599307,0,1.852441,-1.852441,3.587271,25.62331,0.1348417,1.935801,0,0,2.599307
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,34.7925,34.7925,2.676162,0.7095225,0,-1,0,0.7095225,0,0,1.966639,2.234255,0,0.7468657,0.7095225,0,0,10.97601,0.7468657,0,0.7468657,-0.7468657,2.800006,20,0.1348417,2.943778,0,0,0.7468657
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,33.226,33.226,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,32.02927,32.02927,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,31.14181,31.14181,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,30.23418,30.23418,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,29.44084,29.44084,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,28.74163,28.74163,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1363334,28.91989,28.02225,0.4132342,0.1295168,0,-1,0,0.1295168,105.2632,0,0.2837175,0.4286543,0.1363334,0.1363334,0.1295168,0,0,11.80586,0,0,0,0,2.800006,20,0.1348417,0.4545577,0.1090667,0,0.1363334
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4087713,29.99134,27.2827,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,110.9349,0,0,0,0.4087713,0,0,3.505263,3.33,11.80586,0,3.738771,0,3.738771,6.346915,45.33502,0.1349308,0.4053262,0.327017,5,0.4087713
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9820438,33.40037,26.75829,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,468.3946,0,0,0,0.9820438,0,0,3.505263,3.33,8.067089,3.364894,4.312044,0,4.312044,10.43768,74.5547,0.1349814,0.2306278,0.7856351,5,4.346938
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.481888,44.19703,26.24733,1.116011,1.116011,2.456177,0,0.8355364,1.116011,222.3891,0,0,0,2.481888,0,0,1.340166,1.273158,3.755045,7.245734,3.755045,0,3.755045,14.00003,100,0.1349384,1.227613,1.98551,5,9.727621
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.73551,57.27269,27.834,0,0,0,0,0,0,0,3.73551,0,0,3.73551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,0,2.988408,0,14.36078
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.3585,58.16758,31.53848,0.3167421,0.3167421,0,-1,0,0.3167421,1060.326,3.025087,0,0,3.3585,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,0.3484163,2.6868,0,13.98377
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.553566,64.75604,35.26312,1.139327,1.139327,0,-1,0,1.139327,311.9006,2.354275,0,0,3.553566,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,1.253259,2.842853,0,14.17884
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.99433,73.35775,38.08014,0.1434664,0.1434664,0,-1,0,0.1434664,2784.158,3.843313,0,0,3.99433,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,0.157813,3.195464,0,14.6196
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.132267,66.43082,40.12399,0.1266542,0.1266542,0,-1,0,0.1266542,2473.085,2.998947,0,0,3.132267,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,0.1393197,2.505814,0,13.75754
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.566992,73.52113,41.97959,1.220969,1.220969,0,-1,0,1.220969,292.1442,2.281761,0,0,3.566992,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,1.343066,2.853593,0,14.19227
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.53961,63.86686,42.92083,2.353783,2.353783,0,-1,0,2.353783,107.8948,0.06194312,0,0,2.53961,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1349384,2.589162,2.031688,0,13.16488
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.850451,57.65613,43.03513,1.803347,1.803347,0,-1,0,1.803347,102.612,0,2.220446E-16,0,1.850451,1.89826,1.803347,0,0,0,10.62527,0,0.04780927,-0.04780927,13.94963,99.64003,0.1349384,1.983682,1.480361,0,12.47573
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.983608,50.56169,43.14942,1.454995,1.454995,0,-1,0,1.454995,67.60215,0,0,0,0.983608,1.531574,1.454995,0,0,0.0531214,10.57747,0,0.5479659,-0.5479659,13.37203,95.51428,0.1349384,1.600495,0.7868864,0,11.56107
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09713487,42.86443,42.16784,1.477208,1.477208,0,-1,0,1.477208,6.575571,0,0,0,0.09713487,1.554956,1.477208,0,0,0.6619724,10.0295,0,1.457821,-1.457821,11.83535,84.53802,0.1349384,1.624929,0.0777079,0,10.12663
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03810492,40.24488,39.97608,0.7277409,0.7277409,0,-1,0,0.7277409,5.236055,0,1.110223E-16,0,0.03810492,0.7660431,0.7277409,0,0,2.281774,8.571678,0,0.7279382,-0.7279382,11.06803,79.05722,0.1349384,0.800515,0.03048393,0,8.609783
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,38.00618,38.00618,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.090594,7.84374,0,2.200153,-2.200153,8.748868,62.49179,0.1349384,2.29916,0,0,7.84374
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,36.23126,36.23126,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.535208,5.643587,0,2.119843,-2.119843,6.514357,46.53103,0.1349384,2.215236,0,0,5.643587
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,34.65804,34.65804,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.89059,3.523743,0,3.505263,-3.505263,2.819485,20.13914,0.1349384,4.00236,0,0,3.523743
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,33.09153,33.09153,0.1242553,0.01755599,0,-1,0,0.01755599,0,0,0.1066993,0.1191249,0,0.01847999,0.01755599,0,0,11.78533,0.01847999,0,0.01847999,-0.01847999,2.800006,20,0.1349384,0.1366809,0,0,0.01847999
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,31.90153,31.90153,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349384,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,31.01407,31.01407,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349384,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,30.09971,30.09971,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349384,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,29.27276,29.27276,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349384,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,28.57355,28.57355,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349384,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05275943,28.20007,27.85417,0,0,0,-1,0,0,0,0,0,0,0.05275943,0,0,0,0,11.80586,0,0.05275943,0,0.05275943,2.850058,20.35751,0.1349363,0,0.04220754,0,0.05275943
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2524368,28.77528,27.11462,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,216.1745,0,0,0,0.2524368,0,0,3.505263,3.33,11.7531,0.04748349,3.582437,0,3.582437,6.248656,44.63316,0.1350081,0.128452,0.2019495,5,0.2999204
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.325537,35.6595,26.57004,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,730.496,0,0,0,1.325537,0,0,3.505263,3.33,8.170664,3.271677,4.655537,0,4.655537,10.66529,76.18046,0.1350417,0.1996029,1.06043,5,4.597214
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.245117,42.08027,26.05908,0,0,1.336852,0,0.5299606,0,0,0,0,0,2.245117,0,0,1.336852,1.270009,3.515127,7.46166,3.515127,0,3.515127,14.00003,100,0.1349057,0,1.796094,5,9.706778
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.937033,49.64644,27.64575,0,0,0,0,0,0,0,2.937033,0,0,2.937033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,0,2.349626,0,13.56231
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.360865,57.98516,31.3704,0.3317733,0.3317733,0,-1,0,0.3317733,1013,3.01163,0,0,3.360865,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,0.3649507,2.688692,0,13.98614
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.555648,64.59109,35.11521,0.4674263,0.4674263,0,-1,0,0.4674263,760.6863,3.06362,0,0,3.555648,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,0.5141689,2.844518,0,14.18092
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.563649,68.28139,37.9524,2.752662,2.752662,0,-1,0,2.752662,129.4619,0.6661093,0,0,3.563649,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,3.027929,2.850919,0,14.18892
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.398898,69.10991,40.00969,0,0,0,-1,0,0,0,3.398898,0,0,3.398898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,0,2.719119,0,14.02417
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.053924,67.75878,41.8653,0.1232862,0.1232862,0,-1,0,0.1232862,2477.101,2.924149,0,0,3.053924,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1349057,0.1356148,2.443139,0,13.6792
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.540839,63.75262,42.81326,2.575852,2.575852,0,-1,0,2.575852,98.64069,0,0,0,2.540839,2.711424,2.575852,0,0,0,10.62527,0,0.170585,-0.170585,13.82022,98.71563,0.1349057,2.833438,2.032671,0,13.16611
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.85189,57.54185,42.92083,0.1394807,0.1394807,0,-1,0,0.1394807,1327.703,1.51553,0,0,1.85189,0.1468218,0.1394807,0,0,0.1895389,10.45469,0.1895389,0,0.1895389,14.00003,100,0.1348979,0.1534288,1.481512,0,12.30658
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9853132,50.45505,43.03513,1.462069,1.462069,0,-1,0,1.462069,67.3917,0,0,0,0.9853132,1.53902,1.462069,0,0,0,10.62527,0,0.5537069,-0.5537069,13.41637,95.83102,0.1348979,1.608276,0.7882506,0,11.61059
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09925397,42.76489,42.05354,0.3962571,0.3962571,0,-1,0,0.3962571,25.04787,0,0,0,0.09925397,0.4171128,0.3962571,0,0,0.6152298,10.07157,0,0.3178588,-0.3178588,13.08132,93.43779,0.1348979,0.4358829,0.07940318,0,10.17082
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04028085,40.14576,39.86178,0,0,0,-1,0,0,0,0,0,0,0.04028085,0,0,0,0,0.9684063,9.753709,0.04028085,0,0.04028085,13.11953,93.71075,0.1348962,0,0.03222468,0,9.793989
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9281254,9.789961,0,0,0,13.11953,93.71075,0.1348962,0,0,0,9.789961
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,36.07663,36.07663,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9281254,9.789961,0,1.437715,-1.437715,11.60405,82.88588,0.1348962,1.502412,0,0,9.789961
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,34.5303,34.5303,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.525587,8.352246,0,2.56059,-2.56059,8.904947,63.60664,0.1348962,2.675817,0,0,8.352246
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,32.95707,32.95707,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.370687,5.791656,0,0.1239642,-0.1239642,8.774278,62.67328,0.1348962,0.1295426,0,0,5.791656
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,31.76707,31.76707,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.508425,5.667692,0,0.3515036,-0.3515036,8.40376,60.02674,0.1348962,0.3673213,0,0,5.667692
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,30.85943,30.85943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.898984,5.316188,0,0,0,8.40376,60.02674,0.1348962,0,0,0,5.316188
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,29.93163,29.93163,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.898984,5.316188,0,0.3589481,-0.3589481,8.025395,57.32414,0.1348962,0.3751008,0,0,5.316188
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,29.09796,29.09796,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.297816,4.95724,0,0.2350213,-0.2350213,7.777661,55.55461,0.1348962,0.2455973,0,0,4.95724
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,28.41892,28.41892,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.55895,4.722219,0,1.049901,-1.049901,6.670969,47.64968,0.1348962,1.097146,0,0,4.722219
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05449291,28.04302,27.68609,1.055431,1.055431,0,-1,0,1.055431,5.163094,0,2.220446E-16,0,0.05449291,1.11098,1.055431,0,0,7.725507,3.672318,0,1.056487,-1.056487,5.557333,39.69516,0.1348962,1.160974,0.04359433,0,3.726811
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2684084,28.73198,26.96671,0.161259,0.161259,0,0,0,0.161259,166.4455,0,0,0,0.2684084,0.1697463,0.161259,0,0,8.899382,2.61583,0.09866207,0,0.09866207,5.650932,40.36372,0.1348922,0.1773849,0.2147267,0,2.884239
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.327402,35.48793,26.39524,0.3996658,0.3996658,0,0,0,0.3996658,332.1279,0,0,0,1.327402,0.4207008,0.3996658,0,0,8.80072,2.704626,0.9067008,0,0.9067008,6.511104,46.50779,0.1348551,0.4396324,1.061921,0,4.032028
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.505651,43.98095,25.88428,1.464872,1.464872,0,0,0,1.464872,171.0491,0,0,0,2.505651,1.541971,1.464872,0,0,7.894019,3.520657,0.9636797,0,0.9636797,7.425331,53.03797,0.1348157,1.611359,2.00452,0,6.026308
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.849583,48.69082,27.47767,0,0,0,0,0,0,0,0,0,0,2.849583,0,0,0,0,6.930339,4.387969,2.849583,0,2.849583,10.12868,72.34759,0.1346992,0,2.279667,0,7.237552
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.194537,66.43079,31.20232,1.169138,1.169138,0,-1,0,1.169138,358.7718,0,0,0,4.194537,1.230671,1.169138,0,0,4.080756,6.952594,2.963866,0,2.963866,12.94045,92.43162,0.1345784,1.286052,3.35563,0,11.14713
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.557784,64.41826,34.96058,0.1198616,0.1198616,0,-1,0,0.1198616,2968.243,2.314723,0,0,3.557784,0.1261701,0.1198616,0,0,1.11689,9.620073,1.11689,0,1.11689,14.00003,100,0.1345329,0.1318478,2.846227,0,13.17786
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.096393,63.22052,37.79776,0.05951597,0.05951597,0,-1,0,0.05951597,5202.625,3.033745,0,0,3.096393,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1345329,0.06546757,2.477114,0,13.72167
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.401,68.9454,39.86178,0.06495479,0.06495479,0,-1,0,0.06495479,5235.949,3.332626,0,0,3.401,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1345329,0.07145028,2.7208,0,14.02627
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.660125,74.30516,41.751,0,0,0,-1,0,0,0,3.660125,0,0,3.660125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345329,0,2.9281,0,14.2854
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.542259,63.63236,42.69897,1.936915,1.936915,0,-1,0,1.936915,131.253,0.5034012,0,0,2.542259,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1345329,2.130606,2.033807,0,13.16753
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.853386,57.43552,42.81326,2.090994,2.090994,0,-1,0,2.090994,88.6366,0,0,0,1.853386,2.201046,2.090994,0,0,0,10.62527,0,0.3476601,-0.3476601,13.63356,97.38239,0.1345329,2.300093,1.482709,0,12.47866
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9871942,50.3498,42.92083,0.504788,0.504788,0,-1,0,0.504788,195.5661,0.06954937,0,0,0.9871942,0.5313558,0.504788,0,0,0.386289,10.27761,0.386289,0,0.386289,14.00003,100,0.1345171,0.5552668,0.7897553,0,11.26481
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.259664,43.81263,41.93925,1.982233,1.982233,0,-1,0,1.982233,13.09957,0,0,0,0.259664,2.086561,1.982233,0,0,0,10.62527,0,1.826898,-1.826898,12.07431,86.24489,0.1345171,2.180457,0.2077312,0,10.88494
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1155686,40.52383,39.70715,1.827362,1.827362,0,-1,0,1.827362,6.324343,0,2.220446E-16,0,0.1155686,1.923539,1.827362,0,0,2.029886,8.798377,0,1.80797,-1.80797,10.16854,72.63229,0.1345171,2.010098,0.09245491,0,8.913945
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,37.72381,37.72381,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.038742,6.990407,0,2.490114,-2.490114,7.543731,53.88368,0.1345171,2.602169,0,0,6.990407
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,35.94889,35.94889,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.805535,4.500293,0,1.776181,-1.776181,5.671472,40.51043,0.1345171,1.856109,0,0,4.500293
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,34.37566,34.37566,3.665204,2.587906,0,-1,0,2.587906,0,0,1.077298,1.443819,0,2.724112,2.587906,0,0,8.779069,2.724112,0,2.724112,-2.724112,2.800006,20,0.1345171,4.031725,0,0,2.724112
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,32.80916,32.80916,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,31.61243,31.61243,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,30.71152,30.71152,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,29.78372,29.78372,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,28.97022,28.97022,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008986888,28.32997,28.27101,0.3848706,0.008537543,0,-1,0,0.008537543,105.2632,0,0.3763331,0.4216502,0.008986888,0.008986888,0.008537543,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.4233577,0.00718951,0,0.008986888
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06264175,27.94151,27.53146,0.5354132,0.05950966,0,-1,0,0.05950966,105.2632,0,0.4759035,0.5770526,0.06264175,0.06264175,0.05950966,0,0,11.80586,0,0,0,0,2.800006,20,0.1345171,0.5889545,0.0501134,0,0.06264175
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2561008,28.47365,26.79191,0,0,0,0,0,0,0,0,0,0,0.2561008,0,0,0,0,11.80586,0,0.2561008,0,0.2561008,3.042964,21.73541,0.1345067,0,0.2048806,0,0.2561008
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.328949,35.32118,26.22716,0.06914783,0.06914783,0,0,0,0.06914783,1921.895,0,0,0,1.328949,0.0727872,0.06914783,0,0,11.54976,0.2304907,1.256161,0,1.256161,4.234663,30.24754,0.1344556,0.07606262,1.063159,0,1.559439
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.305762,42.15804,25.69603,0.9441785,0.9441785,0,0,0,0.9441785,244.2083,0,0,0,2.305762,0.9938721,0.9441785,0,0,10.2936,1.361036,1.31189,0,1.31189,5.479231,39.13729,0.1344023,1.038596,1.844609,0,3.666798
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8122291,32.77568,27.30287,1.736508,1.736508,0,0,0,1.736508,46.77369,0,2.220446E-16,0,0.8122291,1.827904,1.736508,0,0,8.981709,2.541737,0,1.015674,-1.015674,4.408617,31.49005,0.1344023,1.910159,0.6497833,0,3.353966
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.382254,40.81311,31.02752,0.3146257,0.3146257,0,-1,0,0.3146257,439.3329,0,0,0,1.382254,0.3311849,0.3146257,0,0,10.11024,1.526062,1.051069,0,1.051069,5.405748,38.61241,0.1343596,0.3460882,1.105803,0,2.908316
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.932604,58.04558,34.81267,0.06631229,0.06631229,0,-1,0,0.06631229,4422.414,0,0,0,2.932604,0.06980241,0.06631229,0,0,9.059167,2.472024,2.862802,0,2.862802,8.12164,58.0116,0.1342434,0.07294352,2.346083,0,5.404628
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9366165,44.448,37.6633,0.9681343,0.9681343,0,-1,0,0.9681343,96.74448,0,0,0,0.9366165,1.019089,0.9681343,0,0,6.196365,5.048546,0,0.08247225,-0.08247225,8.034707,57.39065,0.1342434,1.064948,0.7492931,0,5.985162
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.624094,60.95565,39.74749,0.7074737,0.7074737,0,-1,0,0.7074737,370.9106,0,0,0,2.624094,0.7447091,0.7074737,0,0,6.288001,4.966074,1.879385,0,1.879385,9.817648,70.12592,0.1341672,0.7782211,2.099276,0,7.590168
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.517396,62.11288,41.60309,1.821308,1.821308,0,-1,0,1.821308,138.2191,0,0,0,2.517396,1.917167,1.821308,0,0,4.408616,6.65752,0.6002292,0,0.6002292,10.38708,74.19325,0.1341429,2.003439,2.013917,0,9.174916
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.544413,63.4719,42.54434,0.1266638,0.1266638,0,-1,0,0.1266638,2008.792,0,0,0,2.544413,0.1333304,0.1266638,0,0,3.808386,7.197727,2.411082,0,2.411082,12.67443,90.53146,0.1340454,0.1393302,2.03553,0,9.742139
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.635691,55.4301,42.69897,1.30813,1.30813,0,-1,0,1.30813,125.0404,0,0,0,1.635691,1.376979,1.30813,0,0,1.397304,9.367701,0.2587123,0,0.2587123,12.91987,92.28457,0.1340349,1.438943,1.308553,0,11.00339
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8968731,49.52628,42.81326,0.2395237,0.2395237,0,-1,0,0.2395237,374.4402,0,0,0,0.8968731,0.2521302,0.2395237,0,0,1.138592,9.600542,0.6447429,0,0.6447429,13.53152,96.65353,0.1340089,0.2634761,0.7174985,0,10.49741
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1034618,42.53175,41.79134,0,0,0,-1,0,0,0,0,0,0,0.1034618,0,0,0,0,0.4938487,10.18081,0.1034618,0,0.1034618,13.62967,97.35462,0.1340047,0,0.08276943,0,10.28427
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05668331,39.99209,39.59286,3.275429,3.275429,0,-1,0,3.275429,1.730561,0,4.440892E-16,0.2729721,0.05668331,3.44782,3.275429,0,0,0.3903869,10.27393,0,3.391137,-3.391137,10.0551,71.82201,0.1340047,3.602972,0.04534664,0,10.33061
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,37.56918,37.56918,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.158317,6.882789,0,3.182635,-3.182635,6.70031,47.85926,0.1340047,3.325854,0,0,6.882789
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,35.79425,35.79425,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.694578,3.700154,0,2.728279,-2.728279,3.824452,27.31746,0.1340047,2.851051,0,0,3.700154
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,34.22775,34.22775,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.726,0.9718753,0,0.3317014,-0.3317014,3.474808,24.82001,0.1340047,0.346628,0,0,0.9718753
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,32.65453,32.65453,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.09456,0.6401739,0,0.2310926,-0.2310926,3.231215,23.08006,0.1340047,0.2414917,0,0,0.6401739
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35133,0.4090813,0,0,0,3.231215,23.08006,0.1340047,0,0,0,0.4090813
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,30.55689,30.55689,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.35133,0.4090813,0,0.2116341,-0.2116341,3.008133,21.48662,0.1340047,0.2211577,0,0,0.4090813
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,29.62909,29.62909,0.3574068,0.1875748,0,-1,0,0.1875748,0,0,0.169832,0.2055726,0,0.1974472,0.1875748,0,0,11.58647,0.1974472,0,0.1974472,-0.1974472,2.800006,20,0.1340047,0.3931475,0,0,0.1974472
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340047,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009263218,28.14347,28.08276,0,0,0,-1,0,0,0,0,0,0,0.009263218,0,0,0,0,11.80586,0,0.009263218,0,0.009263218,2.808794,20.06277,0.1340043,0,0.007410575,0,0.009263218
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06041663,27.73822,27.34321,0.1864107,0.06531585,0,-1,0,0.06531585,92.49918,0,0.1210949,0.1856526,0.06041663,0.06875353,0.06531585,0,0,11.7966,0.008336896,0,0.008336896,-0.008336896,2.800006,20,0.1340043,0.2050518,0.0483333,0,0.06875353
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2834061,28.46461,26.60366,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.80758,0,0,0,0.2834061,0,0,3.505263,3.33,11.80586,0,3.613406,0,3.613406,6.227983,44.48551,0.1341296,0.7831339,0.2267249,5,0.2834061
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.662904,37.57689,26.03891,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,376.1331,0,0,0,1.662904,0,0,3.505263,3.33,8.192454,3.252065,4.992904,0,4.992904,10.96467,78.3189,0.1341742,0.4863158,1.330323,5,4.914969
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.892863,38.75779,25.52795,1.100719,1.100719,2.47618,0,0.8409971,1.100719,171.966,0,0,0,1.892863,0,0,1.375461,1.306688,3.19955,7.745679,3.19955,0,3.19955,14.00003,100,0.134157,1.210791,1.51429,5,9.638541
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.042632,41.65161,27.11462,1.482133,1.482133,0,0,0,1.482133,137.817,0.482492,0,0,2.042632,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,1.630347,1.634106,0,12.66791
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.932521,44.89858,30.85943,1.256763,1.256763,0,-1,0,1.256763,153.7698,0.6096129,0,0,1.932521,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,1.382439,1.546017,0,12.5578
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.332258,72.7201,34.63787,2.997182,2.997182,0,-1,0,2.997182,144.5443,1.177329,0,0,4.332258,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,3.296901,3.465806,0,14.95753
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.569626,67.78767,37.51539,2.42625,2.42625,0,-1,0,2.42625,147.1252,1.015679,0,0,3.569626,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,2.668875,2.8557,0,14.1949
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.404593,68.64394,39.59286,2.343862,2.343862,0,-1,0,2.343862,145.2557,0.9373705,0,0,3.404593,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,2.578248,2.723675,0,14.02987
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.059632,67.30638,41.44846,0.9956078,0.9956078,0,-1,0,0.9956078,307.313,2.011624,0,0,3.059632,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,1.095169,2.447706,0,13.68491
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.106473,59.25678,42.43004,0.2168752,0.2168752,0,-1,0,0.2168752,971.2836,1.878183,0,0,2.106473,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.134157,0.2385627,1.685178,0,12.73175
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.02244,58.63076,42.54434,1.969578,1.969578,0,-1,0,1.969578,102.6839,0,2.220446E-16,0,2.02244,2.07324,1.969578,0,0,0,10.62527,0,0.05080014,-0.05080014,13.94648,99.61752,0.134157,2.166536,1.617952,0,12.64771
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.236094,52.0663,42.65863,0.7510017,0.7510017,0,-1,0,0.7510017,164.5927,0.3891212,0,0,1.236094,0.7905281,0.7510017,0,0,0.0564446,10.57447,0.0564446,0,0.0564446,14.00003,100,0.1341547,0.8261018,0.9888751,0,11.81057
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09886797,42.38392,41.67704,1.595864,1.595864,0,-1,0,1.595864,6.195261,0,2.220446E-16,0,0.09886797,1.679857,1.595864,0,0,0,10.62527,0,1.580989,-1.580989,12.33352,88.09639,0.1341547,1.755451,0.07909437,0,10.72414
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04545745,39.76466,39.44495,3.295393,3.295393,0,-1,0,3.295393,1.379424,0,4.440892E-16,0.2949317,0.04545745,3.468834,3.295393,0,0,1.756655,9.044285,0,3.423377,-3.423377,8.724963,62.32104,0.1341547,3.624932,0.03636596,0,9.089743
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,37.42126,37.42126,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.560407,5.620908,0,0.7621204,-0.7621204,7.921618,56.58287,0.1341547,0.7964158,0,0,5.620908
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,35.64634,35.64634,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.407207,4.858788,0,2.348736,-2.348736,5.445832,38.89873,0.1341547,2.454429,0,0,4.858788
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,34.07312,34.07312,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.016913,2.510052,0,1.122818,-1.122818,4.262279,30.44479,0.1341547,1.173344,0,0,2.510052
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,32.52678,32.52678,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26449,1.387234,0,0.5149876,-0.5149876,3.719434,26.56733,0.1341547,0.5381621,0,0,1.387234
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,31.30989,31.30989,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.8367,0.8722464,0,0.1812775,-0.1812775,3.528351,25.20246,0.1341547,0.189435,0,0,0.8722464
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,30.40226,30.40226,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03812,0.6909689,0,0.3564427,-0.3564427,3.152627,22.51872,0.1341547,0.3724826,0,0,0.6909689
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,29.46101,29.46101,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43416,0.3345262,0,0.2631589,-0.2631589,2.875233,20.53734,0.1341547,0.275001,0,0,0.3345262
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72656,0.07136733,0,0,0,2.875233,20.53734,0.1341547,0,0,0,0.07136733
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009752147,27.97181,27.90796,0.2378928,0.07706351,0,-1,0,0.07706351,12.65469,0,0.1608293,0.1920302,0.009752147,0.08111948,0.07706351,0,0,11.72656,0.07136733,0,0.07136733,-0.07136733,2.800006,20,0.1341547,0.2616821,0.007801718,0,0.08111948
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2082675,28.54333,27.17513,0,0,0,-1,0,0,0,0,0,0,0.2082675,0,0,0,0,11.80586,0,0.2082675,0,0.2082675,2.997586,21.41128,0.1341463,0,0.166614,0,0.2082675
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1765018,27.56825,26.41541,0.1866436,0.1866436,0,0,0,0.1866436,94.56626,0,2.775558E-17,0,0.1765018,0.1964669,0.1866436,0,0,11.59759,0.1874407,0,0.01996507,-0.01996507,2.976541,21.26096,0.1341463,0.2053079,0.1412015,0,0.3639426
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6545421,30.19308,25.85066,0.224481,0.224481,0,0,0,0.224481,291.5802,0,0,0,0.6545421,0.2362958,0.224481,0,0,11.61978,0.1674757,0.4182463,0,0.4182463,3.373324,24.09512,0.1341294,0.2469291,0.5236337,0,0.8220177
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.046933,32.35593,25.31953,0.5002363,0.5002363,0,0,0,0.5002363,209.2876,0,0,0,1.046933,0.5265646,0.5002363,0,0,11.20153,0.5438973,0.5203682,0,0.5203682,3.866988,27.62129,0.1341085,0.5502599,0.8375462,0,1.59083
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.094396,34.39326,26.94654,1.613642,1.613642,4.886415,0,1.498991,1.613642,67.8215,0,0,0,1.094396,0,0,3.272773,3.109134,10.68116,1.012229,4.20353,0,4.20353,7.854807,56.10566,0.1342703,1.775006,0.8755167,5,2.106625
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.986171,45.14277,30.69135,0.9695083,0.9695083,0,-1,0,0.9695083,204.8637,0,0,0,1.986171,1.020535,0.9695083,0,0,6.477632,4.795406,0.9656355,0,0.9656355,8.770889,62.64909,0.1342314,1.066459,1.588936,0,6.781577
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.978547,68.37212,34.48996,0.9695559,0.9695559,0,-1,0,0.9695559,410.3474,0,0,0,3.978547,1.020585,0.9695559,0,0,5.511996,5.664478,2.957962,0,2.957962,11.57706,82.69312,0.1341124,1.066511,3.182838,0,9.643025
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.571739,67.61304,37.36076,0.4356796,0.4356796,0,-1,0,0.4356796,819.8088,0.5590958,0,0,3.571739,0.4586101,0.4356796,0,0,2.554034,8.326644,2.554034,0,2.554034,14.00003,100,0.1340099,0.4792475,2.857392,0,11.89838
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.187076,56.60277,39.44495,0.313948,0.313948,0,-1,0,0.313948,696.6364,1.856604,0,0,2.187076,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1340099,0.3453428,1.749661,0,12.81235
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.261735,50.86103,41.33416,0.8694701,0.8694701,0,-1,0,0.8694701,145.1154,0.3465033,0,0,1.261735,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1340099,0.9564171,1.009388,0,11.88701
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.062809,58.73494,42.31575,0,0,0,-1,0,0,0,2.062809,0,0,2.062809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340099,0,1.650247,0,12.68808
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.764527,56.23896,42.43004,1.708121,1.708121,0,-1,0,1.708121,103.3023,0,0,0,1.764527,1.798022,1.708121,0,0,0,10.62527,0,0.03349454,-0.03349454,13.96472,99.74781,0.1340099,1.878933,1.411622,0,12.3898
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8973519,49.29098,42.58467,2.043597,2.043597,0,-1,0,2.043597,43.91043,0,0,0,0.8973519,2.151154,2.043597,0,0,0.03721616,10.59178,0,1.253802,-1.253802,12.6431,90.30766,0.1340099,2.247956,0.7178816,0,11.48913
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3537355,44.11981,41.56275,0.4866043,0.4866043,0,-1,0,0.4866043,72.69469,0,0,0,0.3537355,0.5122151,0.4866043,0,0,1.43033,9.337977,0,0.1584796,-0.1584796,12.47605,89.11443,0.1340099,0.5352648,0.2829884,0,9.691713
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1599421,40.46046,39.33065,1.52979,1.52979,0,-1,0,1.52979,10.45517,0,2.220446E-16,0,0.1599421,1.610305,1.52979,0,0,1.606418,9.179498,0,1.450363,-1.450363,10.94723,78.19434,0.1340099,1.682769,0.1279537,0,9.33944
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,37.2868,37.2868,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.217933,7.729135,0,1.941623,-1.941623,8.900578,63.57543,0.1340099,2.028996,0,0,7.729135
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,35.51188,35.51188,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.375292,5.787512,0,3.505263,-3.505263,5.205707,37.18354,0.1340099,4.165648,0,0,5.787512
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,33.93866,33.93866,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1543634,0,2.222487,2.111363,0,0,9.270028,2.282248,0,2.222487,-2.222487,2.862999,20.44995,0.1340099,2.3225,0,0,2.282248
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,32.39232,32.39232,0.5236636,0.05677292,0,-1,0,0.05677292,0,0,0.4668907,0.5192571,0,0.05976097,0.05677292,0,0,11.73946,0.05976097,0,0.05976097,-0.05976097,2.800006,20,0.1340099,0.57603,0,0,0.05976097
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,31.16198,31.16198,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,28.45926,28.45926,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.0118148,27.83734,27.76004,0.2134862,0.01122406,0,-1,0,0.01122406,105.2632,0,0.2022622,0.23259,0.0118148,0.0118148,0.01122406,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0.2348349,0.009451837,0,0.0118148
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1253942,27.82058,27.00032,0.2197496,0.1191245,0,-1,0,0.1191245,105.2632,0,0.100625,0.2178996,0.1253942,0.1253942,0.1191245,0,0,11.80586,0,0,0,0,2.800006,20,0.1340099,0.2417245,0.1003154,0,0.1253942
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.336748,28.45847,26.24733,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,97.29369,0,0,0,0.336748,0,0,3.505263,3.33,11.80586,0,3.666748,0,3.666748,6.278588,44.84697,0.1340989,0.3807264,0.2693984,5,0.336748
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.633052,29.86755,25.67586,0,0,3.505263,0,1.121937,0,0,0,0,0,0.633052,0,0,3.505263,3.33,8.139112,3.300073,3.963052,0,3.963052,10.03827,71.70178,0.1341445,0,0.5064416,5,3.933125
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7766267,30.30733,25.15145,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,153.7999,0,0,0,0.7766267,0,0,3.505263,3.33,4.17606,6.86682,4.106627,0,4.106627,13.93416,99.5295,0.1342299,0.555455,0.6213014,5,7.643446
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.322532,35.83699,26.75829,0.442537,0.442537,0,0,0,0.442537,298.8523,0.7872698,0,0,1.322532,0.4658284,0.442537,0,0,0.06943353,10.56278,0.06943353,0,0.06943353,14.00003,100,0.1342272,0.4867907,1.058025,0,11.88532
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5410461,34.19359,30.51655,1.108068,1.108068,0,-1,0,1.108068,48.82789,0,0,0,0.5410461,1.166387,1.108068,0,0,0,10.62527,0,0.6253411,-0.6253411,13.34086,95.29167,0.1342272,1.218875,0.4328369,0,11.16632
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3049147,36.43616,34.33532,0.3731378,0.3731378,0,-1,0,0.3731378,81.71637,0,0,0,0.3049147,0.3927766,0.3731378,0,0,0.6948234,9.999933,0,0.08786198,-0.08786198,13.24825,94.63014,0.1342272,0.4104516,0.2439317,0,10.30485
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2388939,38.90424,37.23302,2.811336,2.811336,0,-1,0,2.811336,8.497523,0,4.440892E-16,0,0.2388939,2.959301,2.811336,0,0,0.7924478,9.912071,0,2.720407,-2.720407,10.38068,74.1476,0.1342272,3.09247,0.1911152,0,10.15096
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4488629,42.50193,39.29031,0.5204687,0.5204687,0,-1,0,0.5204687,86.24207,0,0,0,0.4488629,0.5478618,0.5204687,0,0,3.815122,7.191664,0,0.09899879,-0.09899879,10.27633,73.40222,0.1342272,0.5725155,0.3590904,0,7.640527
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.980064,48.47177,41.18625,1.265018,1.265018,0,-1,0,1.265018,77.47433,0,2.220446E-16,0,0.980064,1.331598,1.265018,0,0,3.925121,7.092665,0,0.3515337,-0.3515337,9.905782,70.75545,0.1342272,1.39152,0.7840512,0,8.072729
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.346782,44.68365,42.16784,0.273533,0.273533,0,-1,0,0.273533,126.7788,0,0,0,0.346782,0.2879295,0.273533,0,0,4.315714,6.741131,0.05885245,0,0.05885245,9.961615,71.15424,0.1342248,0.3008863,0.2774256,0,7.087914
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02875943,42.52155,42.31575,0.211417,0.211417,0,-1,0,0.211417,13.60318,0,2.775558E-17,0,0.02875943,0.2225442,0.211417,0,0,4.256862,6.794099,0,0.1937848,-0.1937848,9.757347,69.6952,0.1342248,0.2325587,0.02300755,0,6.822858
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01405373,42.53062,42.43004,1.683137,1.683137,0,-1,0,1.683137,0.8349724,0,2.220446E-16,0,0.01405373,1.771723,1.683137,0,0,4.472178,6.600314,0,1.757669,-1.757669,7.904602,56.46133,0.1342248,1.85145,0.01124298,0,6.614367
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1579624,42.57923,41.44846,0,0,0,-1,0,0,0,0,0,0,0.1579624,0,0,0,0,6.425144,4.842645,0.1579624,0,0.1579624,8.054458,57.53173,0.1342185,0,0.1263699,0,5.000607
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05552559,39.56606,39.17602,6.106099,3.33,0,-1,0,3.33,1.667435,0,2.776099,3.386708,0.05552559,3.505263,3.33,0,0,6.267181,4.984811,0,3.449738,-3.449738,4.418115,31.5579,0.1342185,6.716709,0.04442047,0,5.040337
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,37.13889,37.13889,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.10022,1.535073,0,0.2434838,-0.2434838,4.16146,29.72466,0.1342185,0.2544405,0,0,1.535073
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,35.35725,35.35725,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.37076,1.291589,0,0.04787967,-0.04787967,4.110991,29.36416,0.1342185,0.05003425,0,0,1.291589
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,33.81091,33.81091,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.01427482,0,1.144305,1.08709,0,0,10.42396,1.24371,0,1.144305,-1.144305,2.904787,20.74844,0.1342185,1.195799,0,0,1.24371
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,32.25786,32.25786,0.6708151,0.0944342,0,-1,0,0.0944342,0,0,0.5763809,0.6434624,0,0.09940442,0.0944342,0,0,11.69541,0.09940442,0,0.09940442,-0.09940442,2.800006,20,0.1342185,0.7378966,0,0,0.09940442
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,31.04768,31.04768,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342185,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342185,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,29.17864,29.17864,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342185,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,28.32479,28.32479,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342185,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01271951,27.68855,27.60541,0.003900265,0.003900265,0,-1,0,0.003900265,326.1192,0,0,0.001873584,0.01271951,0.004105542,0.003900265,0,0,11.80586,0,0.008613971,0,0.008613971,2.808177,20.05837,0.1342181,0.004290292,0.01017561,0,0.01271951
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1167692,27.61532,26.85241,0.2815049,0.1182957,0,-1,0,0.1182957,98.7096,0,0.1632092,0.2801043,0.1167692,0.1245218,0.1182957,0,0,11.79725,0.007752574,0,0.007752574,-0.007752574,2.800006,20,0.1342181,0.3096554,0.09341536,0,0.1245218
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4236018,28.88111,26.0927,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,247.9382,4.440892E-16,0,0,0.4236018,0,0,3.505263,3.33,11.80586,0,3.753602,0,3.753602,6.360985,45.43552,0.1342873,0.1879348,0.3388815,5,0.4236018
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9675583,32.01764,25.52795,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,181.6862,0,0,0,0.9675583,0,0,3.505263,3.33,8.052258,3.378242,4.297558,0,4.297558,10.43801,74.55704,0.1343672,0.5857979,0.7740466,5,4.3458
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.336431,34.07275,24.99681,1.271177,1.271177,3.568533,0,1.13921,1.271177,105.1333,0,0,0,1.336431,0,0,2.297356,2.182488,3.7547,7.246044,3.518919,0,3.518919,13.77635,98.40228,0.1344357,1.398295,1.069145,5,8.582475
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.312288,43.22378,26.60366,0,0,0,0,0,0,0,2.076507,0,0,2.312288,0,0,0,0,0.2357812,10.41307,0.2357812,0,0.2357812,14.00003,100,0.1344263,0,1.849831,0,12.72536
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.434398,40.48221,30.34847,1.894219,1.894219,0,-1,0,1.894219,75.72501,0,0,0,1.434398,1.993915,1.894219,0,0,0,10.62527,0,0.5595171,-0.5595171,13.41024,95.78728,0.1344263,2.083641,1.147518,0,12.05967
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.84678,47.83953,34.16724,0.405235,0.405235,0,-1,0,0.405235,455.7307,0.7985313,0,0,1.84678,0.4265631,0.405235,0,0,0.6216857,10.06576,0.6216857,0,0.6216857,14.00003,100,0.1344014,0.4457585,1.477424,0,11.91254
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.022993,52.50644,37.06494,2.522766,2.522766,0,-1,0,2.522766,80.18948,0,0,0,2.022993,2.655543,2.522766,0,0,0,10.62527,0,0.6325501,-0.6325501,13.33326,95.2374,0.1344014,2.775042,1.618394,0,12.64827
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.216809,48.17013,39.1424,1.927068,1.927068,0,-1,0,1.927068,63.14303,0,0,0,1.216809,2.028492,1.927068,0,0,0.7028335,9.992724,0,0.8116834,-0.8116834,12.47767,89.12605,0.1344014,2.119775,0.9734473,0,11.20953
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8414635,47.23702,41.03162,0.5653673,0.5653673,0,-1,0,0.5653673,148.8348,0,0,0,0.8414635,0.5951235,0.5653673,0,0,1.604704,9.181041,0.24634,0,0.24634,12.71137,90.79533,0.1343916,0.6219041,0.6731708,0,10.0225
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.322528,44.34806,42.01321,0.9523028,0.9523028,0,-1,0,0.9523028,33.86822,0,0,0,0.322528,1.002424,0.9523028,0,0,1.358364,9.402747,0,0.679896,-0.679896,11.9947,85.67624,0.1343916,1.047533,0.2580224,0,9.725275
