Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3809588,44.93604,42.16784,2.380991,2.380991,0,-1,0,2.380991,16.00001,0,4.440892E-16,0,0.3809588,2.506306,2.380991,0,0,2.113804,8.722851,0,2.125348,-2.125348,9.754385,69.67403,0.1343916,2.61909,0.3047671,0,9.103809
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6462648,47.07673,42.31575,0.6800557,0.6800557,0,-1,0,0.6800557,95.03115,0,1.110223E-16,0,0.6462648,0.7158481,0.6800557,0,0,4.475301,6.597503,0,0.06958333,-0.06958333,9.681037,69.15013,0.1343916,0.7480613,0.5170118,0,7.243768
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3685873,43.99649,41.33416,1.835066,1.835066,0,-1,0,1.835066,20.08577,0,2.220446E-16,0,0.3685873,1.931649,1.835066,0,0,4.552616,6.52792,0,1.563062,-1.563062,8.033425,57.3815,0.1343916,2.018573,0.2948698,0,6.896507
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1406429,40.05944,39.06845,1.091673,1.091673,0,-1,0,1.091673,12.88324,0,0,0,0.1406429,1.14913,1.091673,0,0,6.289351,4.964858,0,1.008487,-1.008487,6.970387,49.78838,0.1343916,1.200841,0.1125143,0,5.105501
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,36.96409,36.96409,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.409892,3.956371,0,2.553642,-2.553642,4.278612,30.56145,0.1343916,2.668556,0,0,3.956371
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24727,1.40273,0,0,0,4.278612,30.56145,0.1343916,0,0,0,1.40273
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24727,1.40273,0,0,0,4.278612,30.56145,0.1343916,0,0,0,1.40273
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,32.10995,32.10995,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.24727,1.40273,0,0.02953066,-0.02953066,4.247484,30.33911,0.1343916,0.03085954,0,0,1.40273
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,30.89977,30.89977,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.28008,1.373199,0,0.352933,-0.352933,3.87546,27.6818,0.1343916,0.368815,0,0,1.373199
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,29.97197,29.97197,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.67223,1.020266,0,0.2056517,-0.2056517,3.658684,26.13341,0.1343916,0.2149061,0,0,1.020266
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90073,0.8146141,0,0,0,3.658684,26.13341,0.1343916,0,0,0,0.8146141
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90073,0.8146141,0,0,0,3.658684,26.13341,0.1343916,0,0,0,0.8146141
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01455191,27.55254,27.4575,0.44242,0.44242,0,-1,0,0.44242,3.289161,0,5.551115E-17,0,0.01455191,0.4657053,0.44242,0,0,10.90073,0.8146141,0,0.4511534,-0.4511534,3.183127,22.73658,0.1343916,0.486662,0.01164153,0,0.8291661
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07308151,27.17402,26.69778,0,0,0,-1,0,0,0,0,0,0,0.07308151,0,0,0,0,11.40201,0.3634608,0.07308151,0,0.07308151,3.252458,23.2318,0.1343887,0,0.05846521,0,0.4365423
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2826408,27.79335,25.94478,0.08045024,0.08045024,0,0,0,0.08045024,351.3237,0,0,0,0.2826408,0.08468446,0.08045024,0,0,11.32893,0.4292341,0.1979563,0,0.1979563,3.440256,24.57321,0.1343808,0.08849526,0.2261126,0,0.7118749
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.649107,36.75799,25.37331,0.4471964,0.4471964,0,0,0,0.4471964,368.7657,0,0,0,1.649107,0.470733,0.4471964,0,0,11.13098,0.6073948,1.178374,0,1.178374,4.558159,32.55822,0.1343337,0.491916,1.319286,0,2.256502
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.739965,44.70973,24.82874,1.081859,1.081859,0,0,0,1.081859,253.2646,0,0,0,2.739965,1.138799,1.081859,0,0,9.952603,1.667931,1.601166,0,1.601166,6.077159,43.40819,0.1342699,1.190045,2.191972,0,4.407896
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.947557,48.32618,26.43558,0.3152871,0.3152871,0,0,0,0.3152871,934.8805,0,0,0,2.947557,0.3318811,0.3152871,0,0,8.351438,3.108981,2.615676,0,2.615676,8.558607,61.13279,0.1341657,0.3468158,2.358046,0,6.056538
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.373806,56.65813,30.18039,1.649579,1.649579,0,-1,0,1.649579,204.5253,0,0,0,3.373806,1.736399,1.649579,0,0,5.735761,5.463089,1.637407,0,1.637407,10.11199,72.22834,0.1341006,1.814537,2.699045,0,8.836895
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.569058,63.34931,34.01933,0.3985485,0.3985485,0,-1,0,0.3985485,895.514,0,0,0,3.569058,0.4195248,0.3985485,0,0,4.098354,6.936756,3.149533,0,3.149533,13.0999,93.57051,0.1339754,0.4384034,2.855246,0,10.50581
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.578029,67.08036,36.89014,0.9679271,0.9679271,0,-1,0,0.9679271,369.6589,1.610337,0,0,3.578029,1.018871,0.9679271,0,0,0.948821,9.771336,0.948821,0,0.948821,14.00003,100,0.1339378,1.06472,2.862423,0,13.34936
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.413347,67.97333,38.98777,1.610754,1.610754,0,-1,0,1.610754,211.9098,1.717816,0,0,3.413347,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1339378,1.77183,2.730678,0,14.03862
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.067435,66.7357,40.91732,1.511714,1.511714,0,-1,0,1.511714,202.9111,1.476157,0,0,3.067435,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1339378,1.662885,2.453948,0,13.69271
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.554539,62.81316,41.89891,0,0,0,-1,0,0,0,2.554539,0,0,2.554539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339378,0,2.043631,0,13.17981
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.866515,56.70684,42.05354,1.150409,1.150409,0,-1,0,1.150409,162.248,0.6555589,0,0,1.866515,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1339378,1.265449,1.493212,0,12.49179
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.002407,49.71357,42.20145,1.993448,1.993448,0,-1,0,1.993448,50.2851,0,0,0,1.002407,2.098366,1.993448,0,0,0,10.62527,0,1.095959,-1.095959,12.84479,91.74828,0.1339378,2.192793,0.8019259,0,11.62768
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1136382,41.99675,41.18625,1.301297,1.301297,0,-1,0,1.301297,8.732685,0,2.220446E-16,0,0.1136382,1.369786,1.301297,0,0,1.217732,9.529315,0,1.256148,-1.256148,11.52069,82.29047,0.1339378,1.431427,0.09091053,0,9.642953
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05505438,39.29991,38.91381,6.467345,3.33,0,-1,0,3.33,1.653285,0,3.137345,3.78408,0.05505438,3.505263,3.33,0,0,2.613452,8.273167,0,3.450209,-3.450209,7.88385,56.3131,0.1339378,7.114079,0.04404351,0,8.328221
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,36.83635,36.83635,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.447018,4.822958,0,2.163283,-2.163283,5.603549,40.02527,0.1339378,2.260631,0,0,4.822958
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,35.07487,35.07487,4.798178,2.526691,0,-1,0,2.526691,0,0,2.271486,2.751304,0,2.659675,2.526691,0,0,8.850666,2.659675,0,2.659675,-2.659675,2.800006,20,0.1339378,5.277995,0,0,2.659675
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,33.50837,33.50837,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,31.95531,31.95531,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,30.74514,30.74514,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,29.79717,29.79717,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,28.85592,28.85592,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,28.00208,28.00208,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01468475,27.37851,27.2827,0.07874713,0.01395051,0,-1,0,0.01395051,105.2632,0,0.06479663,0.08383174,0.01468475,0.01468475,0.01395051,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.08662184,0.0117478,0,0.01468475
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06885007,26.95762,26.50953,0.5130966,0.06540757,0,-1,0,0.06540757,105.2632,0,0.4476891,0.5513248,0.06885007,0.06885007,0.06540757,0,0,11.80586,0,0,0,0,2.800006,20,0.1339378,0.5644063,0.05508006,0,0.06885007
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2657665,27.50523,25.76998,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,217.1164,4.440892E-16,0,0,0.2657665,0,0,3.505263,3.33,11.80586,0,3.595767,0,3.595767,6.211249,44.36598,0.1340087,0.1346481,0.2126132,5,0.2657665
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.710703,37.03531,25.20523,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,386.2838,0,0,0,1.710703,0,0,3.505263,3.33,8.210093,3.23619,5.040703,0,5.040703,10.99328,78.52327,0.1340509,0.4871479,1.368562,5,4.946893
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.253932,40.59553,24.66065,0,0,1.25,0,0.50625,0,0,0.2863595,0,0,2.253932,0,0,0.9636405,0.9154584,3.169391,7.772822,3.169391,0,3.169391,14.00003,100,0.1339255,0,1.803146,5,10.02675
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.948605,48.11587,26.24733,1.728667,1.728667,0,0,0,1.728667,170.571,1.128955,0,0,2.948605,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,1.901534,2.358884,0,13.57388
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.375241,56.45896,30.00559,1.892682,1.892682,0,-1,0,1.892682,178.3311,1.382944,0,0,3.375241,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,2.08195,2.700192,0,14.00051
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.571071,63.15017,33.84453,1.638548,1.638548,0,-1,0,1.638548,217.9411,1.846283,0,0,3.571071,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,1.802403,2.856857,0,14.19634
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.579861,66.91148,36.74223,0.3063864,0.3063864,0,-1,0,0.3063864,1168.414,3.257349,0,0,3.579861,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,0.337025,2.863889,0,14.20514
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.262726,77.7486,38.83986,1.163496,1.163496,0,-1,0,1.163496,366.3721,3.037993,0,0,4.262726,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,1.279846,3.410181,0,14.888
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.567142,71.94833,40.76941,0,0,0,-1,0,0,0,3.567142,0,0,3.567142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,0,2.853714,0,14.19242
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.557166,62.66513,41.751,0.6304649,0.6304649,0,-1,0,0.6304649,405.6,1.893519,0,0,2.557166,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,0.6935114,2.045733,0,13.18244
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.869514,56.56132,41.89891,0.9404479,0.9404479,0,-1,0,0.9404479,198.7897,0.8795687,0,0,1.869514,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1339255,1.034493,1.495611,0,12.49479
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.289774,51.85615,42.05354,1.396017,1.396017,0,-1,0,1.396017,92.38953,2.220446E-16,0,0,1.289774,1.469492,1.396017,0,0,0,10.62527,0,0.1797181,-0.1797181,13.81059,98.64687,0.1339255,1.535619,1.031819,0,11.91505
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1037184,41.81084,41.07196,1.261791,1.261791,0,-1,0,1.261791,8.219935,0,2.220446E-16,0,0.1037184,1.328201,1.261791,0,0,0.1996868,10.44556,0,1.224482,-1.224482,12.51987,89.42747,0.1339255,1.38797,0.0829747,0,10.54927
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05708991,39.16594,38.7659,0.7218449,0.7218449,0,-1,0,0.7218449,7.908889,0,0,0,0.05708991,0.7598367,0.7218449,0,0,1.560223,9.221074,0,0.7027469,-0.7027469,11.77911,84.13634,0.1339255,0.7940294,0.04567193,0,9.278164
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007335571,36.73235,36.68172,0.1908537,0.1908537,0,-1,0,0.1908537,3.843558,0,2.775558E-17,0,0.007335571,0.2008986,0.1908537,0,0,2.341053,8.518327,0,0.193563,-0.193563,11.57508,82.67896,0.1339255,0.209939,0.005868457,0,8.525662
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,34.9068,34.9068,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.556123,8.324764,0,2.320989,-2.320989,9.12854,65.20373,0.1339255,2.425434,0,0,8.324764
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,33.33357,33.33357,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.134999,6.003775,0,2.649244,-2.649244,6.335991,45.25699,0.1339255,2.76846,0,0,6.003775
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,31.78724,31.78724,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.078604,3.354531,0,0.3713181,-0.3713181,5.944588,42.46126,0.1339255,0.3880275,0,0,3.354531
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,30.55689,30.55689,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.491179,2.983213,0,0.2599459,-0.2599459,5.670581,40.50407,0.1339255,0.2716435,0,0,2.983213
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,29.62909,29.62909,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.780008,2.723267,0,0.2871482,-0.2871482,5.3679,38.34207,0.1339255,0.3000698,0,0,2.723267
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,28.66768,28.66768,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.099062,2.436119,0,0.3374883,-0.3374883,5.012156,35.80104,0.1339255,0.3526753,0,0,2.436119
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,27.81383,27.81383,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.474049,2.09863,0,0.1487416,-0.1487416,4.855369,34.68114,0.1339255,0.155435,0,0,2.09863
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03101425,27.2967,27.09445,0,0,0,-1,0,0,0,0,0,0,0.03101425,0,0,0,0,9.639318,1.949889,0.03101425,0,0.03101425,4.884791,34.8913,0.1339243,0,0.0248114,0,1.980903
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2495141,27.95475,26.32128,0,0,0,-1,0,0,0,0,0,0,0.2495141,0,0,0,0,9.608303,1.977802,0.2495141,0,0.2495141,5.121501,36.58208,0.1339144,0,0.1996113,0,2.227316
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2646995,27.308,25.58173,0.2395421,0.2395421,0,0,0,0.2395421,110.5023,0,0,0,0.2646995,0.2521496,0.2395421,0,0,9.358788,2.202364,0.01254995,0,0.01254995,5.133407,36.66712,0.1339139,0.2634963,0.2117596,0,2.467064
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12599,32.57455,24.99681,0.1775037,0.1775037,0,0,0,0.1775037,634.3476,0,0,0,1.12599,0.186846,0.1775037,0,0,9.346239,2.213659,0.9391443,0,0.9391443,6.024358,43.03104,0.1338768,0.195254,0.9007922,0,3.339649
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.2101,32.59712,24.45224,0,0,0,0,0,0,0,0,0,0,1.2101,0,0,0,0,8.407095,3.058889,1.2101,0,1.2101,7.172359,51.23103,0.1338291,0,0.9680797,0,4.268989
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.585051,37.01914,26.05908,0.4934267,0.4934267,0,0,0,0.4934267,321.2334,0,0,0,1.585051,0.5193965,0.4934267,0,0,7.196995,4.147979,1.065655,0,1.065655,8.183328,58.45222,0.133787,0.5427693,1.268041,0,5.73303
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6605877,34.30998,29.81734,2.359368,2.359368,0,-1,0,2.359368,27.9985,0,0,0,0.6605877,2.483546,2.359368,0,0,6.131341,5.107068,0,1.822958,-1.822958,6.261762,44.72678,0.133787,2.595305,0.5284702,0,5.767655
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6309972,38.04716,33.65628,2.653013,2.653013,0,-1,0,2.653013,23.78418,0,0,0,0.6309972,2.792645,2.653013,0,0,8.156849,3.28411,0,2.161647,-2.161647,3.983185,28.45127,0.133787,2.918314,0.5047978,0,3.915107
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.701632,49.28387,36.56742,0.02546698,0.02546698,0,-1,0,0.02546698,6681.721,0,0,0,1.701632,0.02680734,0.02546698,0,0,10.55868,1.122463,1.674825,0,1.674825,5.572063,39.80037,0.133721,0.02801367,1.361306,0,2.824095
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.548383,69.0355,38.67178,3.326573,3.326573,0,-1,0,3.326573,106.6678,0,0,0.4867227,3.548383,3.501656,3.326573,0,0,8.883855,2.629805,0.04672722,0,0.04672722,5.616393,40.11701,0.1337191,3.65923,2.838706,0,6.178188
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.468134,70.59625,40.58117,1.242129,1.242129,0,-1,0,1.242129,279.2087,0,0,0,3.468134,1.307505,1.242129,0,0,8.837128,2.67186,2.160629,0,2.160629,7.666146,54.75808,0.1336341,1.366342,2.774507,0,6.139994
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.249583,59.61754,41.60309,0.8575792,0.8575792,0,-1,0,0.8575792,262.3178,0,0,0,2.249583,0.902715,0.8575792,0,0,6.676498,4.616426,1.346868,0,1.346868,8.943897,63.88485,0.1335811,0.9433372,1.799667,0,6.866009
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.759234,55.44508,41.751,0.6708528,0.6708528,0,-1,0,0.6708528,262.2385,0,0,0,1.759234,0.7061608,0.6708528,0,0,5.32963,5.828607,1.053073,0,1.053073,9.94293,71.02079,0.1335397,0.737938,1.407387,0,7.587841
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.00927,49.44942,41.89891,1.92103,1.92103,0,-1,0,1.92103,52.53796,0,0,0,1.00927,2.022137,1.92103,0,0,4.276557,6.776373,0,1.012867,-1.012867,8.875275,63.39469,0.1335397,2.113133,0.8074162,0,7.785643
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2547777,42.74304,40.91732,0,0,0,-1,0,0,0,0,0,0,0.2547777,0,0,0,0,5.401965,5.763506,0.2547777,0,0.2547777,9.116978,65.12114,0.1335297,0,0.2038222,0,6.018284
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1874744,39.95153,38.63144,0.5303178,0.5303178,0,-1,0,0.5303178,35.35132,0,0,0,0.1874744,0.5582293,0.5303178,0,0,5.147187,5.992806,0,0.3707549,-0.3707549,8.726168,62.32965,0.1335297,0.5833496,0.1499795,0,6.180281
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02092077,36.65797,36.51364,1.235791,1.235791,0,-1,0,1.235791,1.692905,0,2.220446E-16,0,0.02092077,1.300833,1.235791,0,0,5.559137,5.622051,0,1.279912,-1.279912,7.377022,52.69291,0.1335297,1.35937,0.01673662,0,5.642972
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,34.75216,34.75216,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,6.981261,4.342139,0,1.12007,-1.12007,6.196364,44.25966,0.1335297,1.170473,0,0,4.342139
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,33.16549,33.16549,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,8.225783,3.222069,0,2.377586,-2.377586,3.690169,26.3583,0.1335297,2.484577,0,0,3.222069
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,31.61243,31.61243,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,10.86755,0.8444831,0,0.2847436,-0.2847436,3.390023,24.2144,0.1335297,0.297557,0,0,0.8444831
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,30.40226,30.40226,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,11.18393,0.5597395,0,0.1887831,-0.1887831,3.191028,22.79301,0.1335297,0.1972783,0,0,0.5597395
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,29.46101,29.46101,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,11.39369,0.3709564,0,0.005920971,-0.005920971,3.184787,22.74843,0.1335297,0.006187415,0,0,0.3709564
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,28.49287,28.49287,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0.0267296,0,0.357429,0.3395575,0,0,11.40027,0.3650355,0,0.357429,-0.357429,2.808023,20.05727,0.1335297,0.3735133,0,0,0.3650355
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,27.64575,27.64575,0.1904205,0.007226157,0,-1,0,0.007226157,0,0,0.1831943,0.2022364,0,0.007606481,0.007226157,0,0,11.79741,0.007606481,0,0.007606481,-0.007606481,2.800006,20,0.1335297,0.2094626,0,0,0.007606481
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01658227,27.03434,26.92637,0,0,0,-1,0,0,0,0,0,0,0.01658227,0,0,0,0,11.80586,0,0.01658227,0,0.01658227,2.815737,20.11237,0.133529,0,0.01326582,0,0.01658227
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07877275,26.64475,26.13303,0,0,0,-1,0,0,0,0,0,0,0.07877275,0,0,0,0,11.78928,0.01492405,0.07877275,0,0.07877275,2.890467,20.64615,0.1335259,0,0.0630182,0,0.0936968
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2592776,27.08214,25.39348,0.07439507,0.07439507,0,0,0,0.07439507,348.5146,0,0,0,0.2592776,0.07831059,0.07439507,0,0,11.71051,0.08581953,0.180967,0,0.180967,3.062148,21.87244,0.1335188,0.08183458,0.2074221,0,0.3450972
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.332278,33.84372,24.80857,0.3079965,0.3079965,0,0,0,0.3079965,432.5628,0,0,0,1.332278,0.3242068,0.3079965,0,0,11.52954,0.2486899,1.008071,0,1.008071,4.018488,28.70343,0.1334792,0.3387961,1.065822,0,1.580968
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.254563,40.15254,24.25727,0.6529695,0.6529695,0,0,0,0.6529695,345.2785,0,0,0,2.254563,0.6873364,0.6529695,0,0,10.52147,1.155954,1.567227,0,1.567227,5.505291,39.32343,0.1334177,0.7182665,1.803651,0,3.410517
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.950311,47.68424,25.86411,1.701884,1.701884,0,0,0,1.701884,173.3556,0,0,0,2.950311,1.791457,1.701884,0,0,8.95424,2.566458,1.158855,0,1.158855,6.604676,47.17617,0.1333723,1.872072,2.360249,0,5.51677
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.378315,56.03003,29.62909,0,0,0,-1,0,0,0,0,0,0,3.378315,0,0,0,0,7.795385,3.609428,3.378315,0,3.378315,9.809628,70.06863,0.13324,0,2.702652,0,6.987742
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.575506,62.7225,33.46803,0,0,0,-1,0,0,0,0,0,0,3.575506,0,0,0,0,4.41707,6.649911,3.575506,0,3.575506,13.20165,94.29731,0.1331003,0,2.860404,0,10.22542
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.584556,66.525,36.39934,1.461233,1.461233,0,-1,0,1.461233,245.3104,1.204852,0,0,3.584556,1.53814,1.461233,0,0,0.8415645,9.867867,0.8415645,0,0.8415645,14.00003,100,0.1330674,1.607356,2.867645,0,13.45242
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.42046,67.45541,38.51715,0,0,0,-1,0,0,0,3.42046,0,0,3.42046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,0,2.736368,0,14.04573
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.075742,66.21987,40.42653,1.282691,1.282691,0,-1,0,1.282691,239.7881,1.72554,0,0,3.075742,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,1.410961,2.460593,0,13.70102
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.562845,62.36525,41.44846,1.946977,1.946977,0,-1,0,1.946977,131.632,0.5133959,0,0,2.562845,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,2.141675,2.050276,0,13.18812
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.875419,56.32163,41.63671,0,0,0,-1,0,0,0,1.875419,0,0,1.875419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,0,1.500335,0,12.50069
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.012716,49.36338,41.79134,1.928129,1.928129,0,-1,0,1.928129,52.52325,0,0,0,1.012716,2.029609,1.928129,0,0,0,10.62527,0,1.016894,-1.016894,12.92813,92.34359,0.1330674,2.120942,0.8101728,0,11.63799
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1195369,41.61996,40.76941,0.2423402,0.2423402,0,-1,0,0.2423402,49.32605,0,0,0,0.1195369,0.255095,0.2423402,0,0,1.129882,9.60838,0,0.1355581,-0.1355581,12.78524,91.32294,0.1330674,0.2665743,0.0956295,0,9.727918
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06109294,38.90419,38.47681,2.869131,2.869131,0,-1,0,2.869131,2.129319,0,0,0,0.06109294,3.020138,2.869131,0,0,1.280502,9.472822,0,2.959045,-2.959045,9.66613,69.04365,0.1330674,3.156044,0.04887435,0,9.533916
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008587922,36.41817,36.359,3.496627,3.33,0,-1,0,3.33,0.2578956,0,0.1666273,0.5162901,0.008587922,3.505263,3.33,0,0,4.568329,6.513778,0,3.496675,-3.496675,5.980311,42.71642,0.1330674,3.84629,0.006870337,0,6.522366
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,34.58408,34.58408,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.09215298,0,2.831005,2.689455,0,0,8.453524,3.017102,0,2.831005,-2.831005,2.99617,21.40117,0.1330674,2.9584,0,0,3.017102
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59909,0.1860974,0,0,0,2.99617,21.40117,0.1330674,0,0,0,0.1860974
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,31.44435,31.44435,0.4865602,0.1767925,0,-1,0,0.1767925,0,0,0.3097677,0.3584237,0,0.1860974,0.1767925,0,0,11.59909,0.1860974,0,0.1860974,-0.1860974,2.800006,20,0.1330674,0.5352163,0,0,0.1860974
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,30.23418,30.23418,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,28.32479,28.32479,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,27.47767,27.47767,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02285471,26.8868,26.73812,0.1505733,0.02171197,0,-1,0,0.02171197,105.2632,0,0.1288613,0.1612882,0.02285471,0.02285471,0.02171197,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0.1656306,0.01828377,0,0.02285471
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07204304,26.41215,25.94478,0.1300408,0.06844088,0,-1,0,0.06844088,105.2632,0,0.0615999,0.1293567,0.07204304,0.07204304,0.06844088,0,0,11.80586,0,0,0,0,2.800006,20,0.1330674,0.1430449,0.05763443,0,0.07204304
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2583922,26.88618,25.20523,0,0,0,0,0,0,0,0,0,0,0.2583922,0,0,0,0,11.80586,0,0.2583922,0,0.2583922,3.045138,21.75094,0.1330573,0,0.2067138,0,0.2583922
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.331603,33.63973,24.62032,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,267.0141,4.440892E-16,0,0,1.331603,0,0,3.505263,3.33,11.54747,0.232553,4.661603,0,4.661603,7.467524,53.33934,0.1331203,0.5485718,1.065283,5,1.564157
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.254643,39.92181,24.04885,0,0,3.505263,0,1.121937,0,0,0,0,0,2.254643,0,0,3.505263,3.33,6.885865,4.427996,5.584643,0,5.584643,12.76558,91.18253,0.133103,0,1.803714,5,6.682639
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.951092,47.45616,25.66241,1.915707,1.915707,0,0,0,1.915707,154.0471,0,0,0,2.951092,2.016534,1.915707,0,0,1.301222,9.454175,0.9345585,0,0.9345585,13.65218,97.51538,0.1330666,2.107278,2.360874,0,12.40527
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.379687,55.81411,29.44084,1.430079,1.430079,0,-1,0,1.430079,236.3288,1.507678,0,0,3.379687,1.505346,1.430079,0,0,0.3666632,10.29528,0.3666632,0,0.3666632,14.00003,100,0.1330524,1.573087,2.70375,0,13.67496
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.576722,62.54917,33.32012,0.2033814,0.2033814,0,-1,0,0.2033814,1758.628,3.362636,0,0,3.576722,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,0.2237195,2.861377,0,14.202
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.586335,66.35572,36.25143,1.327558,1.327558,0,-1,0,1.327558,270.1452,2.188905,0,0,3.586335,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,1.460314,2.869068,0,14.21161
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.422684,67.29258,38.36924,1.174991,1.174991,0,-1,0,1.174991,291.2944,2.185851,0,0,3.422684,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,1.292491,2.738147,0,14.04796
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.07767,66.0997,40.31224,1.996559,1.996559,0,-1,0,1.996559,154.1487,0.9760293,0,0,3.07767,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,2.196214,2.462136,0,13.70294
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.565255,62.25448,41.33416,0.4038449,0.4038449,0,-1,0,0.4038449,635.208,2.140155,0,0,2.565255,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,0.4442294,2.052204,0,13.19053
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.87878,56.18665,41.4888,1.088906,1.088906,0,-1,0,1.088906,172.5383,0.7325635,0,0,1.87878,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1330524,1.197797,1.503024,0,12.50405
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.016377,49.27193,41.67704,1.370889,1.370889,0,-1,0,1.370889,74.13999,0,0,0,1.016377,1.443041,1.370889,0,0,0,10.62527,0,0.4266641,-0.4266641,13.55028,96.78755,0.1330524,1.507978,0.8131015,0,11.64165
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1214433,41.51868,40.65512,0.3467342,0.3467342,0,-1,0,0.3467342,35.02489,0,0,0,0.1214433,0.3649834,0.3467342,0,0,0.4740711,10.19861,0,0.2435401,-0.2435401,13.29357,94.95389,0.1330524,0.3814076,0.09715461,0,10.32005
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06305423,38.78986,38.34907,0,0,0,-1,0,0,0,0,0,0,0.06305423,0,0,0,0,0.7446712,9.95507,0.06305423,0,0.06305423,13.35339,95.38116,0.1330499,0,0.05044339,0,10.01812
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01084498,36.26557,36.19092,1.623172,1.623172,0,-1,0,1.623172,0.6681349,0,2.220446E-16,0,0.01084498,1.708602,1.623172,0,0,0.681617,10.01182,0,1.697757,-1.697757,11.5638,82.59838,0.1330499,1.785489,0.008675983,0,10.02266
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,34.416,34.416,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.568014,8.314061,0,1.318093,-1.318093,10.1744,72.67417,0.1330499,1.377407,0,0,8.314061
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,32.84278,32.84278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.032562,6.995969,0,0,0,10.1744,72.67417,0.1330499,0,0,0,6.995969
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,31.27627,31.27627,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.032562,6.995969,0,0.4136437,-0.4136437,9.738385,69.55975,0.1330499,0.4322577,0,0,6.995969
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,30.0661,30.0661,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.492166,6.582325,0,0.08284936,-0.08284936,9.651054,68.93597,0.1330499,0.08657758,0,0,6.582325
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,29.09796,29.09796,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.584221,6.499475,0,0.2370095,-0.2370095,9.401224,67.15147,0.1330499,0.2476749,0,0,6.499475
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,28.13654,28.13654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847565,6.262466,0,0,0,9.401224,67.15147,0.1330499,0,0,0,6.262466
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,27.2827,27.2827,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.847565,6.262466,0,1.048001,-1.048001,8.296535,59.26084,0.1330499,1.095161,0,0,6.262466
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07039971,27.00818,26.54987,0.5189193,0.5189193,0,-1,0,0.5189193,13.5666,0,0,0,0.07039971,0.5462309,0.5189193,0,0,6.01201,5.214465,0,0.4758312,-0.4758312,7.794964,55.67821,0.1330499,0.5708113,0.05631977,0,5.284865
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1449629,26.69854,25.75653,0.224173,0.224173,0,-1,0,0.224173,64.66563,0,0,0,0.1449629,0.2359716,0.224173,0,0,6.540711,4.738634,0,0.09100872,-0.09100872,7.699033,54.99298,0.1330499,0.2465903,0.1159703,0,4.883597
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2656347,26.7436,25.01698,0.4030362,0.4030362,0,0,0,0.4030362,65.90839,0,0,0,0.2656347,0.4242486,0.4030362,0,0,6.641832,4.647625,0,0.158614,-0.158614,7.531839,53.79874,0.1330499,0.4433398,0.2125077,0,4.91326
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.330678,33.43397,24.43207,0.01635841,0.01635841,0,0,0,0.01635841,8134.515,0,0,0,1.330678,0.01721938,0.01635841,0,0,6.81807,4.489011,1.313458,0,1.313458,8.777895,62.69912,0.1329989,0.01799425,1.064542,0,5.819689
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.254265,39.70996,23.8606,2.731938,2.731938,0,0,0,2.731938,82.51523,0,0,0,2.254265,2.875725,2.731938,0,0,5.504612,5.671124,0,0.6214594,-0.6214594,8.122819,58.02002,0.1329989,3.005132,1.803412,0,7.925389
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.951602,47.23365,25.46744,1.947035,1.947035,0,0,0,1.947035,151.5947,0,0,0,2.951602,2.049511,1.947035,0,0,6.195122,5.049664,0.9020906,0,0.9020906,8.978618,64.13285,0.1329638,2.141739,2.361281,0,8.001266
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.380955,55.59728,29.25259,0.5825025,0.5825025,0,-1,0,0.5825025,580.4189,0,0,0,3.380955,0.6131606,0.5825025,0,0,5.293032,5.861546,2.767795,0,2.767795,11.60438,82.88824,0.1328565,0.6407528,2.704764,0,9.242501
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.57849,62.3478,33.14532,0.9283856,0.9283856,0,-1,0,0.9283856,385.4529,0.07600477,0,0,3.57849,0.977248,0.9283856,0,0,2.525237,8.352561,2.525237,0,2.525237,14.00003,100,0.1327586,1.021224,2.862792,0,11.93105
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.587792,66.20018,36.11697,0.1218247,0.1218247,0,-1,0,0.1218247,2945.046,3.459556,0,0,3.587792,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1327586,0.1340071,2.870234,0,14.21307
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.424642,67.14389,38.23477,0.6592281,0.6592281,0,-1,0,0.6592281,519.4927,2.730717,0,0,3.424642,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1327586,0.7251509,2.739713,0,14.04992
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.080336,65.94594,40.16433,0,0,0,-1,0,0,0,3.080336,0,0,3.080336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327586,0,2.464268,0,13.70561
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.568315,62.11055,41.18625,0.4962619,0.4962619,0,-1,0,0.4962619,517.5322,2.045934,0,0,2.568315,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1327586,0.5458881,2.054652,0,13.19359
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.88191,56.08694,41.3745,0,0,0,-1,0,0,0,1.88191,0,0,1.88191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327586,0,1.505528,0,12.50718
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.020213,49.18182,41.56275,1.130778,1.130778,0,-1,0,1.130778,90.22221,0,0,0,1.020213,1.190292,1.130778,0,0,0,10.62527,0,0.1700797,-0.1700797,13.82075,98.71944,0.1327586,1.243856,0.8161702,0,11.64549
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1233263,41.41722,40.54082,2.332506,2.332506,0,-1,0,2.332506,5.287288,0,0,0,0.1233263,2.45527,2.332506,0,0,0.1889774,10.45519,0,2.331944,-2.331944,11.36266,81.16172,0.1327586,2.565757,0.09866107,0,10.57852
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06499352,38.66861,38.2146,2.862979,2.862979,0,-1,0,2.862979,2.270136,0,4.440892E-16,0,0.06499352,3.013662,2.862979,0,0,2.780026,8.123251,0,2.948668,-2.948668,8.254495,58.96056,0.1327586,3.149276,0.05199481,0,8.188245
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01213655,36.13993,36.05646,1.90128,1.90128,0,-1,0,1.90128,0.6383359,0,4.440892E-16,0,0.01213655,2.001347,1.90128,0,0,6.056324,5.174582,0,1.989211,-1.989211,6.157682,43.98336,0.1327586,2.091408,0.009709243,0,5.186719
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,34.28154,34.28154,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.266558,3.185372,0,0.7080297,-0.7080297,5.411354,38.65245,0.1327586,0.7398911,0,0,3.185372
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,32.71503,32.71503,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.053258,2.477342,0,1.710975,-1.710975,3.607827,25.77014,0.1327586,1.787969,0,0,2.477342
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,31.14181,31.14181,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.95434,0.7663668,0,0.2589809,-0.2589809,3.334837,23.82022,0.1327586,0.270635,0,0,0.7663668
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,29.91147,29.91147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2421,0.5073859,0,0,0,3.334837,23.82022,0.1327586,0,0,0,0.5073859
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,28.95005,28.95005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2421,0.5073859,0,0,0,3.334837,23.82022,0.1327586,0,0,0,0.5073859
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,27.96846,27.96846,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.2421,0.5073859,0,0.2384559,-0.2384559,3.083483,22.02483,0.1327586,0.2491864,0,0,0.5073859
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,27.11462,27.11462,0.5165221,0.2554835,0,-1,0,0.2554835,0,0,0.2610386,0.3126908,0,0.26893,0.2554835,0,0,11.50705,0.26893,0,0.26893,-0.26893,2.800006,20,0.1327586,0.5681743,0,0,0.26893
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02077517,26.49646,26.36162,0.3712134,0.01973641,0,-1,0,0.01973641,105.2632,0,0.351477,0.4043875,0.02077517,0.02077517,0.01973641,0,0,11.80586,0,0,0,0,2.800006,20,0.1327586,0.4083348,0.01662014,0,0.02077517
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07777169,26.06506,25.56156,0.3748624,0.0738831,0,-1,0,0.0738831,105.2632,0,0.3009793,0.397572,0.07777169,0.07777169,0.0738831,0,0,11.80586,0,0,0,0,2.800006,20,0.1327586,0.4123486,0.06221735,0,0.07777169
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2557418,26.50892,24.8489,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.86551,0,0,0,0.2557418,0,0,3.505263,3.33,11.80586,0,3.585742,0,3.585742,6.201739,44.29805,0.1328655,0.5756944,0.2045934,5,0.2557418
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.329409,33.24004,24.25727,0,0,3.505263,0,1.121937,0,0,0,0,0,1.329409,0,0,3.505263,3.33,8.220119,3.227168,4.659409,0,4.659409,10.62204,75.87158,0.1328844,0,1.063527,5,4.556577
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.805574,43.92841,23.67235,2.313181,2.313181,3.03056,0,0.9923428,2.313181,121.2864,-1.110223E-16,0,0,2.805574,0,0,0.7173784,0.6815095,3.560709,7.420636,3.487083,0,3.487083,13.93018,99.50109,0.1329067,2.5445,2.244459,5,10.22621
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.098811,48.28731,25.27919,1.347831,1.347831,0,0,0,1.347831,229.911,1.606416,0,0,3.098811,1.418769,1.347831,0,0,0.07362568,10.55901,0.07362568,0,0.07362568,14.00003,100,0.1329038,1.482614,2.479049,0,13.65782
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.877749,50.80533,29.08451,0.5894645,0.5894645,0,-1,0,0.5894645,488.1972,2.25726,0,0,2.877749,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,0.648411,2.302199,0,13.50302
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.172356,58.12275,32.97724,0,0,0,-1,0,0,0,3.172356,0,0,3.172356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,0,2.537885,0,13.79763
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.590022,66.01015,35.94889,2.072778,2.072778,0,-1,0,2.072778,173.1986,1.408151,0,0,3.590022,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,2.280056,2.872018,0,14.2153
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.427082,66.97495,38.08014,0.8672066,0.8672066,0,-1,0,0.8672066,395.1863,2.514233,0,0,3.427082,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,0.9539273,2.741666,0,14.05236
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.26788,67.75731,40.05003,1.061007,1.061007,0,-1,0,1.061007,307.9979,2.15103,0,0,3.26788,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,1.167108,2.614304,0,13.89315
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.665381,62.90816,41.07196,0.1335267,0.1335267,0,-1,0,0.1335267,1996.141,2.524827,0,0,2.665381,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1329038,0.1468794,2.132305,0,13.29066
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.294779,59.63933,41.26021,2.284396,2.284396,0,-1,0,2.284396,100.4545,0,0,0,2.294779,2.404628,2.284396,0,0,0,10.62527,0,0.109849,-0.109849,13.88424,99.17292,0.1329038,2.512836,1.835823,0,12.92005
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.024222,49.09305,41.44846,0,0,0,-1,0,0,0,0.9021677,0,0,1.024222,0,0,0,0,0.1220545,10.51542,0.1220545,0,0.1220545,14.00003,100,0.1328991,0,0.8193777,0,11.53965
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1130366,41.2694,40.46687,1.00725,1.00725,0,-1,0,1.00725,11.2223,0,0,0,0.1130366,1.060263,1.00725,0,0,0,10.62527,0,0.9472265,-0.9472265,13.00156,92.86813,0.1328991,1.107975,0.09042928,0,10.73831
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.0623551,38.53553,38.10031,0.4451059,0.4451059,0,-1,0,0.4451059,14.00905,0,0,0,0.0623551,0.4685325,0.4451059,0,0,1.052474,9.678047,0,0.4061774,-0.4061774,12.57341,89.80993,0.1328991,0.4896165,0.04988408,0,9.740403
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01256636,36.01508,35.92872,1.203954,1.203954,0,-1,0,1.203954,1.043757,0,2.220446E-16,0,0.01256636,1.267321,1.203954,0,0,1.503782,9.271871,0,1.254754,-1.254754,11.25079,80.36261,0.1328991,1.32435,0.01005309,0,9.284436
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,34.14708,34.14708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897954,8.017117,0,0,0,11.25079,80.36261,0.1328991,0,0,0,8.017117
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,32.5604,32.5604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897954,8.017117,0,0,0,11.25079,80.36261,0.1328991,0,0,0,8.017117
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,30.9939,30.9939,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.897954,8.017117,0,0.3532991,-0.3532991,10.87838,77.70255,0.1328991,0.3691976,0,0,8.017117
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,29.76356,29.76356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290508,7.663817,0,0,0,10.87838,77.70255,0.1328991,0,0,0,7.663817
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,28.79542,28.79542,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.290508,7.663817,0,0.1053286,-0.1053286,10.76735,76.9095,0.1328991,0.1100684,0,0,7.663817
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,27.81383,27.81383,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.40754,7.558488,0,0.5512775,-0.5512775,10.18625,72.75881,0.1328991,0.576085,0,0,7.558488
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,26.94654,26.94654,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.020071,7.007211,0,0.5268865,-0.5268865,9.630867,68.79177,0.1328991,0.5505964,0,0,7.007211
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.0231847,26.35735,26.20699,0.3403659,0.3403659,0,-1,0,0.3403659,6.811698,0,0,0,0.0231847,0.3582799,0.3403659,0,0,4.6055,6.480324,0,0.3350952,-0.3350952,9.277646,66.26877,0.1328991,0.3744025,0.01854776,0,6.503509
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07836605,25.90034,25.39348,0.3489996,0.3489996,0,-1,0,0.3489996,22.45448,0,5.551115E-17,0,0.07836605,0.367368,0.3489996,0,0,4.977828,6.145229,0,0.289002,-0.289002,8.973011,64.09281,0.1328991,0.3838996,0.06269284,0,6.223595
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2713095,26.4344,24.6741,0,0,0,0,0,0,0,0,0,0,0.2713095,0,0,0,0,5.298941,5.856227,0.2713095,0,0.2713095,9.230398,65.93128,0.1328886,0,0.2170476,0,6.127537
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.266219,32.61259,24.08918,0.1636834,0.1636834,0,0,0,0.1636834,773.5783,0,0,0,1.266219,0.1722983,0.1636834,0,0,5.027632,6.100406,1.093921,0,1.093921,10.26818,73.34402,0.1328464,0.1800518,1.012976,0,7.366625
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.795614,43.67631,23.52444,2.569594,2.569594,0,0,0,2.569594,108.796,0,0,0,2.795614,2.704836,2.569594,0,0,3.933711,7.084935,0.09077849,0,0.09077849,10.3543,73.95916,0.1328429,2.826554,2.236491,0,9.880549
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.114152,48.2473,25.13128,0.7557993,0.7557993,0,0,0,0.7557993,412.0342,0,0,0,3.114152,0.7955782,0.7557993,0,0,3.842932,7.166636,2.318573,0,2.318573,12.55389,89.67049,0.1327535,0.8313792,2.491321,0,10.28079
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.382511,55.19546,28.90971,1.533627,1.533627,0,-1,0,1.533627,220.5562,0.2438076,0,0,3.382511,1.614345,1.533627,0,0,1.524359,9.253351,1.524359,0,1.524359,14.00003,100,0.1326948,1.68699,2.706009,0,12.63586
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.581575,61.95754,32.80916,0.5441373,0.5441373,0,-1,0,0.5441373,658.2115,3.008799,0,0,3.581575,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,0.598551,2.86526,0,14.20685
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.591938,65.83395,35.79425,0.7449304,0.7449304,0,-1,0,0.7449304,482.1844,2.807801,0,0,3.591938,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,0.8194235,2.873551,0,14.21721
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.082217,74.21668,37.93223,2.563764,2.563764,0,-1,0,2.563764,159.2274,1.383517,0,0,4.082217,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,2.820141,3.265773,0,14.70749
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.940432,64.20501,39.8954,0,0,0,-1,0,0,0,2.940432,0,0,2.940432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,0,2.352345,0,13.56571
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.762793,63.72115,40.95766,1.472788,1.472788,0,-1,0,1.472788,187.5894,1.21249,0,0,2.762793,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,1.620067,2.210235,0,13.38807
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.272042,59.3007,41.14591,0.1931561,0.1931561,0,-1,0,0.1931561,1176.273,2.06872,0,0,2.272042,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,0.2124717,1.817634,0,12.89732
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.173909,50.15707,41.33416,0.4858775,0.4858775,0,-1,0,0.4858775,241.6061,0.6624596,0,0,1.173909,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1326948,0.5344652,0.9391276,0,11.79918
