Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1437098,41.33295,40.31224,0.2605027,0.2605027,0,-1,0,0.2605027,55.16634,0,0,0,0.1437098,0.2742134,0.2605027,0,0,0,10.62527,0,0.1305036,-0.1305036,13.86246,99.01741,0.1326948,0.286553,0.1149679,0,10.76898
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2201992,39.53249,37.98602,1.842208,1.842208,0,-1,0,1.842208,11.95301,0,0,0,0.2201992,1.939166,1.842208,0,0,0.145004,10.49477,0,1.718967,-1.718967,12.05052,86.07494,0.1326948,2.026428,0.1761594,0,10.71497
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04764094,36.12186,35.79425,2.482979,2.482979,0,-1,0,2.482979,1.918701,0,0,0,0.04764094,2.613662,2.482979,0,0,2.054967,8.775804,0,2.566021,-2.566021,9.345692,66.75481,0.1326948,2.731277,0.03811275,0,8.823445
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,34.01933,34.01933,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.906101,6.209783,0,0.2135699,-0.2135699,9.120569,65.1468,0.1326948,0.2231805,0,0,6.209783
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,32.42594,32.42594,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.143401,5.996213,0,0.277131,-0.277131,8.828447,63.06021,0.1326948,0.2896019,0,0,5.996213
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,30.85943,30.85943,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.451324,5.719082,0,0.4295012,-0.4295012,8.375713,59.8264,0.1326948,0.4488288,0,0,5.719082
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928548,5.289581,0,0,0,8.375713,59.8264,0.1326948,0,0,0,5.289581
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,28.66768,28.66768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.928548,5.289581,0,0,0,8.375713,59.8264,0.1326948,0,0,0,5.289581
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,27.68609,27.68609,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.928548,5.289581,0,0.2890246,-0.2890246,8.071054,57.65028,0.1326948,0.3020307,0,0,5.289581
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,26.83224,26.83224,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.249686,5.000556,0,0.07326019,-0.07326019,7.993832,57.09869,0.1326948,0.0765569,0,0,5.000556
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05604372,26.43615,26.07253,0.1800282,0.1800282,0,-1,0,0.1800282,31.13052,0,0,0,0.05604372,0.1895034,0.1800282,0,0,6.331087,4.927296,0,0.1334597,-0.1334597,7.853153,56.09384,0.1326948,0.1980311,0.04483498,0,4.98334
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1676988,26.34651,25.25902,0.2308711,0.2308711,0,-1,0,0.2308711,72.63744,0,2.775558E-17,0,0.1676988,0.2430222,0.2308711,0,0,6.479375,4.793837,0,0.07532335,-0.07532335,7.773755,55.52671,0.1326948,0.2539582,0.134159,0,4.961535
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.205785,25.89071,24.55981,0,0,0,0,0,0,0,0,0,0,0.205785,0,0,0,0,6.563068,4.718513,0.205785,0,0.205785,7.96898,56.92117,0.1326869,0,0.164628,0,4.924298
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7027441,28.57216,23.95472,0.1174574,0.1174574,0,0,0,0.1174574,598.2972,0,0,0,0.7027441,0.1236393,0.1174574,0,0,6.357283,4.90372,0.5791048,0,0.5791048,8.518367,60.84536,0.1326646,0.1292031,0.5621953,0,5.606464
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.42435,33.00031,23.38997,0,0,0,0,0,0,0,0,0,0,1.42435,0,0,0,0,5.778178,5.424914,1.42435,0,1.42435,9.869624,70.49718,0.1326098,0,1.13948,0,6.849264
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6381276,29.20549,24.99681,0.2855293,0.2855293,0,0,0,0.2855293,223.4893,0,0,0,0.6381276,0.3005572,0.2855293,0,0,4.353827,6.70683,0.3375705,0,0.3375705,10.18987,72.78465,0.1325969,0.3140822,0.5105021,0,7.344957
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.348669,38.15283,28.7618,1.340464,1.340464,0,-1,0,1.340464,100.6121,0,0,0,1.348669,1.411014,1.340464,0,0,4.016257,7.010643,0,0.06234549,-0.06234549,10.12415,72.31524,0.1325969,1.47451,1.078935,0,8.359311
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.224048,41.34929,32.65453,1.885516,1.885516,0,-1,0,1.885516,64.91849,0,2.220446E-16,0,1.224048,1.984754,1.885516,0,0,4.08553,6.948297,0,0.7607052,-0.7607052,9.3223,66.58772,0.1325969,2.074068,0.9792387,0,8.172346
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1742082,36.82936,35.62617,2.454403,2.454403,0,-1,0,2.454403,7.097785,0,4.440892E-16,0,0.1742082,2.583582,2.454403,0,0,4.930758,6.187592,0,2.409374,-2.409374,6.782598,48.44703,0.1325969,2.699843,0.1393666,0,6.3618
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.686011,50.47587,37.7776,2.94982,2.94982,0,-1,0,2.94982,57.1564,0,0,0,1.686011,3.105074,2.94982,0,0,7.60784,3.778219,0,1.419063,-1.419063,5.286774,37.7626,0.1325969,3.244802,1.348809,0,5.46423
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7623225,45.29973,39.74749,1.496041,1.496041,0,-1,0,1.496041,50.95599,0,2.220446E-16,0,0.7623225,1.57478,1.496041,0,0,9.184576,2.359156,0,0.8124576,-0.8124576,4.430368,31.64543,0.1325969,1.645645,0.609858,0,3.121478
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7175487,46.0545,40.80303,1.490286,1.490286,0,-1,0,1.490286,48.14839,0,2.220446E-16,0.03361723,0.7175487,1.568722,1.490286,0,0,10.08731,1.546698,0,0.8511735,-0.8511735,3.533153,25.23676,0.1325969,1.639315,0.574039,0,2.264247
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1999996,42.42155,40.99128,2.377309,0.850748,0,-1,0,0.850748,23.50867,0,1.526561,1.916291,0.1999996,0.8955243,0.850748,0,0,11.03306,0.6955247,0,0.6955247,-0.6955247,2.800006,20,0.1325969,2.61504,0.1599997,0,0.8955243
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2588067,43.07839,41.21987,0,0,0,-1,0,0,0,0,0,0,0.2588067,0,0,0,0,11.80586,0,0.2588067,0,0.2588067,3.045531,21.75375,0.1325869,0,0.2070454,0,0.2588067
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09342176,40.85951,40.19794,0.4317865,0.3100304,0,-1,0,0.3100304,30.1331,0,0.1217561,0.2359353,0.09342176,0.3263478,0.3100304,0,0,11.54705,0.232926,0,0.232926,-0.232926,2.800006,20,0.1325869,0.4749652,0.07473741,0,0.3263478
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2033905,39.2845,37.85827,1.245495,0.1932209,0,-1,0,0.1932209,105.2632,0,1.052274,1.331401,0.2033905,0.2033905,0.1932209,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,1.370045,0.1627124,0,0.2033905
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05435518,36.03337,35.65979,0.9856092,0.05163742,0,-1,0,0.05163742,105.2632,0,0.9339717,1.073843,0.05435518,0.05435518,0.05163742,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,1.08417,0.04348414,0,0.05435518
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,32.31837,32.31837,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,30.74514,30.74514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,29.5148,29.5148,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,28.55338,28.55338,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,27.57179,27.57179,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02617204,26.11427,25.94478,0.03892731,0.02486344,0,-1,0,0.02486344,105.2632,0,0.01406387,0.03784736,0.02617204,0.02617204,0.02486344,0,0,11.80586,0,0,0,0,2.800006,20,0.1325869,0.04282004,0.02093763,0,0.02617204
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2818878,26.96594,25.13128,0,0,0,-1,0,0,0,0,0,0,0.2818878,0,0,0,0,11.80586,0,0.2818878,0,0.2818878,3.067428,21.91015,0.1325761,0,0.2255103,0,0.2818878
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3682367,26.82676,24.43207,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.59698,4.440892E-16,0,0,0.3682367,0,0,3.505263,3.33,11.52397,0.253699,3.698237,0,3.698237,6.575883,46.9705,0.1327016,0.8692844,0.2945893,5,0.6219357
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.211193,31.96856,23.84715,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,430.8821,4.440892E-16,0,0,1.211193,0,0,3.505263,3.33,7.825736,3.582112,4.541193,0,4.541193,10.88404,77.74297,0.1327498,0.3092057,0.9689542,5,4.793305
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.444997,33.00546,23.25551,2.086101,2.086101,3.833669,0,1.211592,2.086101,69.26784,0,0,0,1.444997,0,0,1.747569,1.66019,3.284543,7.669186,3.105187,0,3.105187,13.82988,98.78463,0.1328571,2.294711,1.155998,5,9.114182
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.406311,34.43385,24.86235,0,0,0,0,0,0,0,1.226955,0,0,1.406311,0,0,0,0,0.1793557,10.46385,0.1793557,0,0.1793557,14.00003,100,0.1328502,0,1.125049,0,11.87016
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.410768,46.27575,28.60717,1.251353,1.251353,0,-1,0,1.251353,192.6529,1.093554,0,0,2.410768,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,1.376488,1.928614,0,13.03604
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.530304,61.00904,32.46628,0,0,0,-1,0,0,0,3.530304,0,0,3.530304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,0,2.824243,0,14.15558
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.348475,62.87807,35.45137,0,0,0,-1,0,0,0,3.348475,0,0,3.348475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,0,2.67878,0,13.97375
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.286773,64.91972,37.60952,0,0,0,-1,0,0,0,3.286773,0,0,3.286773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,0,2.629418,0,13.91205
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.261636,67.12157,39.59286,0.2326858,0.2326858,0,-1,0,0.2326858,1401.734,3.016704,0,0,3.261636,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,0.2559544,2.609309,0,13.88691
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.580725,61.60711,40.65512,2.036757,2.036757,0,-1,0,2.036757,126.7076,0.4367712,0,0,2.580725,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,2.240432,2.06458,0,13.206
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.896278,55.66656,40.88371,0.9037534,0.9037534,0,-1,0,0.9037534,209.8225,0.944959,0,0,1.896278,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1328502,0.9941288,1.517023,0,12.52155
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9574288,48.17554,41.07196,1.126632,1.126632,0,-1,0,1.126632,84.98153,0,0,0,0.9574288,1.185928,1.126632,0,0,0,10.62527,0,0.2284992,-0.2284992,13.75917,98.27958,0.1328502,1.239295,0.7659431,0,11.5827
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1275405,40.99431,40.09037,2.347072,2.347072,0,-1,0,2.347072,5.434024,0,4.440892E-16,0,0.1275405,2.470602,2.347072,0,0,0.253888,10.39678,0,2.343062,-2.343062,11.28936,80.63816,0.1328502,2.581779,0.1020324,0,10.52432
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06686545,38.18951,37.72381,3.75974,3.33,0,-1,0,3.33,2.007972,0,0.4297401,0.8057141,0.06686545,3.505263,3.33,0,0,2.85729,8.053714,0,3.438398,-3.438398,7.664976,54.74971,0.1328502,4.135714,0.05349236,0,8.120579
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01783109,35.65432,35.53205,0.9084594,0.9084594,0,-1,0,0.9084594,1.962784,0,1.110223E-16,0,0.01783109,0.956273,0.9084594,0,0,6.677732,4.615315,0,0.9384419,-0.9384419,6.675771,47.68398,0.1328502,0.9993052,0.01426487,0,4.633147
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,33.73696,33.73696,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.720445,3.676874,0,1.170239,-1.170239,5.442231,38.873,0.1328502,1.2229,0,0,3.676874
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,32.16373,32.16373,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.02071,2.506635,0,1.003819,-1.003819,4.384113,31.31503,0.1328502,1.04899,0,0,2.506635
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,30.61068,30.61068,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.13606,1.502816,0,0.1914624,-0.1914624,4.182294,29.87347,0.1328502,0.2000782,0,0,1.502816
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,29.38706,29.38706,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.3488,1.311354,0,0.4362402,-0.4362402,3.722457,26.58892,0.1328502,0.455871,0,0,1.311354
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,28.41892,28.41892,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.83351,0.8751138,0,0.7482575,-0.7482575,2.933724,20.95513,0.1328502,0.7819291,0,0,0.8751138
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,27.41716,27.41716,0.3437784,0.1205136,0,-1,0,0.1205136,0,0,0.2232648,0.2576427,0,0.1268564,0.1205136,0,0,11.66491,0.1268564,0,0.1268564,-0.1268564,2.800006,20,0.1328502,0.3781562,0,0,0.1268564
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,26.57004,26.57004,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328502,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02972908,26.00272,25.81032,0.1831568,0.02824263,0,-1,0,0.02824263,105.2632,0,0.1549142,0.195824,0.02972908,0.02972908,0.02824263,0,0,11.80586,0,0,0,0,2.800006,20,0.1328502,0.2014725,0.02378326,0,0.02972908
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2892867,26.87866,24.99681,0,0,0,-1,0,0,0,0,0,0,0.2892867,0,0,0,0,11.80586,0,0.2892867,0,0.2892867,3.074447,21.96029,0.1328391,0,0.2314294,0,0.2892867
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5130174,27.65007,24.2976,0.08830891,0.08830891,0,0,0,0.08830891,580.9351,0,0,0,0.5130174,0.09295674,0.08830891,0,0,11.51657,0.260358,0.4200606,0,0.4200606,3.472952,24.80675,0.132823,0.0971398,0.4104139,0,0.7733755
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6125129,27.71692,23.71268,0.09765513,0.09765513,0,0,0,0.09765513,627.2203,0,0,0,0.6125129,0.1027949,0.09765513,0,0,11.09651,0.6384126,0.509718,0,0.509718,3.956512,28.26075,0.1328035,0.1074206,0.4900103,0,1.250926
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.028646,29.94188,23.12777,0,0,0,0,0,0,0,0,0,0,1.028646,0,0,0,0,10.58679,1.097159,1.028646,0,1.028646,4.932372,35.23116,0.132764,0,0.8229172,0,2.125805
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8381054,30.27748,24.71444,1.315078,1.315078,0,0,0,1.315078,63.73048,0,0,0,0.8381054,1.384292,1.315078,0,0,9.558148,2.022941,0,0.546187,-0.546187,4.356641,31.1188,0.132764,1.446586,0.6704844,0,2.861046
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7699315,33.6754,28.45926,1.289874,1.289874,0,-1,0,1.289874,59.69043,0,0,0,0.7699315,1.357762,1.289874,0,0,10.16502,1.476754,0,0.587831,-0.587831,3.737012,26.69289,0.132764,1.418862,0.6159452,0,2.246685
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1731138,33.48986,32.31837,0.9307074,0.9307074,0,-1,0,0.9307074,18.60024,0,1.110223E-16,0.14641,0.1731138,0.979692,0.9307074,0,0,10.81817,0.8889227,0,0.8065782,-0.8065782,2.886804,20.61999,0.132764,1.023778,0.138491,0,1.062037
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.372889,45.2813,35.28329,0,0,0,-1,0,0,0,0,0,0,1.372889,0,0,0,0,11.71437,0.08234448,1.372889,0,1.372889,4.189241,29.92309,0.1327114,0,1.098311,0,1.455233
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7015744,42.48071,37.46161,1.448695,1.448695,0,-1,0,1.448695,48.42802,0,0,0.2082187,0.7015744,1.524943,1.448695,0,0,10.34148,1.317944,0,0.8233681,-0.8233681,3.321335,23.72377,0.1327114,1.593565,0.5612596,0,2.019519
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5012268,43.04353,39.44495,1.960675,0.9460129,0,-1,0,0.9460129,52.98309,0,1.014662,1.591662,0.5012268,0.995803,0.9460129,0,0,11.25633,0.4945762,0,0.4945762,-0.4945762,2.800006,20,0.1327114,2.156742,0.4009815,0,0.995803
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.429803,51.3297,40.50049,0,0,0,-1,0,0,0,0,0,0,1.429803,0,0,0,0,11.80586,0,1.429803,0,1.429803,4.156436,29.68877,0.1326567,0,1.143843,0,1.429803
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.228248,49.94775,40.72908,2.604872,2.389317,0,-1,0,2.389317,51.40581,0,0.2155551,1.40951,1.228248,2.515071,2.389317,0,0,10.37606,1.286823,0,1.286823,-1.286823,2.800006,20,0.1326567,2.865359,0.9825982,0,2.515071
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6760614,45.90062,40.95766,2.140852,0.6422583,0,-1,0,0.6422583,105.2632,0,1.498594,2.226486,0.6760614,0.6760614,0.6422583,0,0,11.80586,0,0,0,0,2.800006,20,0.1326567,2.354937,0.5408491,0,0.6760614
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2676224,41.84264,39.93574,1.191812,0.2542413,0,-1,0,0.2542413,105.2632,0,0.9375705,1.260145,0.2676224,0.2676224,0.2542413,0,0,11.80586,0,0,0,0,2.800006,20,0.1326567,1.310993,0.2140979,0,0.2676224
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1236909,38.43195,37.56918,2.232551,0.1175063,0,-1,0,0.1175063,105.2632,0,2.115045,2.432305,0.1236909,0.1236909,0.1175063,0,0,11.80586,0,0,0,0,2.800006,20,0.1326567,2.455806,0.0989527,0,0.1236909
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05217734,35.73537,35.37742,0,0,0,-1,0,0,0,0,0,0,0.05217734,0,0,0,0,11.80586,0,0.05217734,0,0.05217734,2.849505,20.35357,0.1326547,0,0.04174187,0,0.05217734
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,33.6025,33.6025,1.175855,0.04461162,0,-1,0,0.04461162,0,0,1.131244,1.248829,0,0.0469596,0.04461162,0,0,11.75368,0.0469596,0,0.0469596,-0.0469596,2.800006,20,0.1326547,1.293441,0,0,0.0469596
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,32.02927,32.02927,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,30.50311,30.50311,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,29.25259,29.25259,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,27.2827,27.2827,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,26.43558,26.43558,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07307526,26.1357,25.66241,0.3292833,0.06942149,0,-1,0,0.06942149,105.2632,0,0.2598618,0.3483273,0.07307526,0.07307526,0.06942149,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.3622116,0.05846021,0,0.07307526
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2037196,26.1686,24.8489,0.3199125,0.1935336,0,-1,0,0.1935336,105.2632,0,0.1263789,0.313197,0.2037196,0.2037196,0.1935336,0,0,11.80586,0,0,0,0,2.800006,20,0.1326547,0.3519038,0.1629757,0,0.2037196
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2109251,25.51081,24.14969,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,228.7334,0,0,0,0.2109251,0,0,3.505263,3.33,11.80586,0,3.540925,0,3.540925,6.159222,43.99435,0.1327245,0.1014358,0.1687401,5,0.2109251
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.355236,25.85505,23.55805,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.66431,0,0,0,0.355236,0,0,3.505263,3.33,8.264935,3.186833,3.685236,0,3.685236,9.655344,68.96661,0.1328187,0.4784949,0.2841888,5,3.542068
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9327098,29.12161,22.97313,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4518.375,0,0,0,0.9327098,0,0,3.505263,3.33,4.579699,6.503545,4.26271,0,4.26271,13.69931,97.85199,0.1328544,0.02270685,0.7461678,5,7.436255
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.20892,32.7019,24.55981,0.6992715,0.6992715,0,0,0,0.6992715,172.8827,0.155855,0,0,1.20892,0.7360753,0.6992715,0,0,0.3169894,10.33998,0.3169894,0,0.3169894,14.00003,100,0.1328422,0.7691987,0.9671357,0,11.5489
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7033918,33.03125,28.28445,1.158079,1.158079,0,-1,0,1.158079,60.73779,0,0,0,0.7033918,1.219031,1.158079,0,0,0,10.62527,0,0.5156391,-0.5156391,13.4565,96.11764,0.1328422,1.273887,0.5627134,0,11.32867
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.126852,40.06359,32.12339,0.08649804,0.08649804,0,-1,0,0.08649804,1302.748,0.4628688,0,0,1.126852,0.09105057,0.08649804,0,0,0.5729324,10.10964,0.5729324,0,0.5729324,14.00003,100,0.1328204,0.09514784,0.9014813,0,11.23649
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.728936,47.89989,35.09504,0.8541446,0.8541446,0,-1,0,0.8541446,202.4173,0.8298365,0,0,1.728936,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,0.939559,1.383149,0,12.35421
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.429605,56.28643,37.26663,1.786825,1.786825,0,-1,0,1.786825,135.9733,0.5487357,0,0,2.429605,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,1.965508,1.943684,0,13.05488
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.855471,53.51461,39.25669,1.723881,1.723881,0,-1,0,1.723881,107.6333,0.04085895,0,0,1.855471,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,1.896269,1.484377,0,12.48075
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.274297,49.91482,40.35258,1.293897,1.293897,0,-1,0,1.293897,98.4852,0,0,0,1.274297,1.361996,1.293897,0,0,0,10.62527,0,0.08769973,-0.08769973,13.90758,99.33969,0.1328204,1.423286,1.019437,0,11.89957
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.417139,51.3133,40.58117,0.7478033,0.7478033,0,-1,0,0.7478033,189.5069,0.5325335,0,0,1.417139,0.7871614,0.7478033,0,0,0.09744415,10.53757,0.09744415,0,0.09744415,14.00003,100,0.1328167,0.8225837,1.133711,0,11.95471
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5383936,44.6751,40.76941,0,0,0,-1,0,0,0,0.5383936,0,0,0.5383936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328167,0,0.4307149,0,11.16367
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4393817,42.97463,39.82145,0,0,0,-1,0,0,0,0.4393817,0,0,0.4393817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328167,0,0.3515054,0,11.06466
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2042099,38.86972,37.44144,2.42841,2.42841,0,-1,0,2.42841,8.409205,0,4.440892E-16,0,0.2042099,2.556221,2.42841,0,0,0,10.62527,0,2.352011,-2.352011,11.52079,82.2912,0.1328167,2.671251,0.163368,0,10.82948
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04988663,35.5714,35.22951,1.279542,1.279542,0,-1,0,1.279542,3.898787,2.220446E-16,0,0,0.04988663,1.346887,1.279542,0,0,2.613345,8.273264,0,1.297,-1.297,10.15363,72.5258,0.1328167,1.407496,0.0399093,0,8.32315
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,33.44786,33.44786,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.054456,6.976264,0,2.195454,-2.195454,7.839422,55.99576,0.1328167,2.294249,0,0,6.976264
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,31.88136,31.88136,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.493849,4.78081,0,1.33444,-1.33444,6.432798,45.94847,0.1328167,1.39449,0,0,4.78081
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,30.34847,30.34847,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.976561,3.44637,0,0.3043128,-0.3043128,6.112024,43.65723,0.1328167,0.3180069,0,0,3.44637
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,29.09796,29.09796,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.314686,3.142057,0,0.1168454,-0.1168454,5.988858,42.77747,0.1328167,0.1221035,0,0,3.142057
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,28.13654,28.13654,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.444514,3.025211,0,0.7589774,-0.7589774,5.188826,37.06297,0.1328167,0.7931314,0,0,3.025211
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,27.13479,27.13479,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.287823,2.266234,0,0.3350717,-0.3350717,4.835629,34.54014,0.1328167,0.3501499,0,0,2.266234
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,26.2675,26.2675,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.660124,1.931162,0,0.330968,-0.330968,4.486759,32.04821,0.1328167,0.3458615,0,0,1.931162
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0323883,25.71703,25.50778,0.4264903,0.4264903,0,-1,0,0.4264903,7.594145,0,0,0,0.0323883,0.4489372,0.4264903,0,0,10.02787,1.600194,0,0.4165489,-0.4165489,4.047678,28.91192,0.1328167,0.4691393,0.02591063,0,1.632583
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08583848,25.22711,24.6741,0.7578354,0.7578354,0,-1,0,0.7578354,11.3268,0,1.110223E-16,0,0.08583848,0.7977214,0.7578354,0,0,10.4907,1.183645,0,0.7118829,-0.7118829,3.297287,23.552,0.1328167,0.8336189,0.06867079,0,1.269484
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2444191,25.57289,23.99506,0.4393817,0.4393817,0,0,0,0.4393817,55.62796,0,5.551115E-17,0,0.2444191,0.4625071,0.4393817,0,0,11.28168,0.4717626,0,0.218088,-0.218088,3.067402,21.90997,0.1328167,0.4833199,0.1955353,0,0.7161817
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.315539,32.22468,23.38997,0,0,0,0,0,0,0,0,0,0,1.315539,0,0,0,0,11.524,0.2536746,1.315539,0,1.315539,4.315432,30.82445,0.1327664,0,1.052431,0,1.569214
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.242956,38.45215,22.80506,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.0644,0,0,0,2.242956,0,0,2.716062,2.580259,10.20846,1.43766,4.823215,0,4.823215,8.891136,63.50799,0.1328979,2.370889,1.794365,5,3.680616
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.946299,45.93855,24.39173,2.659402,2.659402,4.976401,0,1.523557,2.659402,110.788,0,0,0,2.946299,0,0,2.316998,2.201149,5.385245,5.778554,5.147448,0,5.147448,13.77443,98.38862,0.1330258,2.925343,2.357039,5,8.724853
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.3836,54.2435,28.11637,1.751894,1.751894,0,-1,0,1.751894,193.1395,1.301703,0,0,3.3836,1.844099,1.751894,0,0,0.2377972,10.41126,0.2377972,0,0.2377972,14.00003,100,0.1330167,1.927083,2.70688,0,13.79486
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.589369,60.94201,31.93514,1.141818,1.141818,0,-1,0,1.141818,314.3555,2.387455,0,0,3.589369,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,1.256,2.871495,0,14.21464
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.752744,66.42307,34.9068,1.659239,1.659239,0,-1,0,1.659239,226.1726,2.006177,0,0,3.752744,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,1.825163,3.002196,0,14.37802
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.572251,67.25822,37.07838,2.192855,2.192855,0,-1,0,2.192855,162.9041,1.263983,0,0,3.572251,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,2.41214,2.857801,0,14.19753
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.638688,70.54869,39.06845,0.4641792,0.4641792,0,-1,0,0.4641792,783.8974,3.150079,0,0,3.638688,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,0.5105971,2.910951,0,14.26396
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.412827,59.46592,40.16433,1.72954,1.72954,0,-1,0,1.72954,139.5069,0.5922586,0,0,2.412827,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,1.902494,1.930261,0,13.0381
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.243641,58.17685,40.38619,0,0,0,-1,0,0,0,2.243641,0,0,2.243641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,0,1.794913,0,12.86891
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.089319,48.72585,40.61478,0.6457512,0.6457512,0,-1,0,0.6457512,168.6902,0.4095808,0,0,1.089319,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1330167,0.7103264,0.8714552,0,11.71459
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1358506,40.6342,39.67353,1.627869,1.627869,0,-1,0,1.627869,8.345302,0,0,0,0.1358506,1.713547,1.627869,0,0,0,10.62527,0,1.577696,-1.577696,12.33699,88.12119,0.1330167,1.790656,0.1086805,0,10.76112
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07782268,37.82761,37.2868,1.955706,1.955706,0,-1,0,1.955706,3.979263,0,2.220446E-16,0,0.07782268,2.058638,1.955706,0,0,1.752995,9.047578,0,1.980815,-1.980815,10.24903,73.2072,0.1330167,2.151276,0.06225814,0,9.125401
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02256633,35.22921,35.07487,2.002398,2.002398,0,-1,0,2.002398,1.126965,0,4.440892E-16,0,0.02256633,2.107787,2.002398,0,0,3.953901,7.066763,0,2.085221,-2.085221,8.051013,57.50712,0.1330167,2.202637,0.01805306,0,7.08933
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,33.29995,33.29995,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.270813,4.981543,0,1.375522,-1.375522,6.601085,47.15051,0.1330167,1.437421,0,0,4.981543
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,31.7469,31.7469,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.799171,3.60602,0,2.099596,-2.099596,4.387917,31.3422,0.1330167,2.194078,0,0,3.60602
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,30.20056,30.20056,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13206,1.506424,0,0.6612319,-0.6612319,3.690917,26.36364,0.1330167,0.6909873,0,0,1.506424
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,28.95005,28.95005,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86676,0.8451926,0,0.494172,-0.494172,3.170014,22.64291,0.1330167,0.5164097,0,0,0.8451926
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,27.98863,27.98863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41584,0.3510206,0,0,0,3.170014,22.64291,0.1330167,0,0,0,0.3510206
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,26.98016,26.98016,0.7935135,0.3334696,0,-1,0,0.3334696,0,0,0.4600438,0.5393952,0,0.3510206,0.3334696,0,0,11.41584,0.3510206,0,0.3510206,-0.3510206,2.800006,20,0.1330167,0.8728648,0,0,0.3510206
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,26.11286,26.11286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330167,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03197033,25.54605,25.3397,0.3883933,0.03037181,0,-1,0,0.03037181,105.2632,0,0.3580215,0.4211583,0.03197033,0.03197033,0.03037181,0,0,11.80586,0,0,0,0,2.800006,20,0.1330167,0.4272327,0.02557626,0,0.03197033
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08755126,25.08978,24.52619,0.5252429,0.0831737,0,-1,0,0.0831737,105.2632,0,0.4420692,0.5611325,0.08755126,0.08755126,0.0831737,0,0,11.80586,0,0,0,0,2.800006,20,0.1330167,0.5777673,0.07004101,0,0.08755126
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2374788,25.35808,23.82698,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.7908,0,0,0,0.2374788,0,0,3.505263,3.33,11.80586,0,3.567479,0,3.567479,6.184413,44.17429,0.1330969,0.2566308,0.189983,5,0.2374788
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.312456,32.04661,23.24206,0,0,3.505263,0,1.121937,0,0,0,0,0,1.312456,0,0,3.505263,3.33,8.238381,3.210731,4.642456,0,4.642456,10.58863,75.63295,0.1331158,0,1.049965,5,4.523187
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.240829,38.24964,22.63697,2.053197,2.053197,3.340538,0,1.076967,2.053197,109.1386,0,0,0,2.240829,0,0,1.287341,1.222974,3.595925,7.388941,3.463804,0,3.463804,13.87469,99.10471,0.1331652,2.258516,1.792664,5,9.629771
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.94527,45.73483,24.22365,3.682478,3.682478,1.25,0,0.50625,3.682478,79.98065,0.252645,0,0,2.94527,2.560503,2.432478,0,0,0.1321218,10.50636,0.1321218,0,0.1321218,14.00003,100,0.1331602,4.050726,2.356216,5,13.45163
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.384195,54.02107,27.92813,0.8064089,0.8064089,0,-1,0,0.8064089,419.6624,2.535343,0,0,3.384195,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,0.8870497,2.707356,0,14.00947
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.590694,60.74519,31.76707,0.9763274,0.9763274,0,-1,0,0.9763274,367.7756,2.562981,0,0,3.590694,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,1.07396,2.872555,0,14.21597
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.606998,64.62786,34.71854,0.5153638,0.5153638,0,-1,0,0.5153638,699.8935,3.06451,0,0,3.606998,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,0.5669002,2.885598,0,14.23227
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.447791,65.69613,36.89014,2.483056,2.483056,0,-1,0,2.483056,138.8527,0.8340473,0,0,3.447791,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,2.731362,2.758233,0,14.07306
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.10667,64.63544,38.87348,0.6569041,0.6569041,0,-1,0,0.6569041,472.926,2.415192,0,0,3.10667,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,0.7225945,2.485336,0,13.73194
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.596852,61.00482,40.00969,0.6662526,0.6662526,0,-1,0,0.6662526,389.77,1.895534,0,0,2.596852,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,0.7328778,2.077482,0,13.22213
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.914747,55.10933,40.23828,1.241345,1.241345,0,-1,0,1.241345,154.2478,0.6080684,0,0,1.914747,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,1.36548,1.531798,0,12.54002
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.058085,48.32487,40.46687,0.7428475,0.7428475,0,-1,0,0.7428475,142.4363,0.2761401,0,0,1.058085,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1331602,0.8171322,0.8464678,0,11.68336
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1375548,40.49075,39.5189,1.187393,1.187393,0,-1,0,1.187393,11.58461,0,2.220446E-16,0,0.1375548,1.249887,1.187393,0,0,0,10.62527,0,1.112333,-1.112333,12.82753,91.62501,0.1331602,1.306132,0.1100438,0,10.76283
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07953875,37.7114,37.15906,0.379732,0.379732,0,-1,0,0.379732,20.94603,0,5.551115E-17,0,0.07953875,0.3997178,0.379732,0,0,1.235925,9.512941,0,0.3201791,-0.3201791,12.49003,89.21431,0.1331602,0.4177051,0.063631,0,9.592481
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02421005,35.10586,34.94041,1.562854,1.562854,0,-1,0,1.562854,1.549092,0,2.220446E-16,0,0.02421005,1.645109,1.562854,0,0,1.59168,9.192762,0,1.620899,-1.620899,10.78145,77.0102,0.1331602,1.719139,0.01936804,0,9.216972
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,33.16549,33.16549,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.392679,7.571863,0,0.9321635,-0.9321635,9.798863,69.99174,0.1331602,0.9741108,0,0,7.571863
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,31.59899,31.59899,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.428416,6.639699,0,3.083966,-3.083966,6.548078,46.77189,0.1331602,3.222745,0,0,6.639699
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,30.0661,30.0661,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.855045,3.555733,0,0.6431764,-0.6431764,5.87011,41.92928,0.1331602,0.6721194,0,0,3.555733
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,28.81559,28.81559,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.569686,2.912557,0,0.3488362,-0.3488362,5.502404,39.30281,0.1331602,0.3645339,0,0,2.912557
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,27.834,27.834,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.957282,2.563721,0,0.6068904,-0.6068904,4.862686,34.7334,0.1331602,0.6342005,0,0,2.563721
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,26.83224,26.83224,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.631604,1.95683,0,0.6709605,-0.6709605,4.155431,29.68159,0.1331602,0.7011538,0,0,1.95683
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,25.9784,25.9784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37712,1.28587,0,0,0,4.155431,29.68159,0.1331602,0,0,0,1.28587
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03498083,25.43086,25.20523,0.6550936,0.6550936,0,-1,0,0.6550936,5.339823,0,1.110223E-16,0,0.03498083,0.6895722,0.6550936,0,0,10.37712,1.28587,0,0.6545913,-0.6545913,3.465431,24.75303,0.1331602,0.7206029,0.02798467,0,1.32085
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09540761,24.98534,24.37156,0,0,0,-1,0,0,0,0,0,0,0.09540761,0,0,0,0,11.10444,0.6312784,0.09540761,0,0.09540761,3.555943,25.39954,0.1331566,0,0.07632608,0,0.726686
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2337925,25.19844,23.69252,0.2179231,0.2179231,0,0,0,0.2179231,107.2821,0,0,0,0.2337925,0.2293927,0.2179231,0,0,11.00903,0.7171452,0.004399755,0,0.004399755,3.560117,25.42936,0.1331564,0.2397154,0.187034,0,0.9509377
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.309203,31.86032,23.08743,0.2163417,0.2163417,0,0,0,0.2163417,605.1552,0,0,0,1.309203,0.2277281,0.2163417,0,0,11.00463,0.721105,1.081475,0,1.081475,4.586094,32.75775,0.1331153,0.2379759,1.047363,0,2.030308
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.238127,38.07999,22.50251,0.0906982,0.0906982,0,0,0,0.0906982,2467.665,0,0,0,2.238127,0.09547178,0.0906982,0,0,9.923158,1.694433,2.142656,0,2.142656,6.618796,47.27702,0.133034,0.09976801,1.790502,0,3.93256
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.94424,45.5234,24.04885,2.034665,2.034665,0,0,0,2.034665,144.7039,0,0,0,2.94424,2.141752,2.034665,0,0,7.780501,3.622823,0.802487,0,0.802487,7.380102,52.71491,0.1330035,2.238132,2.355392,0,6.567062
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.384319,53.81876,27.76004,1.712462,1.712462,0,-1,0,1.712462,197.6288,0,0,0,3.384319,1.802592,1.712462,0,0,6.978014,4.345061,1.581727,0,1.581727,8.88066,63.43316,0.1329436,1.883708,2.707455,0,7.72938
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.592453,60.52762,31.57882,1.333062,1.333062,0,-1,0,1.333062,269.4888,0,0,0,3.592453,1.403223,1.333062,0,0,5.396287,5.768615,2.18923,0,2.18923,10.95755,78.26803,0.1328606,1.466368,2.873962,0,9.361069
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.609771,64.41846,34.5303,0.3305593,0.3305593,0,-1,0,0.3305593,1092.019,0.05475582,0,0,3.609771,0.3479572,0.3305593,0,0,3.207058,7.738922,3.207058,0,3.207058,14.00003,100,0.1327394,0.3636153,2.887816,0,11.34869
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.450918,65.51773,36.72205,1.479388,1.479388,0,-1,0,1.479388,233.2665,1.893667,0,0,3.450918,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1327394,1.627327,2.760734,0,14.07619
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.109954,64.49617,38.73229,2.144325,2.144325,0,-1,0,2.144325,145.0319,0.8527701,0,0,3.109954,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1327394,2.358757,2.487963,0,13.73523
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.601617,60.82964,39.82145,0,0,0,-1,0,0,0,2.601617,0,0,2.601617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327394,0,2.081294,0,13.22689
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.919574,54.98664,40.09037,1.739619,1.739619,0,-1,0,1.739619,110.3445,0.08839563,0,0,1.919574,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1327394,1.913581,1.535659,0,12.54485
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.128245,48.71241,40.31224,1.481649,1.481649,0,-1,0,1.481649,76.14798,0,2.220446E-16,0,1.128245,1.55963,1.481649,0,0,0,10.62527,0,0.4313846,-0.4313846,13.54531,96.75201,0.1327394,1.629813,0.9025964,0,11.75352
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1279422,40.2737,39.37099,1.765574,1.765574,0,-1,0,1.765574,7.246496,0,0,0,0.1279422,1.858498,1.765574,0,0,0.4793162,10.19389,0,1.730556,-1.730556,11.72114,83.72227,0.1327394,1.942131,0.1023538,0,10.32183
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07517891,37.52589,37.00443,6.271846,3.33,0,-1,0,3.33,2.257625,0,2.941846,3.569031,0.07517891,3.505263,3.33,0,0,2.402156,8.463333,0,3.430084,-3.430084,8.105516,57.89643,0.1327394,6.899031,0.06014312,0,8.538512
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02537058,34.96574,34.7925,0.537851,0.537851,0,-1,0,0.537851,4.717028,0,0,0,0.02537058,0.566159,0.537851,0,0,6.213361,5.033249,0,0.5407884,-0.5407884,7.535475,53.82471,0.1327394,0.5916361,0.02029647,0,5.05862
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,33.01758,33.01758,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.814237,4.492461,0,1.521949,-1.521949,5.9312,42.36563,0.1327394,1.590437,0,0,4.492461
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,31.46452,31.46452,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.505291,2.970512,0,1.099531,-1.099531,4.772193,34.08702,0.1327394,1.14901,0,0,2.970512
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,29.93163,29.93163,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.726993,1.870981,0,0.3303416,-0.3303416,4.423982,31.59981,0.1327394,0.345207,0,0,1.870981
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,28.68784,28.68784,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.09404,1.54064,0,0.2579939,-0.2579939,4.152033,29.65732,0.1327394,0.2696037,0,0,1.54064
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,27.71971,27.71971,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.3807,1.282646,0,0.281679,-0.281679,3.855117,27.5365,0.1327394,0.2943545,0,0,1.282646
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,26.71795,26.71795,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.69368,1.000967,0,0.6005734,-0.6005734,3.222057,23.01465,0.1327394,0.6275991,0,0,1.000967
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,25.85066,25.85066,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.36098,0.4003933,0,0.2795448,-0.2795448,2.927391,20.90989,0.1327394,0.2921243,0,0,0.4003933
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03370899,25.28801,25.07077,0.1582774,0.1468296,0,-1,0,0.1468296,22.95789,0,0.01144775,0.05289431,0.03370899,0.1545575,0.1468296,0,0,11.67158,0.1208485,0,0.1208485,-0.1208485,2.800006,20,0.1327394,0.1741051,0.02696719,0,0.1545575
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08926748,24.83103,24.25727,0,0,0,-1,0,0,0,0,0,0,0.08926748,0,0,0,0,11.80586,0,0.08926748,0,0.08926748,2.884692,20.6049,0.132736,0,0.07141398,0,0.08926748
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2364189,25.10019,23.57822,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.06398,0,0,0,0.2364189,0,0,3.505263,3.33,11.71659,0.08034073,3.566419,0,3.566419,6.268094,44.77201,0.1328288,0.4190205,0.1891351,5,0.3167596
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.203712,30.99744,22.97313,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,293.54,0,0,0,1.203712,0,0,3.505263,3.33,8.150174,3.290118,4.533712,0,4.533712,10.56915,75.49378,0.1328873,0.4510741,0.9629694,5,4.49383
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.235265,37.90919,22.36805,0.8054065,0.8054065,2.259298,0,0.7817883,0.8054065,277.5326,0,0,0,2.235265,0,0,1.453891,1.381197,3.616462,7.370458,3.616462,0,3.616462,14.00003,100,0.1328378,0.8859471,1.788212,5,9.605723
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.304766,48.51483,23.94127,1.645868,1.645868,0,0,0,1.645868,200.7917,1.572273,0,0,3.304766,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,1.810455,2.643813,0,13.93004
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.012948,59.77564,27.60541,0.4173068,0.4173068,0,-1,0,0.4173068,961.6299,3.573677,0,0,4.012948,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,0.4590375,3.210358,0,14.63822
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.593446,60.34443,31.42418,1.634738,1.634738,0,-1,0,1.634738,219.8178,1.872668,0,0,3.593446,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,1.798212,2.874757,0,14.21872
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.612259,64.22315,34.35549,0.3836177,0.3836177,0,-1,0,0.3836177,941.6299,3.208451,0,0,3.612259,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,0.4219794,2.889807,0,14.23753
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.238424,74.23083,36.55397,1.728863,1.728863,0,-1,0,1.728863,245.1567,2.418568,0,0,4.238424,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,1.90175,3.390739,0,14.8637
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.113596,64.34409,38.57766,0,0,0,-1,0,0,0,3.113596,0,0,3.113596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,0,2.490877,0,13.73887
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.60531,60.7308,39.70715,0.4431982,0.4431982,0,-1,0,0.4431982,587.8432,2.138786,0,0,2.60531,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,0.487518,2.084248,0,13.23058
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.92462,54.85833,39.93574,1.211967,1.211967,0,-1,0,1.211967,158.8013,0.6488651,0,0,1.92462,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,1.333164,1.539696,0,12.54989
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.31218,50.05338,40.19794,0,0,0,-1,0,0,0,1.31218,0,0,1.31218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328378,0,1.049744,0,11.93745
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1408416,40.25027,39.25669,0.6174598,0.6174598,0,-1,0,0.6174598,22.80985,0,1.110223E-16,0,0.1408416,0.6499577,0.6174598,0,0,0,10.62527,0,0.5091161,-0.5091161,13.46337,96.16676,0.1328378,0.6792058,0.1126733,0,10.76612
