Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07513057,37.41089,36.89014,2.51129,2.51129,0,-1,0,2.51129,2.991712,0,0,0,0.07513057,2.643464,2.51129,0,0,0.5656846,10.11616,0,2.568333,-2.568333,10.75611,76.82922,0.1328378,2.762419,0.06010446,0,10.19129
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02754106,34.86615,34.67821,3.57374,3.33,0,-1,0,3.33,0.8270589,0,0.2437403,0.6011143,0.02754106,3.505263,3.33,0,0,3.419388,7.547825,0,3.477722,-3.477722,7.090271,50.64469,0.1328378,3.931114,0.02203285,0,7.575366
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,32.92345,32.92345,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.283524,4.070103,0,0.8446779,-0.8446779,6.199902,44.28493,0.1328378,0.8826883,0,0,4.070103
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,31.3704,31.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.222054,3.225425,0,0,0,6.199902,44.28493,0.1328378,0,0,0,3.225425
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,29.81734,29.81734,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.222054,3.225425,0,0.3883568,-0.3883568,5.790538,41.3609,0.1328378,0.4058328,0,0,3.225425
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,28.57355,28.57355,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.653562,2.837068,0,0.4757529,-0.4757529,5.289051,37.77886,0.1328378,0.4971618,0,0,2.837068
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,27.60541,27.60541,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.182177,2.361315,0,0.417417,-0.417417,4.849054,34.63604,0.1328378,0.4362008,0,0,2.361315
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,26.60366,26.60366,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.645973,1.943898,0,0.7001165,-0.7001165,4.111067,29.36471,0.1328378,0.7316217,0,0,1.943898
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42388,1.243782,0,0,0,4.111067,29.36471,0.1328378,0,0,0,1.243782
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03478092,25.18722,24.9632,0.3959703,0.3959703,0,-1,0,0.3959703,8.78372,0,1.110223E-16,0,0.03478092,0.4168108,0.3959703,0,0,10.42388,1.243782,0,0.3820299,-0.3820299,3.708372,26.48832,0.1328378,0.4355673,0.02782474,0,1.278563
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1929318,25.37353,24.12952,0.1128957,0.1128957,0,-1,0,0.1128957,170.8937,0,0,0,0.1929318,0.1188376,0.1128957,0,0,10.84836,0.8617522,0.07409412,0,0.07409412,3.778664,26.9904,0.1328351,0.1241853,0.1543454,0,1.054684
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.228058,24.91706,23.45048,0.09305772,0.09305772,0,0,0,0.09305772,245.0716,0,0,0,0.228058,0.0979555,0.09305772,0,0,10.77426,0.9284368,0.1301025,0,0.1301025,3.90209,27.87202,0.1328302,0.1023635,0.1824464,0,1.156495
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.504904,32.99201,22.83867,0.447019,0.447019,0,0,0,0.447019,336.6533,0,0,0,1.504904,0.4705463,0.447019,0,0,10.64416,1.045529,1.034358,0,1.034358,4.883368,34.88113,0.1327912,0.4917209,1.203923,0,2.550433
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.583745,40.48788,22.23359,1.689565,1.689565,0,0,0,1.689565,152.9237,0,0,0,2.583745,1.77849,1.689565,0,0,9.609803,1.976451,0.8052556,0,0.8052556,5.647301,40.33778,0.1327609,1.858522,2.066996,0,4.560196
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.078068,46.38137,23.80681,0.8736317,0.8736317,0,0,0,0.8736317,352.3301,0,0,0,3.078068,0.9196123,0.8736317,0,0,8.804548,2.701181,2.158455,0,2.158455,7.694991,54.96411,0.1326797,0.9609948,2.462454,0,5.779249
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.383716,53.44719,27.4575,0.7703933,0.7703933,0,-1,0,0.7703933,439.2194,0,0,0,3.383716,0.8109403,0.7703933,0,0,6.646093,4.643791,2.572776,0,2.572776,10.13574,72.398,0.1325831,0.8474326,2.706973,0,8.027507
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.862635,53.20861,31.2561,1.002792,1.002792,0,-1,0,1.002792,285.4664,0,0,0,2.862635,1.055571,1.002792,0,0,4.073317,6.95929,1.807064,0,1.807064,11.85007,84.6432,0.1325153,1.103071,2.290108,0,9.821924
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.291423,71.60167,34.18741,0.2395141,0.2395141,0,-1,0,0.2395141,1791.72,1.77305,0,0,4.291423,0.2521201,0.2395141,0,0,2.266253,8.585647,2.266253,0,2.266253,14.00003,100,0.1324303,0.2634655,3.433139,0,12.87707
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.865509,69.58942,36.37917,1.664148,1.664148,0,-1,0,1.664148,232.2816,2.113775,0,0,3.865509,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1324303,1.830563,3.092407,0,14.49078
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.117332,64.19295,38.42302,1.070354,1.070354,0,-1,0,1.070354,291.243,1.990644,0,0,3.117332,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1324303,1.17739,2.493866,0,13.74261
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.609666,60.59886,39.55924,0.8636521,0.8636521,0,-1,0,0.8636521,302.1663,1.700558,0,0,2.609666,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1324303,0.9500173,2.087733,0,13.23494
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.929344,54.77202,39.82145,1.528152,1.528152,0,-1,0,1.528152,126.2534,0.3207628,0,0,1.929344,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1324303,1.680968,1.543476,0,12.55462
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.074734,48.05824,40.09037,0.8588424,0.8588424,0,-1,0,0.8588424,125.1375,0.1706892,0,0,1.074734,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1324303,0.9447266,0.8597871,0,11.70001
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1312583,40.06732,39.1424,0.5347714,0.5347714,0,-1,0,0.5347714,24.54476,0,0,0,0.1312583,0.5629173,0.5347714,0,0,0,10.62527,0,0.4316589,-0.4316589,13.54502,96.74995,0.1324303,0.5882486,0.1050067,0,10.75653
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1023827,37.48582,36.77584,1.04555,1.04555,0,-1,0,1.04555,9.792235,0,0,0,0.1023827,1.100578,1.04555,0,0,0.4796211,10.19361,0,0.9981958,-0.9981958,12.49283,89.23431,0.1324303,1.150105,0.08190614,0,10.296
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04416358,34.86528,34.56391,3.882786,3.33,0,-1,0,3.33,1.326234,0,0.552786,0.9410646,0.04416358,3.505263,3.33,0,0,1.588727,9.195419,0,3.4611,-3.4611,8.844509,63.17494,0.1324303,4.271065,0.03533086,0,9.239583
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,32.82261,32.82261,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.434394,5.73432,0,3.14771,-3.14771,5.526532,39.47515,0.1324303,3.289356,0,0,5.73432
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,31.27627,31.27627,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.931849,2.58661,0,0.7829951,-0.7829951,4.701183,33.57981,0.1324303,0.8182299,0,0,2.58661
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,29.72322,29.72322,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.801844,1.803615,0,0.3073358,-0.3073358,4.377223,31.26581,0.1324303,0.3211659,0,0,1.803615
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,28.47943,28.47943,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14333,1.496279,0,0.4643053,-0.4643053,3.887802,27.76996,0.1324303,0.4851991,0,0,1.496279
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,27.51129,27.51129,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65922,1.031974,0,0.6738042,-0.6738042,3.17755,22.69674,0.1324303,0.7041254,0,0,1.031974
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,26.50953,26.50953,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40789,0.3581699,0,0.1387988,-0.1387988,3.031243,21.65169,0.1324303,0.1450448,0,0,0.3581699
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56211,0.2193711,0,0,0,3.031243,21.65169,0.1324303,0,0,0,0.2193711
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07193454,25.32605,24.86235,0.6805878,0.2767404,0,-1,0,0.2767404,25.99351,0,0.4038474,0.5265764,0.07193454,0.2913057,0.2767404,0,0,11.56211,0.2193711,0,0.2193711,-0.2193711,2.800006,20,0.1324303,0.7486466,0.05754764,0,0.2913057
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2073634,25.37245,24.0354,0.4565538,0.1969952,0,-1,0,0.1969952,105.2632,0,0.2595586,0.4628101,0.2073634,0.2073634,0.1969952,0,0,11.80586,0,0,0,0,2.800006,20,0.1324303,0.5022091,0.1658907,0,0.2073634
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3856775,25.8433,23.34963,0.325137,0.325137,3.8304,0,1.210699,0.325137,118.62,0,0,0,0.3856775,0,0,3.505263,3.33,11.80586,0,3.715677,0,3.715677,6.325007,45.17853,0.1325124,0.3576507,0.308542,5,0.3856775
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4893632,25.90984,22.74455,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,74.82495,0,0,0,0.4893632,0,0,3.505263,3.33,8.090182,3.34411,3.819363,0,3.819363,9.948373,71.05966,0.1326187,0.7194117,0.3914905,5,3.833473
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3171855,24.17032,22.13946,1.942836,1.942836,5,0,1.53,1.942836,16.3259,0,0,0,0.3171855,0,0,3.057164,2.904306,4.27082,6.781537,3.221491,0,3.221491,13.00455,92.88944,0.1327854,2.13712,0.2537484,5,7.098722
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9111371,29.69931,23.67235,1.062163,1.062163,0,0,0,1.062163,85.78128,0,0,0,0.9111371,1.118066,1.062163,0,0,1.049328,9.680879,0,0.2069293,-0.2069293,12.78643,91.33143,0.1327854,1.168379,0.7289097,0,10.59202
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.225971,35.73356,27.32304,0,0,0,-1,0,0,0,0,0,0,1.225971,0,0,0,0,1.27925,9.473949,1.225971,0,1.225971,13.94948,99.63897,0.1327395,0,0.980777,0,10.69992
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.132038,39.01274,31.08802,2.002572,2.002572,0,-1,0,2.002572,56.52919,0,0,0,1.132038,2.107971,2.002572,0,0,0.05327856,10.57732,0,0.9759328,-0.9759328,12.92076,92.29095,0.1327395,2.20283,0.9056304,0,11.70936
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.765203,47.04057,34.0395,1.376315,1.376315,0,-1,0,1.376315,128.2558,0,0,0,1.765203,1.448753,1.376315,0,0,1.137648,9.601391,0.3164506,0,0.3164506,13.22097,94.43532,0.1327277,1.513947,1.412163,0,11.36659
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.198661,44.94154,36.23126,0,0,0,-1,0,0,0,0.3774635,0,0,1.198661,0,0,0,0,0.8211979,9.886196,0.8211979,0,0.8211979,14.00003,100,0.132697,0,0.9589291,0,11.08486
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.376112,48.48547,38.25494,0.9275388,0.9275388,0,-1,0,0.9275388,148.3616,0.3997551,0,0,1.376112,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.132697,1.020293,1.100889,0,12.00139
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.956432,54.54173,39.40461,1.620255,1.620255,0,-1,0,1.620255,120.7484,0.2509005,0,0,1.956432,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.132697,1.78228,1.565146,0,12.58171
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.34047,49.71951,39.67353,1.459189,1.459189,0,-1,0,1.459189,91.86407,0,0,0,1.34047,1.535988,1.459189,0,0,0,10.62527,0,0.1955181,-0.1955181,13.79393,98.5279,0.132697,1.605108,1.072376,0,11.96574
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9424589,46.86948,39.93574,1.747992,1.747992,0,-1,0,1.747992,53.91668,0,0,0,0.9424589,1.839991,1.747992,0,0,0.2172423,10.42976,0,0.8975322,-0.8975322,12.84785,91.77019,0.132697,1.922791,0.7539671,0,11.37222
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.44291,42.14977,38.98777,2.907325,2.907325,0,-1,0,2.907325,15.23428,0,0,0,0.44291,3.060342,2.907325,0,0,1.2145,9.532224,0,2.617432,-2.617432,10.08884,72.06297,0.132697,3.198057,0.354328,0,9.975134
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.149491,37.69957,36.66155,3.742322,3.33,0,-1,0,3.33,4.48922,0,0.4123218,0.786554,0.149491,3.505263,3.33,0,0,4.122758,6.914792,0,3.355772,-3.355772,6.551542,46.79663,0.132697,4.116554,0.1195928,0,7.064283
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.101111,35.14076,34.44962,5.118017,3.33,0,-1,0,3.33,3.036366,4.440892E-16,1.788017,2.299818,0.101111,3.505263,3.33,0,0,7.851394,3.55902,0,3.404152,-3.404152,2.963251,21.16603,0.132697,5.629818,0.08088879,0,3.660131
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,32.71503,32.71503,1.314283,0.1471244,0,-1,0,0.1471244,0,0,1.167158,1.298587,0,0.1548678,0.1471244,0,0,11.63379,0.1548678,0,0.1548678,-0.1548678,2.800006,20,0.132697,1.445711,0,0,0.1548678
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,31.16198,31.16198,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,29.62909,29.62909,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,28.3853,28.3853,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,27.39699,27.39699,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,26.39524,26.39524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,25.54811,25.54811,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132697,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03673482,24.99111,24.75478,0,0,0,-1,0,0,0,0,0,0,0.03673482,0,0,0,0,11.80586,0,0.03673482,0,0.03673482,2.834855,20.24893,0.1326956,0,0.02938786,0,0.03673482
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2768608,25.70979,23.9211,0.1606888,0.1606888,0,-1,0,0.1606888,172.2963,0,0,0.09274582,0.2768608,0.1691461,0.1606888,0,0,11.76912,0.03306134,0.1077148,0,0.1077148,2.937042,20.97883,0.1326916,0.1767576,0.2214887,0,0.3099222
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3316363,25.36008,23.22189,0,0,0,0,0,0,0,0,0,0,0.3316363,0,0,0,0,11.66141,0.1300046,0.3316363,0,0.3316363,3.25166,23.2261,0.1326792,0,0.265309,0,0.4616409
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.395321,31.97311,22.61681,0.4412161,0.4412161,0,0,0,0.4412161,316.2444,0,0,0,1.395321,0.464438,0.4412161,0,0,11.32977,0.4284773,0.9308831,0,0.9308831,4.134774,29.53404,0.1326444,0.4853377,1.116257,0,1.823798
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.814479,34.35534,22.01172,1.395617,1.395617,0,0,0,1.395617,130.0127,0,0,0,1.814479,1.46907,1.395617,0,0,10.39889,1.266272,0.3454086,0,0.3454086,4.462457,31.87463,0.1326315,1.535178,1.451583,0,3.080751
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.644602,51.12477,23.55805,1.16401,1.16401,0,0,0,1.16401,313.1074,0,0,0,3.644602,1.225274,1.16401,0,0,10.05348,1.57714,2.419328,0,2.419328,6.757633,48.26871,0.1325412,1.280411,2.915682,0,5.221742
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.382513,53.09478,27.17513,0.6245614,0.6245614,0,-1,0,0.6245614,541.5822,0,0,0,3.382513,0.6574331,0.6245614,0,0,7.634154,3.754535,2.72508,0,2.72508,9.342872,66.73466,0.1324396,0.6870176,2.706011,0,7.137048
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.495162,69.5112,30.91322,0.7945271,0.7945271,0,-1,0,0.7945271,565.7657,0,0,0,4.495162,0.8363444,0.7945271,0,0,4.909074,6.207108,3.658817,0,3.658817,12.81393,91.52789,0.1323035,0.8739799,3.596129,0,10.70227
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.043671,68.2514,33.84453,0,0,0,-1,0,0,0,2.793414,0,0,4.043671,0,0,0,0,1.250257,9.500043,1.250257,0,1.250257,14.00003,100,0.1322571,0,3.234936,0,13.54371
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.035646,60.50033,36.04301,1.765361,1.765361,0,-1,0,1.765361,171.956,1.177371,0,0,3.035646,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,1.941898,2.428517,0,13.66092
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.612799,68.98345,38.08014,0,0,0,-1,0,0,0,3.612799,0,0,3.612799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,0,2.890239,0,14.23807
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.618846,60.33142,39.25669,1.247127,1.247127,0,-1,0,1.247127,209.9903,1.306081,0,0,2.618846,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,1.371839,2.095077,0,13.24412
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.940057,54.52794,39.5189,0.006971392,0.006971392,0,-1,0,0.006971392,27828.83,1.932718,0,0,1.940057,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,0.007668531,1.552045,0,12.56533
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.018888,47.34028,39.82145,0.750138,0.750138,0,-1,0,0.750138,135.8267,0.2292689,0,0,1.018888,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,0.8251517,0.8151103,0,11.64416
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1555356,39.96879,38.87348,0,0,0,-1,0,0,0,0.1555356,0,0,0.1555356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322571,0,0.1244285,0,10.78081
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2901664,38.55938,36.53381,0.743906,0.743906,0,-1,0,0.743906,39.00579,0,1.110223E-16,0,0.2901664,0.7830589,0.743906,0,0,0,10.62527,0,0.4928925,-0.4928925,13.48047,96.2889,0.1322571,0.8182966,0.2321332,0,10.91544
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09203167,34.95023,34.32188,0,0,0,-1,0,0,0,0,0,0,0.09203167,0,0,0,0,0.5476583,10.13238,0.09203167,0,0.09203167,13.56778,96.91254,0.1322536,0,0.07362533,0,10.22441
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,32.60074,32.60074,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4556267,10.21521,0,1.283268,-1.283268,12.2151,87.25053,0.1322536,1.341015,0,0,10.21521
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,31.04768,31.04768,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.88148,8.931942,0,1.910087,-1.910087,10.20169,72.86908,0.1322536,1.99604,0,0,8.931942
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,29.5148,29.5148,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.003798,7.021856,0,0.2672891,-0.2672891,9.919944,70.8566,0.1322536,0.2793171,0,0,7.021856
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,28.27101,28.27101,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.300786,6.754567,0,0.1585428,-0.1585428,9.752825,69.6629,0.1322536,0.1656772,0,0,6.754567
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,27.2827,27.2827,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.476945,6.596024,0,0.1726493,-0.1726493,9.570837,68.36298,0.1322536,0.1804185,0,0,6.596024
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,26.30111,26.30111,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.668777,6.423375,0,0.1310434,-0.1310434,9.432705,67.37633,0.1322536,0.1369404,0,0,6.423375
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,25.43382,25.43382,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.814381,6.292331,0,0.6649669,-0.6649669,8.731769,62.36965,0.1322536,0.6948905,0,0,6.292331
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08463795,25.18562,24.64049,0.5160075,0.5160075,0,-1,0,0.5160075,16.40247,0,1.110223E-16,0,0.08463795,0.5431658,0.5160075,0,0,5.553233,5.627364,0,0.4585278,-0.4585278,8.248438,58.91729,0.1322536,0.5676082,0.06771036,0,5.712002
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1965267,25.05144,23.78664,0,0,0,-1,0,0,0,0,0,0,0.1965267,0,0,0,0,6.062709,5.168837,0.1965267,0,0.1965267,8.434879,60.24902,0.1322463,0,0.1572213,0,5.365363
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5327219,26.56667,23.1076,0,0,0,0,0,0,0,0,0,0,0.5327219,0,0,0,0,5.866182,5.34571,0.5327219,0,0.5327219,8.940264,63.8589,0.1322266,0,0.4261775,0,5.878432
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4907354,25.67226,22.50251,0.1249014,0.1249014,0,0,0,0.1249014,392.8984,0,0,0,0.4907354,0.1314751,0.1249014,0,0,5.33346,5.82516,0.3592603,0,0.3592603,9.281088,66.29335,0.1322132,0.1373915,0.3925883,0,6.315896
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.731487,26.64943,21.89742,3.823141,3.823141,1.25,0,0.50625,3.823141,19.13314,0,4.440892E-16,0,0.731487,2.70857,2.573141,0,0,4.9742,6.148494,0,1.977083,-1.977083,7.19706,51.40747,0.1322132,4.205455,0.5851896,5,6.879982
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.311128,32.23599,23.43031,0,0,3.505263,0,1.121937,0,0,0,0,0,1.311128,0,0,3.505263,3.33,7.170959,4.171412,4.641128,0,4.641128,11.60002,82.85712,0.132233,0,1.048902,5,5.482539
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8307983,32.61293,27.02049,0.02053714,0.02053714,0,-1,0,0.02053714,4045.345,0,0,0,0.8307983,0.02161804,0.02053714,0,0,2.529831,8.348427,0.8091803,0,0.8091803,12.36768,88.34036,0.132203,0.02259086,0.6646386,0,9.179225
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8562741,36.65264,30.74514,1.771942,1.771942,0,-1,0,1.771942,48.32406,0,0,0,0.8562741,1.865202,1.771942,0,0,1.72065,9.076689,0,1.008928,-1.008928,11.30417,80.74393,0.132203,1.949136,0.6850193,0,9.932963
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.00698,48.58674,33.65628,0.3260932,0.3260932,0,-1,0,0.3260932,615.462,0,0,0,2.00698,0.343256,0.3260932,0,0,2.841681,8.067761,1.663724,0,1.663724,12.88252,92.01781,0.1321414,0.3587025,1.605584,0,10.07474
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.653383,48.13192,35.86821,0.75666,0.75666,0,-1,0,0.75666,218.5107,0,0,0,1.653383,0.7964842,0.75666,0,0,1.177957,9.565112,0.8568992,0,0.8568992,13.69545,97.82442,0.1321097,0.832326,1.322707,0,11.2185
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.002295,62.42579,37.91206,0.9782807,0.9782807,0,-1,0,0.9782807,306.8951,1.651468,0,0,3.002295,1.029769,0.9782807,0,0,0.3210582,10.33632,0.3210582,0,0.3210582,14.00003,100,0.1320978,1.076109,2.401836,0,13.33862
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.195343,56.25016,39.06845,0,0,0,-1,0,0,0,2.195343,0,0,2.195343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320978,0,1.756275,0,12.82062
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.088015,55.64635,39.37099,0.3555799,0.3555799,0,-1,0,0.3555799,587.2141,1.71372,0,0,2.088015,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1320978,0.3911379,1.670412,0,12.71329
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.124419,48.00698,39.67353,0.7617005,0.7617005,0,-1,0,0.7617005,147.6195,0.3226286,0,0,1.124419,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1320978,0.8378706,0.8995349,0,11.74969
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3614115,41.29868,38.73229,0,0,0,-1,0,0,0,0.3614115,0,0,0.3614115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320978,0,0.2891292,0,10.98669
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2948195,38.45609,36.39934,0.7952745,0.7952745,0,-1,0,0.7952745,37.07142,0,1.110223E-16,0,0.2948195,0.8371311,0.7952745,0,0,0,10.62527,0,0.5423115,-0.5423115,13.42838,95.91682,0.1320978,0.874802,0.2358556,0,10.92009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1126644,34.95667,34.18741,3.11345,3.11345,0,-1,0,3.11345,3.618636,0,4.440892E-16,0.09479472,0.1126644,3.277316,3.11345,0,0,0.6025684,10.08296,0,3.164651,-3.164651,10.09255,72.08947,0.1320978,3.424795,0.09013154,0,10.19563
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118847,6.918312,0,0,0,10.09255,72.08947,0.1320978,0,0,0,6.918312
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,30.93339,30.93339,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.118847,6.918312,0,1.369395,-1.369395,8.649076,61.779,0.1320978,1.431018,0,0,6.918312
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,29.4005,29.4005,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.640398,5.548916,0,0.2936369,-0.2936369,8.339557,59.56814,0.1320978,0.3068506,0,0,5.548916
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966661,5.255279,0,0,0,8.339557,59.56814,0.1320978,0,0,0,5.255279
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,27.18857,27.18857,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.966661,5.255279,0,0.5803556,-0.5803556,7.727808,55.19852,0.1320978,0.6064716,0,0,5.255279
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,26.18682,26.18682,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.611501,4.674923,0,0.595691,-0.595691,7.099895,50.71343,0.1320978,0.6224971,0,0,4.674923
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,25.31953,25.31953,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.273379,4.079233,0,0.5613362,-0.5613362,6.508194,46.48701,0.1320978,0.5865963,0,0,4.079233
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0400692,24.78366,24.52619,0,0,0,-1,0,0,0,0,0,0,0.0400692,0,0,0,0,7.897086,3.517896,0.0400692,0,0.0400692,6.546207,46.75853,0.1320963,0,0.03205536,0,3.557966
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1197616,24.44036,23.67235,0,0,0,-1,0,0,0,0,0,0,0.1197616,0,0,0,0,7.857017,3.553959,0.1197616,0,0.1197616,6.659823,47.57007,0.1320919,0,0.0958093,0,3.67372
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2026288,24.2916,22.99331,0.9210977,0.9210977,0,0,0,0.9210977,21.99862,0,1.110223E-16,0,0.2026288,0.9695765,0.9210977,0,0,7.737256,3.661744,0,0.7669477,-0.7669477,5.851389,41.79555,0.1320919,1.013207,0.1621031,0,3.864373
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.569137,32.97375,22.38822,0.1472351,0.1472351,0,0,0,0.1472351,1065.736,0,0,0,1.569137,0.1549843,0.1472351,0,0,8.589419,2.894796,1.414153,0,1.414153,7.192972,51.37827,0.1320396,0.1619586,1.25531,0,4.463934
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.217929,37.10749,21.76296,0,0,0,0,0,0,0,0,0,0,2.217929,0,0,0,0,7.175267,4.167534,2.217929,0,2.217929,9.297085,66.40762,0.1319577,0,1.774343,0,6.385464
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.611953,50.50458,23.29585,0.1477609,0.1477609,0,0,0,0.1477609,2444.458,0,0,0,3.611953,0.1555378,0.1477609,0,0,4.957337,6.163671,3.456415,0,3.456415,12.57613,89.82931,0.1318302,0.162537,2.889562,0,9.775623
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.381557,52.72067,26.87258,0.3638436,0.3638436,0,-1,0,0.3638436,929.3986,1.497642,0,0,3.381557,0.3829933,0.3638436,0,0,1.500922,9.274445,1.500922,0,1.500922,14.00003,100,0.1317749,0.400228,2.705246,0,12.656
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.600438,59.33253,30.55689,2.02826,2.02826,0,-1,0,2.02826,177.5137,1.465428,0,0,3.600438,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1317749,2.231086,2.880351,0,14.22571
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.582026,62.78957,33.46803,0,0,0,-1,0,0,0,3.582026,0,0,3.582026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317749,0,2.86562,0,14.2073
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.885677,49.82131,35.67996,0.5418853,0.5418853,0,-1,0,0.5418853,347.9845,1.315271,0,0,1.885677,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1317749,0.5960737,1.508541,0,12.51095
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.270481,55.39108,37.72381,1.027639,1.027639,0,-1,0,1.027639,220.9414,1.188755,0,0,2.270481,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1317749,1.130403,1.816384,0,12.89575
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.620937,59.95005,38.91381,0.458521,0.458521,0,-1,0,0.458521,571.6068,2.138283,0,0,2.620937,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1317749,0.5043731,2.09675,0,13.24621
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.752483,52.60149,39.21636,2.877972,2.877972,0,-1,0,2.877972,60.89301,0,0,0,1.752483,3.029444,2.877972,0,0,0,10.62527,0,1.27696,-1.27696,12.65399,90.38549,0.1317749,3.165769,1.401987,0,12.37776
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8070191,45.40047,39.5189,0.2588603,0.2588603,0,-1,0,0.2588603,311.7586,0,0,0,0.8070191,0.2724845,0.2588603,0,0,1.418845,9.348314,0.5345346,0,0.5345346,13.1611,94.00765,0.1317552,0.2847463,0.6456153,0,10.15533
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1374217,39.55637,38.5911,1.01513,1.01513,0,-1,0,1.01513,13.53735,0,0,0,0.1374217,1.068558,1.01513,0,0,0.8843102,9.829395,0,0.9311362,-0.9311362,12.17959,86.99693,0.1317552,1.116643,0.1099373,0,9.966817
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2904799,38.27563,36.25143,2.513189,2.513189,0,-1,0,2.513189,11.55822,0,4.440892E-16,0,0.2904799,2.645462,2.513189,0,0,1.918906,8.898259,0,2.354982,-2.354982,9.697225,69.26575,0.1317552,2.764508,0.2323839,0,9.188739
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06808154,34.50307,34.0395,1.593204,1.593204,0,-1,0,1.593204,4.273246,0,2.220446E-16,0,0.06808154,1.677057,1.593204,0,0,4.535553,6.543276,0,1.608976,-1.608976,8.001215,57.15142,0.1317552,1.752525,0.05446523,0,6.611358
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,32.35198,32.35198,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.323304,4.934301,0,0.564697,-0.564697,7.405972,52.8997,0.1317552,0.5901083,0,0,4.934301
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,30.80565,30.80565,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.950745,4.369604,0,1.58765,-1.58765,5.732442,40.94593,0.1317552,1.659094,0,0,4.369604
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,29.29293,29.29293,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.7148,2.781954,0,0.4008276,-0.4008276,5.309933,37.92802,0.1317552,0.4188648,0,0,2.781954
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,28.04242,28.04242,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.160164,2.381126,0,0.4019753,-0.4019753,4.886214,34.90146,0.1317552,0.4200642,0,0,2.381126
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,27.06083,27.06083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.606804,1.979151,0,0,0,4.886214,34.90146,0.1317552,0,0,0,1.979151
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,26.05908,26.05908,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.606804,1.979151,0,0.7022462,-0.7022462,4.145981,29.61409,0.1317552,0.7338473,0,0,1.979151
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,25.18506,25.18506,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.38708,1.276905,0,0.07083257,-0.07083257,4.071317,29.08078,0.1317552,0.07402004,0,0,1.276905
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02306679,24.51955,24.37156,0.04310644,0.04310644,0,-1,0,0.04310644,53.51123,0,0,0,0.02306679,0.0453752,0.04310644,0,0,10.46578,1.206072,0,0.02230841,-0.02230841,4.047802,28.91282,0.1317552,0.04741709,0.01845343,0,1.229139
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2060587,24.84901,23.52444,0.6331775,0.6331775,0,-1,0,0.6331775,32.54358,0,0,0,0.2060587,0.6665027,0.6331775,0,0,10.49057,1.183764,0,0.460444,-0.460444,3.562452,25.44603,0.1317552,0.6964953,0.1648469,0,1.389822
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4169489,25.52957,22.83867,0.0643901,0.0643901,0,0,0,0.0643901,647.5358,0,0,0,0.4169489,0.06777905,0.0643901,0,0,11.00217,0.7233198,0.3491699,0,0.3491699,3.893703,27.81211,0.1317424,0.07082911,0.3335592,0,1.140269
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9242836,28.29675,22.23359,0,0,0,0,0,0,0,0,0,0,0.9242836,0,0,0,0,10.653,1.037573,0.9242836,0,0.9242836,4.770555,34.07533,0.1317084,0,0.7394269,0,1.961856
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9194604,27.64348,21.63522,1.512967,1.512967,0,0,0,1.512967,60.77198,0,2.220446E-16,0,0.9194604,1.592597,1.512967,0,0,9.728718,1.869428,0,0.673137,-0.673137,4.061007,29.00713,0.1317084,1.664264,0.7355683,0,2.788888
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3011802,25.10026,23.16138,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.89533,0,0,0,0.3011802,0,0,3.264174,3.100965,10.47665,1.196291,3.402146,0,3.402146,7.288566,52.06108,0.1318702,1.5131,0.2409442,5,1.497471
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1925614,27.95843,26.69778,0,0,0,-1,0,0,0,0,0,0,0.1925614,0,0,0,0,7.074502,4.258222,0.1925614,0,0.1925614,7.471245,53.36593,0.1318631,0,0.1540491,0,4.450783
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1851755,31.60761,30.36864,1.230833,1.230833,0,-1,0,1.230833,15.04472,0,0,0,0.1851755,1.295614,1.230833,0,0,6.881941,4.431527,0,1.110439,-1.110439,6.30074,45.0052,0.1318631,1.353917,0.1481404,0,4.616703
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8570958,39.29015,33.27978,1.728311,1.728311,0,-1,0,1.728311,49.59153,0,2.220446E-16,0,0.8570958,1.819275,1.728311,0,0,8.115762,3.321089,0,0.9621788,-0.9621788,5.286515,37.76075,0.1318631,1.901142,0.6856766,0,4.178185
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8702378,41.68637,35.49171,0.3148093,0.3148093,0,-1,0,0.3148093,276.4333,0,0,0,0.8702378,0.3313782,0.3148093,0,0,9.18485,2.35891,0.5388595,0,0.5388595,5.797722,41.41222,0.1318433,0.3462902,0.6961902,0,3.229147
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5773645,41.67886,37.56918,2.72208,2.72208,0,-1,0,2.72208,21.21041,0,0,0.1828998,0.5773645,2.865348,2.72208,0,0,8.645989,2.843883,0,2.287983,-2.287983,3.385976,24.18549,0.1318433,2.994288,0.4618916,0,3.421248
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.387196,57.62374,38.7659,1.684514,1.684514,0,-1,0,1.684514,141.7142,0,0,0.8712926,2.387196,1.773172,1.684514,0,0,11.18819,0.5559002,0.6140236,0,0.6140236,3.96849,28.3463,0.1318207,1.852965,1.909757,0,2.943096
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6470084,43.73404,39.06845,1.211602,1.211602,0,-1,0,1.211602,53.40105,0,0,0.1567357,0.6470084,1.275371,1.211602,0,0,10.57417,1.108521,0,0.6283626,-0.6283626,3.306138,23.61522,0.1318207,1.332763,0.5176067,0,1.75553
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8181727,45.3312,39.37099,0.8333644,0.8333644,0,-1,0,0.8333644,98.17706,0,0,0.305097,0.8181727,0.8772257,0.8333644,0,0,11.27235,0.4801589,0,0.05905297,-0.05905297,3.24389,23.1706,0.1318207,0.9167008,0.6545382,0,1.298332
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4838338,41.91236,38.46336,0.9435437,0.8596928,0,-1,0,0.8596928,56.27985,0,0.08385093,0.545919,0.4838338,0.9049398,0.8596928,0,0,11.33797,0.421106,0,0.421106,-0.421106,2.800006,20,0.1318207,1.037898,0.3870671,0,0.9049398
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2128184,37.61411,36.13714,3.224437,0.2021775,0,-1,0,0.2021775,105.2632,0,3.02226,3.506446,0.2128184,0.2128184,0.2021775,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,3.546881,0.1702547,0,0.2128184
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08439396,34.47959,33.90504,0.8382263,0.08017426,0,-1,0,0.08017426,105.2632,0,0.758052,0.906014,0.08439396,0.08439396,0.08017426,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.9220489,0.06751516,0,0.08439396
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,32.22424,32.22424,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,30.69135,30.69135,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,29.15847,29.15847,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,27.90796,27.90796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,26.94654,26.94654,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,25.94478,25.94478,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,25.05732,25.05732,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05295449,24.59716,24.25727,0.2710733,0.05030677,0,-1,0,0.05030677,105.2632,0,0.2207665,0.2881192,0.05295449,0.05295449,0.05030677,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.2981806,0.0423636,0,0.05295449
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09595004,24.02396,23.41014,0.3877827,0.09115253,0,-1,0,0.09115253,105.2632,0,0.2966302,0.4083305,0.09595004,0.09595004,0.09115253,0,0,11.80586,0,0,0,0,2.800006,20,0.1318207,0.426561,0.07676002,0,0.09595004
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4177573,25.40508,22.71093,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,150.847,0,0,0,0.4177573,0,0,3.505263,3.33,11.80586,0,3.747757,0,3.747757,6.355441,45.39591,0.1318971,0.3046352,0.3342059,5,0.4177573
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.264614,30.51165,22.10584,0,0,3.505263,0,1.121937,0,0,0,0,0,1.264614,0,0,3.505263,3.33,8.058103,3.372982,4.594614,0,4.594614,10.71427,76.53037,0.1319188,0,1.011691,5,4.637596
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.37359,38.01435,21.50076,1.243851,1.243851,2.391113,0,0.8177739,1.243851,190.8259,0,0,0,2.37359,0,0,1.147262,1.089899,3.463489,7.508134,3.463489,0,3.463489,14.00003,100,0.131888,1.368236,1.898872,5,9.881724
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.008884,44.86776,23.01347,4.074282,4.074282,1.25,0,0.50625,4.074282,73.85068,0.03595645,0,0,3.008884,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,4.48171,2.407108,5,13.63416
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.380882,52.3252,26.54987,1.683817,1.683817,0,-1,0,1.683817,200.7868,1.608443,0,0,3.380882,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,1.852198,2.704705,0,14.00616
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.60348,58.91908,30.20056,0.2438019,0.2438019,0,-1,0,0.2438019,1478.036,3.346846,0,0,3.60348,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0.2681821,2.882784,0,14.22875
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.194332,68.96419,33.09153,0.665319,0.665319,0,-1,0,0.665319,630.4241,3.493996,0,0,4.194332,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0.7318509,3.355465,0,14.81961
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.501731,64.26596,35.30346,0.7582579,0.7582579,0,-1,0,0.7582579,461.8127,2.703565,0,0,3.501731,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0.8340836,2.801385,0,14.12701
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.851372,70.77687,37.4011,0.8084456,0.8084456,0,-1,0,0.8084456,476.3922,3.000377,0,0,3.851372,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0.8892902,3.081098,0,14.47665
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.458012,58.06701,38.5911,0,0,0,-1,0,0,0,2.458012,0,0,2.458012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0,1.96641,0,13.08329
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.343837,57.40116,38.91381,0.8672906,0.8672906,0,-1,0,0.8672906,270.2481,1.430899,0,0,2.343837,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0.9540197,1.875069,0,12.96911
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.301688,48.96408,39.25669,0,0,0,-1,0,0,0,1.301688,0,0,1.301688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131888,0,1.04135,0,11.92696
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4255224,41.33099,38.30873,0.4049219,0.4049219,0,-1,0,0.4049219,105.0875,5.551115E-17,0,0,0.4255224,0.4262335,0.4049219,0,0,0,10.62527,0,0.0007111667,-0.0007111667,13.99928,99.99464,0.131888,0.445414,0.3404179,0,11.0508
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1556125,37.05877,35.98251,1.230207,1.230207,0,-1,0,1.230207,12.64929,0,0,0,0.1556125,1.294955,1.230207,0,0,0.0007901852,10.62456,0,1.139343,-1.139343,12.79831,91.41629,0.131888,1.353228,0.12449,0,10.78018
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05880144,34.17014,33.77058,0,0,0,-1,0,0,0,0,0,0,0.05880144,0,0,0,0,1.266726,9.485221,0.05880144,0,0.05880144,12.85409,91.81474,0.1318859,0,0.04704115,0,9.544022
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207925,9.538142,0,0,0,12.85409,91.81474,0.1318859,0,0,0,9.538142
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,30.53672,30.53672,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.207925,9.538142,0,2.992666,-2.992666,9.699543,69.28231,0.1318859,3.127336,0,0,9.538142
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,29.024,29.024,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.533109,6.545476,0,0.2754699,-0.2754699,9.409173,67.20824,0.1318859,0.2878661,0,0,6.545476
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.839187,6.270006,0,0,0,9.409173,67.20824,0.1318859,0,0,0,6.270006
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,26.81207,26.81207,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.839187,6.270006,0,0.5788524,-0.5788524,8.799008,62.84993,0.1318859,0.6049008,0,0,6.270006
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,25.81032,25.81032,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.482356,5.691154,0,0.7222147,-0.7222147,8.037727,57.41222,0.1318859,0.7547144,0,0,5.691154
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,24.92286,24.92286,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.284817,4.968939,0,0.08288039,-0.08288039,7.950364,56.7882,0.1318859,0.08661001,0,0,4.968939
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1218117,24.91284,24.12952,0.0594293,0.0594293,0,-1,0,0.0594293,204.969,0,0,0,0.1218117,0.06255716,0.0594293,0,0,6.376906,4.886059,0.05925451,0,0.05925451,8.006577,57.18972,0.1318837,0.06537223,0.09744933,0,5.007871
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.299104,25.18194,23.25551,0.1340152,0.1340152,0,-1,0,0.1340152,223.1867,0,0,0,0.299104,0.1410686,0.1340152,0,0,6.317651,4.939388,0.1580354,0,0.1580354,8.156503,58.26062,0.1318779,0.1474167,0.2392832,0,5.238492
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5472655,26.10007,22.5563,0.224242,0.224242,0,0,0,0.224242,244.0512,0,0,0,0.5472655,0.2360443,0.224242,0,0,6.159616,5.08162,0.3112212,0,0.3112212,8.451754,60.36955,0.1318665,0.2466663,0.4378124,0,5.628885
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.134746,29.44598,21.95121,0.1223016,0.1223016,0,0,0,0.1223016,927.8264,0,0,0,1.134746,0.1287385,0.1223016,0,0,5.848395,5.361719,1.006008,0,1.006008,9.406137,67.18655,0.1318296,0.1345318,0.907797,0,6.496465
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.101018,28.58082,21.34612,2.067865,2.067865,0,0,0,2.067865,53.24421,0,0,0,1.101018,2.1767,2.067865,0,0,4.842387,6.267126,0,1.075682,-1.075682,8.272268,59.08751,0.1318296,2.274651,0.8808146,0,7.368144
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5177682,26.21385,22.85884,1.539053,1.539053,0,0,0,1.539053,33.64201,0,0,0,0.5177682,1.620055,1.539053,0,0,6.037589,5.191444,0,1.102287,-1.102287,7.110355,50.78815,0.1318296,1.692958,0.4142146,0,5.709212
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7989731,31.72457,26.37507,1.164292,1.164292,0,-1,0,1.164292,68.62308,0,0,0,0.7989731,1.225571,1.164292,0,0,7.262352,4.089157,0,0.4265976,-0.4265976,6.660682,47.57621,0.1318296,1.280721,0.6391785,0,4.88813
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.727015,50.55489,30.00559,1.984305,1.984305,0,-1,0,1.984305,137.4292,0,0,0,2.727015,2.088742,1.984305,0,0,7.73635,3.662559,0.6382728,0,0.6382728,7.266201,51.90133,0.1318063,2.182735,2.181612,0,6.389574
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.926365,55.72544,32.90328,0.5269511,0.5269511,0,-1,0,0.5269511,555.3389,0,0,0,2.926365,0.5546854,0.5269511,0,0,7.098077,4.237005,2.371679,0,2.371679,9.516173,67.97253,0.1317195,0.5796462,2.341092,0,7.16337
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.287423,52.6069,35.13538,0.1187079,0.1187079,0,-1,0,0.1187079,1926.934,0,0,0,2.287423,0.1249556,0.1187079,0,0,4.726398,6.371516,2.162467,0,2.162467,11.56767,82.62605,0.1316404,0.1305787,1.829938,0,8.658939
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.352206,65.1028,37.21285,1.437347,1.437347,0,-1,0,1.437347,233.2218,0,0,0,3.352206,1.512997,1.437347,0,0,2.563931,8.317737,1.839209,0,1.839209,13.3125,95.08907,0.1315733,1.581082,2.681765,0,11.66994
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.658448,59.72774,38.42302,0.1288505,0.1288505,0,-1,0,0.1288505,2063.202,1.798094,0,0,2.658448,0.1356322,0.1288505,0,0,0.7247213,9.973025,0.7247213,0,0.7247213,14.00003,100,0.1315469,0.1417356,2.126758,0,12.63147
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.088589,46.76959,38.7659,0.5220513,0.5220513,0,-1,0,0.5220513,208.5215,0.5390618,0,0,1.088589,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1315469,0.5742564,0.8708716,0,11.71386
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9715536,46.22006,39.10206,0,0,0,-1,0,0,0,0.9715536,0,0,0.9715536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315469,0,0.7772429,0,11.59683
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3945346,40.9701,38.17426,1.141833,1.141833,0,-1,0,1.141833,34.55275,0,0,0,0.3945346,1.201929,1.141833,0,0,0,10.62527,0,0.8073947,-0.8073947,13.14896,93.92095,0.1315469,1.256016,0.3156277,0,11.01981
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2540712,37.61127,35.84804,0,0,0,-1,0,0,0,0,0,0,0.2540712,0,0,0,0,0.8971052,9.81788,0.2540712,0,0.2540712,13.38999,95.64261,0.1315376,0,0.2032569,0,10.07195
