Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03632737,33.88253,33.63611,3.38115,3.33,0,-1,0,3.33,1.090912,0,0.0511506,0.3892657,0.03632737,3.505263,3.33,0,0,0.643034,10.04654,0,3.468936,-3.468936,9.733413,69.52424,0.1315376,3.719266,0.0290619,0,10.08287
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,31.93514,31.93514,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.497407,6.577608,0,2.993359,-2.993359,6.578135,46.98659,0.1315376,3.12806,0,0,6.577608
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,30.40226,30.40226,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.823362,3.584249,0,2.5427,-2.5427,3.897895,27.84205,0.1315376,2.657121,0,0,3.584249
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,28.88954,28.88954,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.64858,1.041549,0,0.3423374,-0.3423374,3.537039,25.26451,0.1315376,0.3577426,0,0,1.041549
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,27.64575,27.64575,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.02896,0.6992115,0,0.1296108,-0.1296108,3.400418,24.28865,0.1315376,0.1354432,0,0,0.6992115
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,26.66416,26.66416,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.01636668,0,0.5334807,0.5068067,0,0,11.17297,0.5696007,0,0.5334807,-0.5334807,2.838079,20.27196,0.1315376,0.5574874,0,0,0.5696007
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76573,0.03611998,0,0,0,2.838079,20.27196,0.1315376,0,0,0,0.03611998
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,24.7884,24.7884,0.3186478,0.03431398,0,-1,0,0.03431398,0,0,0.2843338,0.3161986,0,0.03611998,0.03431398,0,0,11.76573,0.03611998,0,0.03611998,-0.03611998,2.800006,20,0.1315376,0.3505126,0,0,0.03611998
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1420688,24.90862,23.99506,0.7133936,0.1349653,0,-1,0,0.1349653,105.2632,0,0.5784283,0.7577399,0.1420688,0.1420688,0.1349653,0,0,11.80586,0,0,0,0,2.800006,20,0.1315376,0.784733,0.113655,0,0.1420688
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2651895,24.83228,23.12777,0,0,0,-1,0,0,0,0,0,0,0.2651895,0,0,0,0,11.80586,0,0.2651895,0,0.2651895,3.051586,21.797,0.1315279,0,0.2121516,0,0.2651895
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5478873,25.97372,22.42856,0.1641642,0.1641642,0,0,0,0.1641642,333.7435,0,0,0,0.5478873,0.1728044,0.1641642,0,0,11.54067,0.2386705,0.3750829,0,0.3750829,3.407421,24.33867,0.1315143,0.1805806,0.4383099,0,0.7865579
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1784021,22.95772,21.82347,0.4571169,0.4571169,0,0,0,0.4571169,39.02767,0,5.551115E-17,0,0.1784021,0.4811757,0.4571169,0,0,11.16559,0.5762451,0,0.3027736,-0.3027736,3.08827,22.05903,0.1315143,0.5028286,0.1427217,0,0.7546472
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1879743,22.4097,21.21838,0,0,0,0,0,0,0,0,0,0,0.1879743,0,0,0,0,11.502,0.2734715,0.1879743,0,0.1879743,3.266598,23.3328,0.1315074,0,0.1503794,0,0.4614458
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7226935,27.42738,22.71093,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.64028,4.440892E-16,0,0,0.7226935,0,0,3.505263,3.33,11.31403,0.4426484,4.052693,0,4.052693,7.11132,50.79504,0.1316328,1.094383,0.5781548,5,1.165342
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8578112,31.95852,26.20699,1.821027,1.821027,0,-1,0,1.821027,47.10591,0,0,0,0.8578112,1.91687,1.821027,0,0,7.261335,4.090073,0,1.059059,-1.059059,5.994975,42.82116,0.1316328,2.003129,0.686249,0,4.947884
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4803837,33.05974,29.81734,0,0,0,-1,0,0,0,0,0,0,0.4803837,0,0,0,0,8.438067,3.031014,0.4803837,0,0.4803837,6.450706,46.07638,0.1316153,0,0.3843069,0,3.511397
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6556594,37.25528,32.71503,0.2704495,0.2704495,0,-1,0,0.2704495,242.4332,0,0,0,0.6556594,0.2846837,0.2704495,0,0,7.957684,3.463359,0.3709757,0,0.3709757,6.802645,48.59022,0.1316018,0.2974945,0.5245275,0,4.119018
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4669981,38.19302,34.94041,0,0,0,-1,0,0,0,0,0,0,0.4669981,0,0,0,0,7.586708,3.797237,0.4669981,0,0.4669981,7.245678,51.75474,0.1315848,0,0.3735985,0,4.264235
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.48828,40.49464,37.04477,0,0,0,-1,0,0,0,0,0,0,0.48828,0,0,0,0,7.11971,4.217535,0.48828,0,0.48828,7.708901,55.06347,0.131567,0,0.390624,0,4.705815
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2120992,39.74651,38.25494,2.337792,2.337792,0,-1,0,2.337792,9.072628,0,4.440892E-16,0,0.2120992,2.460834,2.337792,0,0,6.63143,4.656987,0,2.248734,-2.248734,5.338527,38.13226,0.131567,2.571571,0.1696793,0,4.869086
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7837549,44.26177,38.5911,0.8818684,0.8818684,0,-1,0,0.8818684,88.87436,0,0,0,0.7837549,0.9282825,0.8818684,0,0,9.130024,2.408253,0,0.1445276,-0.1445276,5.186182,37.04408,0.131567,0.9700552,0.6270039,0,3.192008
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6796747,43.8592,38.95415,0.9198045,0.9198045,0,-1,0,0.9198045,73.89339,0,0,0,0.6796747,0.9682152,0.9198045,0,0,9.29061,2.263725,0,0.2885405,-0.2885405,4.882033,34.87159,0.131567,1.011785,0.5437397,0,2.9434
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.306433,40.18726,38.02635,1.615809,1.615809,0,-1,0,1.615809,18.96468,0,2.220446E-16,0,0.306433,1.700851,1.615809,0,0,9.611211,1.975185,0,1.394418,-1.394418,3.412187,24.37271,0.131567,1.77739,0.2451464,0,2.281618
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1535944,36.76049,35.70013,0.573127,0.573127,0,-1,0,0.573127,26.79937,0,0,0.04952896,0.1535944,0.6032916,0.573127,0,0,11.16056,0.5807661,0,0.4496972,-0.4496972,2.938164,20.98685,0.131567,0.6304397,0.1228756,0,0.7343606
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05883452,33.88731,33.4882,0.5058302,0.1804083,0,-1,0,0.1804083,32.61187,0,0.3254219,0.4207191,0.05883452,0.1899035,0.1804083,0,0,11.66023,0.131069,0,0.131069,-0.131069,2.800006,20,0.131567,0.5564132,0.04706762,0,0.1899035
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,31.8074,31.8074,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,30.27452,30.27452,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,28.74163,28.74163,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,27.49112,27.49112,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,26.5297,26.5297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,25.52795,25.52795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,24.64049,24.64049,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131567,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1062208,24.52868,23.84715,0,0,0,-1,0,0,0,0,0,0,0.1062208,0,0,0,0,11.80586,0,0.1062208,0,0.1062208,2.900775,20.71978,0.1315631,0,0.08497667,0,0.1062208
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1620845,24.00995,22.97313,0.5837091,0.2447991,0,-1,0,0.2447991,66.21124,0,0.33891,0.5204651,0.1620845,0.2576833,0.2447991,0,0,11.69964,0.09559876,0,0.09559876,-0.09559876,2.800006,20,0.1315631,0.64208,0.1296676,0,0.2576833
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1956988,23.52222,22.27392,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,98.78757,0,0,0,0.1956988,0,0,3.505263,3.33,11.80586,0,3.525699,0,3.525699,6.144777,43.89118,0.1316406,0.2179107,0.156559,5,0.1956988
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3028888,23.62215,21.689,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,161.6225,0,0,0,0.3028888,0,0,3.505263,3.33,8.280162,3.173129,3.632889,0,3.632889,9.591238,68.50871,0.1317132,0.2061457,0.242311,5,3.476018
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08928192,21.62704,21.06375,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.629664,0,0,0,0.08928192,0,0,3.505263,3.33,4.647273,6.442729,3.419282,0,3.419282,12.83505,91.67877,0.1318756,1.287214,0.07142553,5,6.532011
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4318934,25.34056,22.5563,1.920622,1.920622,0,0,0,1.920622,22.48717,0,2.220446E-16,0,0.4318934,2.021707,1.920622,0,0,1.227991,9.520082,0,1.589814,-1.589814,11.15924,79.70872,0.1318756,2.112684,0.3455147,0,9.951976
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1172865,26.80153,26.03891,1.432226,1.432226,0,-1,0,1.432226,8.189104,0,0,0,0.1172865,1.507606,1.432226,0,0,2.99445,7.930269,0,1.390319,-1.390319,9.693718,69.2407,0.1318756,1.575448,0.09382916,0,8.047555
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8141576,35.21701,29.64926,1.103272,1.103272,0,-1,0,1.103272,73.79482,0,0,0,0.8141576,1.161339,1.103272,0,0,4.53925,6.539949,0,0.3471813,-0.3471813,9.327756,66.6267,0.1318756,1.213599,0.6513261,0,7.354107
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.144573,40.61993,32.52678,0,0,0,-1,0,0,0,0,0,0,1.144573,0,0,0,0,4.925007,6.192768,1.144573,0,1.144573,10.41359,74.38266,0.131834,0,0.9156582,0,7.337341
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4976619,38.21889,34.75216,1.396534,1.396534,0,-1,0,1.396534,35.6355,0,2.220446E-16,0,0.4976619,1.470036,1.396534,0,0,3.780434,7.222884,0,0.9723739,-0.9723739,9.388621,67.06145,0.131834,1.536187,0.3981295,0,7.720545
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3897556,39.59486,36.85652,1.497866,1.497866,0,-1,0,1.497866,26.02073,0,0,0,0.3897556,1.576701,1.497866,0,0,4.860849,6.25051,0,1.186945,-1.186945,8.137471,58.12468,0.131834,1.647652,0.3118045,0,6.640265
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1738467,39.2993,38.08014,0.9960607,0.9960607,0,-1,0,0.9960607,17.45342,0,1.110223E-16,0,0.1738467,1.048485,0.9960607,0,0,6.179677,5.063565,0,0.8746382,-0.8746382,7.215522,51.53934,0.131834,1.095667,0.1390774,0,5.237411
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4004543,41.26608,38.42302,1.721645,1.721645,0,-1,0,1.721645,23.25998,0,2.220446E-16,0,0.4004543,1.812258,1.721645,0,0,7.151497,4.188927,0,1.411804,-1.411804,5.72735,40.90956,0.131834,1.89381,0.3203635,0,4.589381
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6752113,43.6664,38.79952,0,0,0,-1,0,0,0,0,0,0,0.6752113,0,0,0,0,8.720168,2.777123,0.6752113,0,0.6752113,6.367912,45.48499,0.1318094,0,0.5401691,0,3.452334
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4906439,41.35707,37.87172,0.5249432,0.5249432,0,-1,0,0.5249432,93.4661,0,0,0,0.4906439,0.5525718,0.5249432,0,0,8.044957,3.384813,0,0.06192783,-0.06192783,6.302634,45.01872,0.1318094,0.5774375,0.3925152,0,3.875457
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1005779,36.24438,35.55222,1.469233,1.469233,0,-1,0,1.469233,6.845603,0,0,0,0.1005779,1.546561,1.469233,0,0,8.113766,3.322885,0,1.445984,-1.445984,4.778433,34.1316,0.1318094,1.616157,0.08046231,0,3.423463
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07670904,33.85382,33.33357,1.918615,1.85593,0,-1,0,1.85593,4.133186,0,0.06268468,0.312845,0.07670904,1.95361,1.85593,0,0,9.720414,1.876901,0,1.876901,-1.876901,2.800006,20,0.1318094,2.110476,0.06136723,0,1.95361
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,31.65277,31.65277,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,30.11988,30.11988,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,28.60717,28.60717,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,27.36338,27.36338,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,26.39524,26.39524,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,25.37331,25.37331,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,24.50602,24.50602,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1114676,24.4072,23.69252,0.3236511,0.1058942,0,-1,0,0.1058942,105.2632,0,0.2177568,0.3348373,0.1114676,0.1114676,0.1058942,0,0,11.80586,0,0,0,0,2.800006,20,0.1318094,0.3560162,0.0891741,0,0.1114676
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1432461,23.75362,22.83867,0.1338237,0.1338237,0,-1,0,0.1338237,107.0409,0,0,0.1199893,0.1432461,0.1408671,0.1338237,0,0,11.80586,0,0.002379075,0,0.002379075,2.802263,20.01612,0.1318093,0.1472061,0.1145969,0,0.1432461
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1789113,23.29937,22.15963,0.03078038,0.03078038,0,0,0,0.03078038,581.251,0,0,0,0.1789113,0.0324004,0.03078038,0,0,11.80348,0.002141168,0.1465109,0,0.1465109,2.941255,21.00892,0.131804,0.03385842,0.143129,0,0.1810524
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9884073,28.02805,21.55454,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,197.2927,0,0,0,0.9884073,0,0,3.505263,3.33,11.65697,0.134001,4.318407,0,4.318407,7.038056,50.27173,0.1318775,0.5510836,0.7907258,5,1.122408
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.741725,32.65662,20.92929,1.231842,1.231842,4.737105,0,1.45823,1.231842,141.3919,0,0,0,1.741725,0,0,3.505263,3.33,7.338563,4.020567,5.071724,0,5.071724,11.84952,84.63923,0.1319845,1.355026,1.39338,5,5.762292
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.995497,44.07618,22.42856,2.028439,2.028439,0,0,0,2.028439,147.675,0,0,0,2.995497,2.135199,2.028439,0,0,2.266838,8.585119,0.8602983,0,0.8602983,12.66567,90.46887,0.1319532,2.231283,2.396398,0,11.58062
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.937123,47.57077,25.86411,3.131581,3.131581,0,-1,0,3.131581,93.79043,0,4.440892E-16,0.1147388,2.937123,3.296401,3.131581,0,0,1.40654,9.359388,0,0.3592777,-0.3592777,12.28695,87.76379,0.1319532,3.444739,2.349699,0,12.29651
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.610377,58.06775,29.46101,0.6027272,0.6027272,0,-1,0,0.6027272,599.0069,1.17019,0,0,3.610377,0.6344497,0.6027272,0,0,1.805737,9.000111,1.805737,0,1.805737,14.00003,100,0.1318877,0.6629999,2.888302,0,12.61049
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.644474,62.00108,32.33181,0.3240021,0.3240021,0,-1,0,0.3240021,1124.83,3.303419,0,0,3.644474,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,0.3564023,2.91558,0,14.26975
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.496917,63.28889,34.56391,0,0,0,-1,0,0,0,3.496917,0,0,3.496917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,0,2.797534,0,14.12219
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.16393,62.53484,36.68172,1.122043,1.122043,0,-1,0,1.122043,281.9795,1.982833,0,0,3.16393,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,1.234247,2.531144,0,13.7892
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.662487,59.16726,37.91206,0.9941495,0.9941495,0,-1,0,0.9941495,267.8156,1.616014,0,0,2.662487,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,1.093564,2.12999,0,13.28776
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.462541,57.74406,38.27511,1.202355,1.202355,0,-1,0,1.202355,204.8097,1.196904,0,0,2.462541,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,1.322591,1.970033,0,13.08782
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.372535,48.86027,38.63144,0.6333737,0.6333737,0,-1,0,0.6333737,216.7023,0.7058262,0,0,1.372535,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1318877,0.6967111,1.098028,0,11.99781
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1453744,38.76006,37.74398,2.660856,2.660856,0,-1,0,2.660856,5.463444,0,0,0,0.1453744,2.8009,2.660856,0,0,0,10.62527,0,2.655526,-2.655526,11.20086,80.00597,0.1318877,2.926941,0.1162995,0,10.77065
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08722525,36.01719,35.41776,2.891973,2.891973,0,-1,0,2.891973,3.016116,0,4.440892E-16,0,0.08722525,3.044182,2.891973,0,0,2.950585,7.969748,0,2.956957,-2.956957,8.083951,57.74239,0.1318877,3.18117,0.0697802,0,8.056973
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04016506,33.47761,33.20583,1.121946,1.121946,0,-1,0,1.121946,3.579946,0,2.220446E-16,0,0.04016506,1.180996,1.121946,0,0,6.236092,5.012791,0,1.140831,-1.140831,6.88141,49.15283,0.1318877,1.234141,0.03213205,0,5.052956
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,31.51831,31.51831,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.503682,3.87196,0,2.849121,-2.849121,3.878173,27.70118,0.1318877,2.977331,0,0,3.87196
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,30.00559,30.00559,3.739882,0.9716979,0,-1,0,0.9716979,0,0,2.768184,3.142172,0,1.02284,0.9716979,0,0,10.66937,1.02284,0,1.02284,-1.02284,2.800006,20,0.1318877,4.11387,0,0,1.02284
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,28.49287,28.49287,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,27.22891,27.22891,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,26.24733,26.24733,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,25.24557,25.24557,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,24.37156,24.37156,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1442125,24.4831,23.55805,0.3585858,0.1370018,0,-1,0,0.1370018,105.2632,0,0.221584,0.3670441,0.1442125,0.1442125,0.1370018,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.3944444,0.11537,0,0.1442125
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3041194,24.66374,22.71093,0.6520656,0.2889134,0,-1,0,0.2889134,105.2632,0,0.3631522,0.6594895,0.3041194,0.3041194,0.2889134,0,0,11.80586,0,0,0,0,2.800006,20,0.1318877,0.7172722,0.2432955,0,0.3041194
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1587154,23.05499,22.04534,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.93293,4.440892E-16,0,0,0.1587154,0,0,3.505263,3.33,11.80586,0,3.488715,0,3.488715,6.109692,43.64057,0.1320023,0.700226,0.1269723,5,0.1587154
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.247187,29.68963,21.44025,0.450733,0.450733,3.955996,0,1.244987,0.450733,276.7019,0,0,0,1.247187,0,0,3.505263,3.33,8.317144,3.139844,4.577187,0,4.577187,10.45199,74.65694,0.1320617,0.4958063,0.9977496,5,4.387031
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.831407,40.87418,20.82171,1.847789,1.847789,2.710912,0,0.9050789,1.847789,153.2322,0,0,0,2.831407,0,0,0.8631232,0.819967,3.739958,7.259312,3.651374,0,3.651374,13.91599,99.39973,0.132051,2.032568,2.265126,5,10.09072
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.26334,46.22332,22.31426,0.9190398,0.9190398,0,0,0,0.9190398,355.0815,2.207346,0,0,3.26334,0.9674103,0.9190398,0,0,0.08858369,10.54555,0.08858369,0,0.08858369,14.00003,100,0.1320478,1.010944,2.610672,0,13.80889
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.132115,49.1176,25.73636,3.558991,3.33,0,-1,0,3.33,94.05751,0,0.2289907,0.5848898,3.132115,3.505263,3.33,0,0,0,10.62527,0,0.3731481,-0.3731481,13.6067,97.19048,0.1320478,3.91489,2.505692,0,13.75739
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.482929,56.62003,29.29293,2.262496,2.262496,0,-1,0,2.262496,153.9419,0.6867454,0,0,3.482929,2.381574,2.262496,0,0,0.414609,10.25213,0.414609,0,0.414609,14.00003,100,0.1320328,2.488745,2.786343,0,13.73505
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.252186,68.35046,32.14356,1.95462,1.95462,0,-1,0,1.95462,217.5454,2.194691,0,0,4.252186,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1320328,2.150082,3.401749,0,14.87746
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.610806,54.60438,34.39583,1.07576,1.07576,0,-1,0,1.07576,242.694,1.478426,0,0,2.610806,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1320328,1.183336,2.088644,0,13.23608
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.885231,69.99065,36.51364,0,0,0,-1,0,0,0,3.885231,0,0,3.885231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320328,0,3.108185,0,14.51051
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.045073,62.64503,37.74398,1.041684,1.041684,0,-1,0,1.041684,292.3222,1.948564,0,0,3.045073,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1320328,1.145852,2.436058,0,13.67035
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.123323,54.54974,38.12048,2.522122,2.522122,0,-1,0,2.522122,84.18797,0,0,0,2.123323,2.654866,2.522122,0,0,0,10.62527,0,0.5315421,-0.5315421,13.43973,95.9979,0.1320328,2.774334,1.698659,0,12.7486
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.699596,43.53543,38.49698,0,0,0,-1,0,0,0,0.1089936,0,0,0.699596,0,0,0,0,0.5906024,10.09373,0.5906024,0,0.5906024,14.00003,100,0.1320114,0,0.5596768,0,10.79333
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5149582,41.26549,37.60952,1.02933,1.02933,0,-1,0,1.02933,50.02851,0,0,0,0.5149582,1.083505,1.02933,0,0,0,10.62527,0,0.5685466,-0.5685466,13.40073,95.71929,0.1320114,1.132262,0.4119666,0,11.14023
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09247027,35.91838,35.28329,0.04514784,0.04514784,0,-1,0,0.04514784,204.8166,0,0,0,0.09247027,0.04752404,0.04514784,0,0,0.6317184,10.05673,0.04494623,0,0.04494623,13.44337,96.02386,0.1320098,0.04966262,0.07397622,0,10.1492
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06707307,33.54558,33.09153,1.596782,1.596782,0,-1,0,1.596782,4.200515,0,2.220446E-16,0,0.06707307,1.680823,1.596782,0,0,0.5867722,10.09718,0,1.61375,-1.61375,11.74232,83.87358,0.1320098,1.75646,0.05365845,0,10.16425
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,31.41074,31.41074,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.379828,8.483429,0,3.505263,-3.505263,8.047453,57.48169,0.1320098,4.350205,0,0,8.483429
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,29.89802,29.89802,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.274565,4.978166,0,0.6261009,-0.6261009,7.387485,52.76764,0.1320098,0.6542754,0,0,4.978166
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,28.3853,28.3853,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.970232,4.352065,0,0.1218209,-0.1218209,7.259074,51.85043,0.1320098,0.1273028,0,0,4.352065
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,27.11462,27.11462,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.105589,4.230244,0,0.4157758,-0.4157758,6.820808,48.71996,0.1320098,0.4344857,0,0,4.230244
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,26.13303,26.13303,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.567562,3.814468,0,0.1994264,-0.1994264,6.610594,47.21844,0.1320098,0.2084005,0,0,3.814468
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,25.13128,25.13128,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.789147,3.615042,0,0.2121738,-0.2121738,6.386943,45.62093,0.1320098,0.2217216,0,0,3.615042
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.024896,3.402868,0,0,0,6.386943,45.62093,0.1320098,0,0,0,3.402868
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04384191,23.71027,23.43031,0,0,0,-1,0,0,0,0,0,0,0.04384191,0,0,0,0,8.024896,3.402868,0.04384191,0,0.04384191,6.428535,45.91802,0.1320082,0,0.03507353,0,3.44671
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09918546,23.20798,22.57647,0.1859573,0.1859573,0,-1,0,0.1859573,53.33776,0,0,0,0.09918546,0.1957445,0.1859573,0,0,7.981054,3.442326,0,0.09655906,-0.09655906,6.326754,45.19101,0.1320082,0.204553,0.07934836,0,3.541511
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1588443,22.94761,21.93776,0.05607866,0.05607866,0,0,0,0.05607866,283.2527,0,0,0,0.1588443,0.05903016,0.05607866,0,0,8.088342,3.345767,0.09981415,0,0.09981415,6.421445,45.86737,0.1320046,0.06168652,0.1270754,0,3.504611
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.241202,29.52783,21.32595,0,0,0,0,0,0,0,0,0,0,1.241202,0,0,0,0,7.988527,3.4356,1.241202,0,1.241202,7.598953,54.27813,0.1319597,0,0.9929612,0,4.676801
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.185112,35.67213,20.68725,0,0,0,0,0,0,0,0,0,0,2.185112,0,0,0,0,6.747326,4.552681,2.185112,0,2.185112,9.671932,69.08509,0.1318808,0,1.74809,0,6.737793
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.911167,43.0863,22.1798,0.5780643,0.5780643,0,0,0,0.5780643,503.6061,0,0,0,2.911167,0.6084887,0.5780643,0,0,4.562213,6.519282,2.302678,0,2.302678,11.85645,84.68872,0.1317978,0.6358707,2.328934,0,9.430449
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.378455,51.13754,25.58173,1.762326,1.762326,0,-1,0,1.762326,191.7043,0,0,0,3.378455,1.85508,1.762326,0,0,2.259535,8.591693,1.523375,0,1.523375,13.30165,95.01156,0.1317429,1.938558,2.702764,0,11.97015
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.548531,67.62759,29.09796,0.6726392,0.6726392,0,-1,0,0.6726392,676.2215,3.10433,0,0,4.548531,0.7080413,0.6726392,0,0,0.73616,9.96273,0.73616,0,0.73616,14.00003,100,0.1317164,0.7399031,3.638825,0,14.51126
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.507439,71.0841,31.93514,0,0,0,-1,0,0,0,4.507439,0,0,4.507439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317164,0,3.605951,0,15.13271
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.505592,62.93203,34.20758,0.1266584,0.1266584,0,-1,0,0.1266584,2767.753,3.372267,0,0,3.505592,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1317164,0.1393242,2.804473,0,14.13087
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.011686,71.1974,36.32539,1.138133,1.138133,0,-1,0,1.138133,352.4797,2.813652,0,0,4.011686,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1317164,1.251946,3.209349,0,14.63696
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.49684,57.24212,37.56918,0,0,0,-1,0,0,0,2.49684,0,0,2.49684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317164,0,1.997472,0,13.12211
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.002019,53.31613,37.9524,1.396732,1.396732,0,-1,0,1.396732,143.336,0.5317752,0,0,2.002019,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1317164,1.536405,1.601615,0,12.62729
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.155028,46.84538,38.34907,1.809076,1.809076,0,-1,0,1.809076,63.84632,0,2.220446E-16,0,1.155028,1.90429,1.809076,0,0,0,10.62527,0,0.749262,-0.749262,13.21024,94.35864,0.1317164,1.989983,0.9240226,0,11.7803
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.160641,38.58316,37.46161,0.6647907,0.6647907,0,-1,0,0.6647907,24.16416,0,1.110223E-16,0,0.160641,0.6997796,0.6647907,0,0,0.8325133,9.876012,0,0.5391386,-0.5391386,12.64193,90.29935,0.1317164,0.7312697,0.1285128,0,10.03665
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09436611,35.79646,35.14883,2.012612,2.012612,0,-1,0,2.012612,4.688739,0,4.440892E-16,0,0.09436611,2.118539,2.012612,0,0,1.431556,9.336874,0,2.024173,-2.024173,10.50827,75.05891,0.1317164,2.213873,0.07549289,0,9.43124
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06719991,33.41161,32.95707,2.109524,2.109524,0,-1,0,2.109524,3.185549,0,4.440892E-16,0,0.06719991,2.220551,2.109524,0,0,3.680637,7.312701,0,2.153352,-2.153352,8.238438,58.84586,0.1317164,2.320476,0.05375993,0,7.379901
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,31.29644,31.29644,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.07325,5.159349,0,0.2922624,-0.2922624,7.930366,56.64536,0.1317164,0.3054142,0,0,5.159349
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,29.78372,29.78372,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.397986,4.867087,0,0.9694545,-0.9694545,6.908471,49.34612,0.1317164,1.01308,0,0,4.867087
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,28.27101,28.27101,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.475157,3.897632,0,0.298748,-0.298748,6.593563,47.09678,0.1317164,0.3121916,0,0,3.897632
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,26.98016,26.98016,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.8071,3.598885,0,0.4160159,-0.4160159,6.155044,43.96451,0.1317164,0.4347366,0,0,3.598885
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,25.99857,25.99857,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.26934,3.182869,0,0.2880512,-0.2880512,5.851411,41.79571,0.1317164,0.3010135,0,0,3.182869
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.589396,2.894817,0,0,0,5.851411,41.79571,0.1317164,0,0,0,2.894817
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,24.10935,24.10935,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.589396,2.894817,0,0.3050295,-0.3050295,5.529881,39.49908,0.1317164,0.3187558,0,0,2.894817
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04371661,23.57479,23.29585,0.3509783,0.3509783,0,-1,0,0.3509783,12.45565,0,0,0,0.04371661,0.3694508,0.3509783,0,0,8.928318,2.589788,0,0.3257342,-0.3257342,5.186528,37.04655,0.1317164,0.3860761,0.03497329,0,2.633504
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09947632,23.07488,22.442,0.4038516,0.4038516,0,-1,0,0.4038516,24.6319,0,5.551115E-17,0,0.09947632,0.4251069,0.4038516,0,0,9.290245,2.264054,0,0.3256306,-0.3256306,4.843283,34.59481,0.1317164,0.4442367,0.07958106,0,2.36353
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1711684,22.89114,21.8033,0.2773595,0.2773595,0,0,0,0.2773595,61.71357,0,0,0,0.1711684,0.2919573,0.2773595,0,0,9.652057,1.938423,0,0.1207889,-0.1207889,4.71596,33.68536,0.1317164,0.3050954,0.1369347,0,2.109591
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.235169,29.35167,21.19821,0.2060091,0.2060091,0,0,0,0.2060091,599.5701,0,0,0,1.235169,0.2168517,0.2060091,0,0,9.786266,1.817634,1.018317,0,1.018317,5.682021,40.58578,0.1316798,0.22661,0.9881352,0,3.052803
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.75871,40.00466,20.57296,3.909922,3.909922,1.25,0,0.50625,3.909922,70.55666,0,4.440892E-16,0,2.75871,2.799918,2.659922,0,0,8.767949,2.73412,0,0.04120772,-0.04120772,5.638584,40.27552,0.1316798,4.300914,2.206968,5,5.49283
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.105058,44.53722,22.03189,2.455491,2.455491,4.866473,0,1.493547,2.455491,126.4537,0,0,0,3.105058,0,0,2.410982,2.290433,8.813736,2.692912,5.395492,0,5.395492,10.7572,76.83697,0.1317852,2.70104,2.484047,5,5.79797
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.863568,55.49901,25.41365,1.165833,1.165833,0,-1,0,1.165833,331.3998,0,0,0,3.863568,1.227193,1.165833,0,0,3.418244,7.548854,2.636375,0,2.636375,13.25828,94.70182,0.1316905,1.282416,3.090854,0,11.41242
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.361743,65.23209,28.90971,0,0,0,-1,0,0,0,3.579874,0,0,4.361743,0,0,0,0,0.7818692,9.921592,0.7818692,0,0.7818692,14.00003,100,0.1316625,0,3.489395,0,14.28334
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.36583,69.10385,31.72673,3.113352,3.113352,0,-1,0,3.113352,140.2292,1.088617,0,0.09468725,4.36583,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1316625,3.424687,3.492664,0,14.9911
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.510725,62.72388,33.99916,0.7886333,0.7886333,0,-1,0,0.7886333,445.1657,2.680585,0,0,3.510725,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1316625,0.8674966,2.80858,0,14.136
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.180297,62.03341,36.13714,1.558041,1.558041,0,-1,0,1.558041,204.1215,1.540254,0,0,3.180297,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1316625,1.713845,2.544238,0,13.80557
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.681178,58.71992,37.38093,1.712646,1.712646,0,-1,0,1.712646,156.5518,0.8783926,0,0,2.681178,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1316625,1.883911,2.144942,0,13.30645
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.00908,53.18175,37.7776,2.784647,2.784647,0,-1,0,2.784647,72.14846,0,0,0,2.00908,2.931208,2.784647,0,0,0,10.62527,0,0.9221276,-0.9221276,13.02802,93.0571,0.1316625,3.063112,1.607264,0,12.63435
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.323101,47.9784,38.17426,1.01832,1.01832,0,-1,0,1.01832,129.9298,0,0,0,1.323101,1.071915,1.01832,0,0,1.024586,9.703147,0.2511854,0,0.2511854,13.26632,94.75921,0.1316535,1.120152,1.058481,0,11.02625
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4356124,40.36201,37.2868,0,0,0,-1,0,0,0,0,0,0,0.4356124,0,0,0,0,0.7734008,9.929214,0.4356124,0,0.4356124,13.67957,97.71104,0.1316378,0,0.3484899,0,10.36483
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1375423,35.94572,35.00092,0,0,0,-1,0,0,0,0,0,0,0.1375423,0,0,0,0,0.3377885,10.32126,0.1375423,0,0.1375423,13.81006,98.64307,0.1316329,0,0.1100339,0,10.45881
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04313118,33.10035,32.80916,1.489813,1.489813,0,-1,0,1.489813,2.895074,0,2.220446E-16,0,0.04313118,1.568224,1.489813,0,0,0.2002462,10.44505,0,1.525093,-1.525093,12.20247,87.16032,0.1316329,1.638794,0.03450495,0,10.48818
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894794,8.91996,0,0,0,12.20247,87.16032,0.1316329,0,0,0,8.91996
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894794,8.91996,0,0,0,12.20247,87.16032,0.1316329,0,0,0,8.91996
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,28.11637,28.11637,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.894794,8.91996,0,0.3153389,-0.3153389,11.87007,84.78606,0.1316329,0.3295291,0,0,8.91996
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,26.83224,26.83224,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.245171,8.604621,0,0.4180038,-0.4180038,11.42946,81.63882,0.1316329,0.436814,0,0,8.604621
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,25.85066,25.85066,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.709619,8.186617,0,0.6747828,-0.6747828,10.71817,76.55824,0.1316329,0.705148,0,0,8.186617
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,24.8489,24.8489,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.459378,7.511834,0,0.2522714,-0.2522714,10.45226,74.65883,0.1316329,0.2636237,0,0,7.511834
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,23.95472,23.95472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739679,7.259562,0,0,0,10.45226,74.65883,0.1316329,0,0,0,7.259562
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1043531,23.8147,23.14794,0.1402967,0.1402967,0,-1,0,0.1402967,74.38033,0,0,0,0.1043531,0.1476807,0.1402967,0,0,3.739679,7.259562,0,0.0433276,-0.0433276,10.40659,74.3326,0.1316329,0.1543264,0.08348251,0,7.363916
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1603237,23.33581,22.31426,0,0,0,-1,0,0,0,0,0,0,0.1603237,0,0,0,0,3.787821,7.216235,0.1603237,0,0.1603237,10.55868,75.41901,0.1316272,0,0.128259,0,7.376559
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3810739,24.10787,21.66884,0.3318737,0.3318737,0,0,0,0.3318737,114.8249,0,0,0,0.3810739,0.3493408,0.3318737,0,0,3.627497,7.360527,0.03173306,0,0.03173306,10.58879,75.63403,0.131626,0.3650611,0.3048591,0,7.741601
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.461708,30.79619,21.06375,0.2502554,0.2502554,0,0,0,0.2502554,584.0862,0,0,0,1.461708,0.2634268,0.2502554,0,0,3.595764,7.389086,1.198281,0,1.198281,11.72558,83.75394,0.131583,0.275281,1.169366,0,8.850794
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.284714,36.13771,20.42505,2.293046,2.293046,0,0,0,2.293046,99.63663,0,0,0,2.284714,2.413733,2.293046,0,0,2.397484,8.467539,0,0.1290188,-0.1290188,11.58958,82.78253,0.131583,2.522351,1.827771,0,10.75225
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.905788,42.71657,21.89742,0.9130598,0.9130598,0,0,0,0.9130598,318.2473,0,0,0,2.905788,0.9611155,0.9130598,0,0,2.540838,8.33852,1.944672,0,1.944672,13.43446,95.96021,0.1315134,1.004366,2.32463,0,11.24431
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.143124,48.63552,25.24557,0.6968585,0.6968585,0,-1,0,0.6968585,451.042,1.813424,0,0,3.143124,0.7335353,0.6968585,0,0,0.5961655,10.08873,0.5961655,0,0.5961655,14.00003,100,0.1314921,0.7665444,2.514499,0,13.23185
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.773327,58.76114,28.72146,0.6601664,0.6601664,0,-1,0,0.6601664,571.5721,3.078415,0,0,3.773327,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1314921,0.7261831,3.018662,0,14.3986
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.42934,69.59415,31.53848,0.2646616,0.2646616,0,-1,0,0.2646616,1673.586,4.150749,0,0,4.42934,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1314921,0.2911277,3.543473,0,15.05462
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.515497,62.53724,33.81091,0,0,0,-1,0,0,0,3.515497,0,0,3.515497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314921,0,2.812397,0,14.14077
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.185818,61.87502,35.96233,0.430538,0.430538,0,-1,0,0.430538,739.962,2.73262,0,0,3.185818,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1314921,0.4735918,2.548654,0,13.81109
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.687478,58.58181,37.21285,0.8294967,0.8294967,0,-1,0,0.8294967,323.989,1.814323,0,0,2.687478,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1314921,0.9124463,2.149982,0,13.31275
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.546367,57.74075,37.60952,3.541121,3.33,0,-1,0,3.33,76.46748,0,0.2111216,0.5652337,2.546367,3.505263,3.33,0,0,0,10.62527,0,0.958896,-0.958896,12.98926,92.78027,0.1314921,3.895234,2.037094,0,13.17164
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.170341,46.60163,38.00618,2.06822,2.06822,0,-1,0,2.06822,56.58685,0,0,0,1.170341,2.177073,2.06822,0,0,1.06544,9.666378,0,1.006733,-1.006733,11.92807,85.20035,0.1314921,2.275042,0.9362724,0,10.83672
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1797635,38.37215,37.11872,0,0,0,-1,0,0,0,0,0,0,0.1797635,0,0,0,0,2.184032,8.659645,0.1797635,0,0.1797635,12.09861,86.41848,0.1314856,0,0.1438108,0,8.839409
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2111918,36.30016,34.84629,4.564918,3.33,0,-1,0,3.33,6.342095,0,1.234918,1.69141,0.2111918,3.505263,3.33,0,0,2.004269,8.821432,0,3.294071,-3.294071,8.626355,61.6167,0.1314856,5.02141,0.1689534,0,9.032624
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.0635855,33.10399,32.67469,1.608871,1.608871,0,-1,0,1.608871,3.952181,0,2.220446E-16,0,0.0635855,1.693548,1.608871,0,0,5.664348,5.527361,0,1.629963,-1.629963,6.908224,49.34436,0.1314856,1.769758,0.0508684,0,5.590946
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,31.02752,31.02752,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.475418,3.897398,0,0.7983674,-0.7983674,6.06667,43.33327,0.1314856,0.834294,0,0,3.897398
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,29.50135,29.50135,3.883672,2.944079,0,-1,0,2.944079,0,0,0.9395934,1.327961,0,3.09903,2.944079,0,0,8.362493,3.09903,0,3.09903,-3.09903,2.800006,20,0.1314856,4.27204,0,0,3.09903
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,27.98863,27.98863,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,26.69778,26.69778,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,25.7162,25.7162,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,24.71444,24.71444,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,23.82698,23.82698,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08316428,23.54402,23.01347,0.2100932,0.07900607,0,-1,0,0.07900607,105.2632,0,0.1310872,0.2153014,0.08316428,0.08316428,0.07900607,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.2311026,0.06653143,0,0.08316428
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.0997285,22.79308,22.15963,0.2780243,0.09474208,0,-1,0,0.09474208,105.2632,0,0.1832822,0.2868783,0.0997285,0.0997285,0.09474208,0,0,11.80586,0,0,0,0,2.800006,20,0.1314856,0.3058268,0.07978281,0,0.0997285
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1867159,22.71984,21.53437,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.14581,4.440892E-16,0,0,0.1867159,0,0,3.505263,3.33,11.80586,0,3.516716,0,3.516716,6.136255,43.83031,0.1315874,0.5529224,0.1493727,5,0.1867159
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.276833,29.3581,20.92929,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1196.462,0,0,0,1.276833,0,0,3.505263,3.33,8.289145,3.165044,4.606833,0,4.606833,10.50668,75.04757,0.1316173,0.1173891,1.021467,5,4.441877
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.700458,39.242,20.31075,2.065911,2.065911,2.998672,0,0.9836375,2.065911,130.7151,0,0,0,2.700458,0,0,0.9327606,0.8861226,3.682311,7.311194,3.58658,0,3.58658,13.90921,99.3513,0.1316331,2.272502,2.160366,5,10.01165
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.903274,42.51783,21.74279,0.914513,0.914513,0,0,0,0.914513,317.4666,1.844898,0,0,2.903274,0.9626453,0.914513,0,0,0.09573069,10.53912,0.09573069,0,0.09573069,14.00003,100,0.1316297,1.005964,2.322619,0,13.44239
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.377758,50.51746,25.07077,0,0,0,-1,0,0,0,3.377758,0,0,3.377758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,0,2.702206,0,14.00303
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.620197,56.98797,28.51304,1.026951,1.026951,0,-1,0,1.026951,352.519,2.539196,0,0,3.620197,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,1.129646,2.896158,0,14.24547
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.663122,60.93061,31.33006,0,0,0,-1,0,0,0,3.663122,0,0,3.663122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,0,2.930498,0,14.2884
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.520801,62.3308,33.6025,0.9021888,0.9021888,0,-1,0,0.9021888,390.251,2.571129,0,0,3.520801,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,0.9924077,2.816641,0,14.14608
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.192108,61.68319,35.75392,1.225128,1.225128,0,-1,0,1.225128,260.553,1.9025,0,0,3.192108,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,1.347641,2.553687,0,13.81738
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.183174,63.14629,37.0246,1.233414,1.233414,0,-1,0,1.233414,258.0782,1.884843,0,0,3.183174,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,1.356756,2.54654,0,13.80845
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.023599,52.90863,37.42126,1.604672,1.604672,0,-1,0,1.604672,126.1068,0.3344714,0,0,2.023599,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1316297,1.765139,1.61888,0,12.64887
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.178112,46.48409,37.8381,1.834218,1.834218,0,-1,0,1.834218,64.22966,0,2.220446E-16,0,1.178112,1.930756,1.834218,0,0,0,10.62527,0,0.7526438,-0.7526438,13.20667,94.33318,0.1316297,2.01764,0.9424896,0,11.80339
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.195018,38.32347,36.96409,1.865496,1.865496,0,-1,0,1.865496,10.45395,0,0,0,0.195018,1.96368,1.865496,0,0,0.8362709,9.87263,0,1.768661,-1.768661,11.34234,81.01654,0.1316297,2.052045,0.1560144,0,10.06765
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0943553,35.32389,34.67821,0,0,0,-1,0,0,0,0,0,0,0.0943553,0,0,0,0,2.80145,8.103969,0.0943553,0,0.0943553,11.43185,81.65592,0.1316264,0,0.07548424,0,8.198324
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04522122,32.83159,32.52678,1.619967,1.619967,0,-1,0,1.619967,2.791491,0,2.220446E-16,0,0.04522122,1.705228,1.619967,0,0,2.707095,8.188889,0,1.660007,-1.660007,9.682051,69.15737,0.1316264,1.781964,0.03617698,0,8.23411
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,30.8796,30.8796,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.551548,6.528882,0,0.3202688,-0.3202688,9.344459,66.74599,0.1316264,0.3346809,0,0,6.528882
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,29.36689,29.36689,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.907402,6.208613,0,3.505263,-3.505263,5.649586,40.35411,0.1316264,5.735069,0,0,6.208613
