Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01713016,30.17974,30.0661,0.1471497,0.1471497,0,-1,0,0.1471497,11.64131,0,0,0,0.01713016,0.1548945,0.1471497,0,0,4.247634,6.802403,0,0.1377643,-0.1377643,9.825151,70.17951,0.130636,0.1618647,0.01370412,0,6.819533
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,28.587,28.587,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.400706,6.664639,0,1.667357,-1.667357,8.067603,57.62562,0.130636,1.742388,0,0,6.664639
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,27.07428,27.07428,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.253325,4.997282,0,0.4378831,-0.4378831,7.606034,54.3287,0.130636,0.4575878,0,0,4.997282
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,25.76998,25.76998,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.739861,4.559399,0,0.1322438,-0.1322438,7.466637,53.33301,0.130636,0.1381948,0,0,4.559399
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,24.7884,24.7884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.886799,4.427155,0,0,0,7.466637,53.33301,0.130636,0,0,0,4.427155
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,23.78664,23.78664,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.886799,4.427155,0,0.2577023,-0.2577023,7.194994,51.39272,0.130636,0.2692989,0,0,4.427155
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,22.93952,22.93952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.173135,4.169453,0,0,0,7.194994,51.39272,0.130636,0,0,0,4.169453
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04402412,22.41849,22.13946,0.8141938,0.8141938,0,-1,0,0.8141938,5.407082,0,1.110223E-16,0,0.04402412,0.8570461,0.8141938,0,0,7.173135,4.169453,0,0.813022,-0.813022,6.337994,45.2713,0.130636,0.8956131,0.0352193,0,4.213477
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1157339,22.04444,21.31251,0.702749,0.702749,0,-1,0,0.702749,16.46873,0,1.110223E-16,0,0.1157339,0.7397358,0.702749,0,0,8.076492,3.356431,0,0.6240019,-0.6240019,5.680238,40.57305,0.130636,0.7730239,0.09258709,0,3.472165
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3419277,22.85993,20.68725,0.411516,0.411516,0,0,0,0.411516,83.08975,0,5.551115E-17,0,0.3419277,0.4331748,0.411516,0,0,8.769828,2.732429,0,0.09124713,-0.09124713,5.584055,39.88603,0.130636,0.4526677,0.2735421,0,3.074357
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.34909,28.96729,20.08216,0.5864614,0.5864614,0,0,0,0.5864614,230.0389,0,0,0,1.34909,0.6173278,0.5864614,0,0,8.871214,2.641182,0.7317618,0,0.7317618,6.278266,44.84467,0.1306106,0.6451076,1.079272,0,3.990271
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.180942,34.26522,19.43674,1.139216,1.139216,0,0,0,1.139216,191.4423,0,0,0,2.180942,1.199175,1.139216,0,0,8.139452,3.299767,0.9817667,0,0.9817667,7.209651,51.49741,0.1305766,1.253138,1.744753,0,5.480709
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.105664,43.0609,20.76121,0.6555263,0.6555263,0,0,0,0.6555263,473.7664,0,0,0,3.105664,0.6900277,0.6555263,0,0,7.157685,4.183357,2.415636,0,2.415636,9.501325,67.86647,0.130493,0.721079,2.484531,0,7.289021
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.995283,54.81586,23.84715,1.970653,1.970653,0,-1,0,1.970653,202.7391,0,0,0,3.995283,2.074371,1.970653,0,0,4.74205,6.35743,1.920912,0,1.920912,11.32366,80.88313,0.1304266,2.167718,3.196226,0,10.35271
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.635292,55.33802,27.06083,0.5598654,0.5598654,0,-1,0,0.5598654,649.3154,0.2248224,0,0,3.635292,0.589332,0.5598654,0,0,2.821138,8.08625,2.821138,0,2.821138,14.00003,100,0.1303292,0.6158519,2.908234,0,11.72154
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.697051,59.23011,29.70305,0.7802686,0.7802686,0,-1,0,0.7802686,473.8177,2.875716,0,0,3.697051,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,0.8582954,2.957641,0,14.32232
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.566018,60.80711,32.01582,1.901007,1.901007,0,-1,0,1.901007,187.5857,1.564958,0,0,3.566018,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,2.091108,2.852814,0,14.19129
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.805709,66.11998,34.22775,1.299861,1.299861,0,-1,0,1.299861,292.7782,2.437435,0,0,3.805709,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,1.429847,3.044568,0,14.43098
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.395702,63.48392,35.55222,1.828396,1.828396,0,-1,0,1.828396,185.7202,1.471075,0,0,3.395702,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,2.011236,2.716562,0,14.02098
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.947399,50.73489,36.04301,0.8450429,0.8450429,0,-1,0,0.8450429,230.4497,1.05788,0,0,1.947399,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,0.9295471,1.557919,0,12.57267
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.411204,46.91949,36.53381,0.9837418,0.9837418,0,-1,0,0.9837418,143.4527,0.3756864,0,0,1.411204,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1303292,1.082116,1.128963,0,12.03648
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2859237,37.7602,35.77409,0.467636,0.467636,0,-1,0,0.467636,61.14235,0,0,0,0.2859237,0.4922485,0.467636,0,0,0,10.62527,0,0.2063248,-0.2063248,13.78254,98.44653,0.1303292,0.5143996,0.2287389,0,10.9112
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1120857,34.36504,33.6025,3.096033,3.096033,0,-1,0,3.096033,3.620299,0,4.440892E-16,0.07563663,0.1120857,3.258982,3.096033,0,0,0.2292498,10.41895,0,3.146897,-3.146897,10.46542,74.75287,0.1303292,3.405637,0.08966853,0,10.53104
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06462241,31.9718,31.53848,1.58395,1.58395,0,-1,0,1.58395,4.079826,0,0,0,0.06462241,1.667316,1.58395,0,0,3.725802,7.272053,0,1.602694,-1.602694,8.776034,62.68584,0.1303292,1.742345,0.05169792,0,7.336675
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008304064,30.02701,29.97197,0.8495926,0.8495926,0,-1,0,0.8495926,0.9774172,0,1.110223E-16,0,0.008304064,0.894308,0.8495926,0,0,5.506572,5.669359,0,0.886004,-0.886004,7.842104,56.01492,0.1303292,0.9345519,0.006643252,0,5.677663
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,28.49287,28.49287,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.491021,4.783355,0,0.5396252,-0.5396252,7.27329,51.95197,0.1303292,0.5639084,0,0,4.783355
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,26.98016,26.98016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.090605,4.24373,0,0,0,7.27329,51.95197,0.1303292,0,0,0,4.24373
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,25.67586,25.67586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.090605,4.24373,0,0,0,7.27329,51.95197,0.1303292,0,0,0,4.24373
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,24.69427,24.69427,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.090605,4.24373,0,0.6889055,-0.6889055,6.54712,46.76505,0.1303292,0.7199063,0,0,4.24373
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,23.69252,23.69252,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.856055,3.554824,0,0.1783611,-0.1783611,6.35911,45.42213,0.1303292,0.1863873,0,0,3.554824
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,22.82522,22.82522,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.054235,3.376463,0,0.2195598,-0.2195598,6.127674,43.76901,0.1303292,0.22944,0,0,3.376463
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04256863,22.3015,22.03189,0.3296596,0.3296596,0,-1,0,0.3296596,12.9129,0,0,0,0.04256863,0.3470101,0.3296596,0,0,8.29819,3.156904,0,0.3044415,-0.3044415,5.806765,41.47681,0.1303292,0.3626256,0.0340549,0,3.199472
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1410756,22.12445,21.23183,0.1929942,0.1929942,0,-1,0,0.1929942,73.09835,0,0,0,0.1410756,0.2031517,0.1929942,0,0,8.636458,2.852462,0,0.0620762,-0.0620762,5.741331,41.00942,0.1303292,0.2122936,0.1128604,0,2.993537
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1821139,21.74287,20.59313,0.46114,0.46114,0,0,0,0.46114,39.49212,0,5.551115E-17,0,0.1821139,0.4854105,0.46114,0,0,8.705432,2.790386,0,0.3032966,-0.3032966,5.421628,38.72583,0.1303292,0.507254,0.1456912,0,2.9725
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.072121,26.96591,19.98804,0,0,0,0,0,0,0,0,0,0,1.072121,0,0,0,0,9.042428,2.487089,1.072121,0,1.072121,6.438731,45.99084,0.1302922,0,0.8576967,0,3.55921
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.68467,30.53537,19.33589,1.781724,1.781724,0,0,0,1.781724,94.55279,0,0,0,1.68467,1.875499,1.781724,0,0,7.970307,3.451998,0,0.1908292,-0.1908292,6.237579,44.55405,0.1302922,1.959897,1.347736,0,5.136668
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.606946,47.24842,20.64691,0,0,0,0,0,0,0,0,0,0,3.606946,0,0,0,0,8.18234,3.261169,3.606946,0,3.606946,9.659429,68.99578,0.1301679,0,2.885557,0,6.868114
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.883198,53.5615,23.71268,3.025515,3.025515,0,-1,0,3.025515,128.3483,0,0,0,3.883198,3.184752,3.025515,0,0,4.575394,6.50742,0.6984459,0,0.6984459,10.32203,73.72865,0.1301439,3.328066,3.106558,0,10.39062
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.637124,55.16474,26.9062,0.9385402,0.9385402,0,-1,0,0.9385402,387.53,0,0,0,3.637124,0.987937,0.9385402,0,0,3.876948,7.136021,2.649187,0,2.649187,12.83527,91.68034,0.1300528,1.032394,2.909699,0,10.77315
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.700911,59.05803,29.53497,0.1306,0.1306,0,-1,0,0.1306,2833.775,2.335676,0,0,3.700911,0.1374737,0.1306,0,0,1.22776,9.52029,1.22776,0,1.22776,14.00003,100,0.1300106,0.14366,2.960728,0,13.2212
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.571437,60.64351,31.84102,0.8506942,0.8506942,0,-1,0,0.8506942,419.8262,2.67597,0,0,3.571437,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1300106,0.9357637,2.85715,0,14.19671
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.252527,60.20418,34.05295,0.8546897,0.8546897,0,-1,0,0.8546897,380.5507,2.352854,0,0,3.252527,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1300106,0.9401587,2.602022,0,13.8778
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.762573,57.1508,35.39759,1.939989,1.939989,0,-1,0,1.939989,142.4015,0.7204794,0,0,2.762573,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1300106,2.133988,2.210058,0,13.38785
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.564154,55.93399,35.90855,0.472876,0.472876,0,-1,0,0.472876,542.2465,2.06639,0,0,2.564154,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1300106,0.5201637,2.051323,0,13.18943
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.303803,45.93401,36.39934,0,0,0,-1,0,0,0,1.303803,0,0,1.303803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300106,0,1.043043,0,11.92908
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.389412,38.37507,35.65979,1.544814,1.544814,0,-1,0,1.544814,25.20769,0,0,0,0.389412,1.62612,1.544814,0,0,0,10.62527,0,1.236708,-1.236708,12.69642,90.68855,0.1300106,1.699296,0.3115296,0,11.01469
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3221297,35.69762,33.4882,3.417443,3.33,0,-1,0,3.33,9.673565,4.440892E-16,0.08744338,0.4291877,0.3221297,3.505263,3.33,0,0,1.37412,9.388566,0,3.183133,-3.183133,9.341105,66.72205,0.1300106,3.759188,0.2577038,0,9.710695
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1874696,32.68668,31.42418,0.3781743,0.3781743,0,-1,0,0.3781743,49.57227,0,0,0,0.1874696,0.3980782,0.3781743,0,0,4.910935,6.205432,0,0.2106086,-0.2106086,9.119105,65.13633,0.1300106,0.4159918,0.1499757,0,6.392902
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01493609,29.97681,29.87785,0.5502295,0.5502295,0,-1,0,0.5502295,2.71452,0,1.110223E-16,0,0.01493609,0.579189,0.5502295,0,0,5.144945,5.994824,0,0.5642529,-0.5642529,8.52433,60.88795,0.1300106,0.6052525,0.01194887,0,6.00976
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,28.3853,28.3853,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.771893,5.430571,0,3.36315,-3.36315,4.979259,35.56606,0.1300106,3.514492,0,0,5.430571
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,26.87258,26.87258,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.508726,2.067421,0,0.1692585,-0.1692585,4.800844,34.29168,0.1300106,0.1768752,0,0,2.067421
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,25.56156,25.56156,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.696791,1.898162,0,0.3877794,-0.3877794,4.392089,31.372,0.1300106,0.4052294,0,0,1.898162
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,24.57998,24.57998,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.12766,1.510383,0,0.2337431,-0.2337431,4.145702,29.6121,0.1300106,0.2442615,0,0,1.510383
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,23.59839,23.59839,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.38737,1.27664,0,0.4347004,-0.4347004,3.687488,26.33915,0.1300106,0.4542619,0,0,1.27664
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,22.74455,22.74455,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.87037,0.8419395,0,0.2271249,-0.2271249,3.448077,24.62907,0.1300106,0.2373455,0,0,0.8419395
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06000676,22.33134,21.95121,0.1968953,0.1968953,0,-1,0,0.1968953,30.47649,0,2.775558E-17,0,0.06000676,0.2072582,0.1968953,0,0,11.12273,0.6148146,0,0.1472514,-0.1472514,3.292861,23.52039,0.1300106,0.2165848,0.04800541,0,0.6748214
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1815045,22.30751,21.15788,0.1496192,0.1496192,0,-1,0,0.1496192,121.3109,0,0,0,0.1815045,0.1574939,0.1496192,0,0,11.28635,0.4675632,0.02401056,0,0.02401056,3.315639,23.68309,0.1300098,0.1645811,0.1452036,0,0.6490677
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1284428,21.30787,20.499,0.1535561,0.1535561,0,0,0,0.1535561,83.64552,0,0,0,0.1284428,0.1616381,0.1535561,0,0,11.26233,0.4891727,0,0.03319521,-0.03319521,3.280648,23.43315,0.1300098,0.1689118,0.1027543,0,0.6176156
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3954385,22.4204,19.91408,0,0,0,0,0,0,0,0,0,0,0.3954385,0,0,0,0,11.29922,0.4559775,0.3954385,0,0.3954385,3.655794,26.11276,0.1299962,0,0.3163508,0,0.8514161
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3432374,21.42493,19.26193,1.636794,1.636794,1.25,0,0.50625,1.636794,20.97011,0,0,0,0.3432374,0.4071513,0.3867937,0,0,10.90378,0.8118722,0,0.0639139,-0.0639139,3.588423,25.63154,0.1299962,1.800473,0.2745899,5,1.15511
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4303301,23.27359,20.53262,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.98288,0,0,0,0.4303301,0,0,3.505263,3.33,10.9748,0.7479583,3.76033,0,3.76033,7.155785,51.11265,0.1301434,1.315523,0.3442641,5,1.178288
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4679893,26.63842,23.59839,0.1975462,0.1975462,0,-1,0,0.1975462,236.9012,0,0,0,0.4679893,0.2079434,0.1975462,0,0,7.214465,4.132256,0.2600459,0,0.2600459,7.402486,52.8748,0.1301345,0.2173009,0.3743915,0,4.600245
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6681463,31.21826,26.75829,1.823178,1.823178,0,-1,0,1.823178,36.64734,0,0,0,0.6681463,1.919135,1.823178,0,0,6.95442,4.366297,0,1.250988,-1.250988,6.083829,43.45583,0.1301345,2.005496,0.534517,0,5.034443
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8928393,35.50359,29.38706,0.5961485,0.5961485,0,-1,0,0.5961485,149.7679,0,0,0,0.8928393,0.6275247,0.5961485,0,0,8.344406,3.115308,0.2653145,0,0.2653145,6.335528,45.25368,0.1301254,0.6557633,0.7142714,0,4.008148
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5454621,35.42816,31.69311,0,0,0,-1,0,0,0,0,0,0,0.5454621,0,0,0,0,8.079092,3.354091,0.5454621,0,0.5454621,6.852999,48.94989,0.1301067,0,0.4363697,0,3.899554
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1568299,34.99627,33.92521,1.249799,1.249799,0,-1,0,1.249799,12.54841,0,0,0,0.1568299,1.315578,1.249799,0,0,7.53363,3.845007,0,1.158748,-1.158748,5.631572,40.22543,0.1301067,1.374779,0.1254639,0,4.001837
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008463051,35.32104,35.26312,0,0,0,-1,0,0,0,0,0,0,0.008463051,0,0,0,0,8.821128,2.686259,0.008463051,0,0.008463051,5.6396,40.28278,0.1301064,0,0.006770441,0,2.694722
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1854307,37.05657,35.77409,2.09148,2.09148,0,-1,0,2.09148,8.866,0,0,0,0.1854307,2.201558,2.09148,0,0,8.812665,2.693876,0,2.016128,-2.016128,3.514415,25.10291,0.1301064,2.300629,0.1483445,0,2.879307
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007729043,36.33827,36.28505,0.9168813,0.6512035,0,-1,0,0.6512035,1.186886,0,0.2656778,0.36324,0.007729043,0.6854774,0.6512035,0,0,11.05281,0.6777483,0,0.6777483,-0.6777483,2.800006,20,0.1301064,1.008569,0.006183235,0,0.6854774
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05126419,35.90427,35.55222,0,0,0,-1,0,0,0,0,0,0,0.05126419,0,0,0,0,11.80586,0,0.05126419,0,0.05126419,2.848639,20.34738,0.1301046,0,0.04101135,0,0.05126419
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07103758,33.87593,33.39408,0,0,0,-1,0,0,0,0,0,0,0.07103758,0,0,0,0,11.7546,0.04613777,0.07103758,0,0.07103758,2.916031,20.82875,0.1301022,0,0.05683007,0,0.1171754
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04030464,31.61992,31.35023,0.2857903,0.1428574,0,-1,0,0.1428574,28.21319,0,0.1429329,0.2021434,0.04030464,0.1503762,0.1428574,0,0,11.68356,0.1100716,0,0.1100716,-0.1100716,2.800006,20,0.1301022,0.3143693,0.03224371,0,0.1503762
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009325551,29.84546,29.78372,0,0,0,-1,0,0,0,0,0,0,0.009325551,0,0,0,0,11.80586,0,0.009325551,0,0.009325551,2.808853,20.06319,0.1301019,0,0.007460441,0,0.009325551
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,28.30462,28.30462,1.126884,0.007973346,0,-1,0,0.007973346,0,0,1.11891,1.231599,0,0.008392995,0.007973346,0,0,11.79653,0.008392995,0,0.008392995,-0.008392995,2.800006,20,0.1301019,1.239572,0,0,0.008392995
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,26.79191,26.79191,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,25.48761,25.48761,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,24.50602,24.50602,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,23.50427,23.50427,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,22.65042,22.65042,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1530873,22.84995,21.87725,0.2206925,0.1454329,0,-1,0,0.1454329,105.2632,0,0.07525956,0.2136752,0.1530873,0.1530873,0.1454329,0,0,11.80586,0,0,0,0,2.800006,20,0.1301019,0.2427617,0.1224698,0,0.1530873
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3455614,23.26468,21.06375,0.2857339,0.2857339,0,-1,0,0.2857339,120.9382,0,0,0.2486507,0.3455614,0.3007726,0.2857339,0,0,11.80586,0,0.04478883,0,0.04478883,2.842496,20.3035,0.1301004,0.3143073,0.2764491,0,0.3455614
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5540936,23.94801,20.40488,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,114.6061,0,0,0,0.5540936,0,0,3.505263,3.33,11.76107,0.04030995,3.884094,0,3.884094,6.527271,46.62327,0.1301861,0.5318242,0.4432749,5,0.5944035
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.214869,27.7572,19.81324,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,994.2593,0,0,0,1.214869,0,0,3.505263,3.33,7.876978,3.535994,4.544869,0,4.544869,10.83891,77.42065,0.1302202,0.1344072,0.9718953,5,4.750863
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.705511,30.49648,19.16109,0,0,1.712208,0,0.6324327,0,0,0,0,0,1.705511,0,0,1.712208,1.626597,3.332109,7.626376,3.332109,0,3.332109,14.00003,100,0.1301429,0,1.364409,5,9.331888
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.083092,27.51046,20.43849,1.574077,1.574077,0,0,0,1.574077,68.8081,2.220446E-16,0,0,1.083092,1.656923,1.574077,0,0,0,10.62527,0,0.5738307,-0.5738307,13.39516,95.6795,0.1301429,1.731485,0.866474,0,11.70837
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.065897,30.57158,23.4841,0,0,0,-1,0,0,0,0.4283068,0,0,1.065897,0,0,0,0,0.6375897,10.05144,0.6375897,0,0.6375897,14.00003,100,0.1301211,0,0.8527172,0,11.11734
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.501768,37.00725,26.62383,0.10076,0.10076,0,-1,0,0.10076,1490.441,1.395705,0,0,1.501768,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1301211,0.110836,1.201414,0,12.12704
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.082628,36.7039,29.23242,1.585408,1.585408,0,-1,0,1.585408,68.28701,0,0,0,1.082628,1.66885,1.585408,0,0,0,10.62527,0,0.5862228,-0.5862228,13.3821,95.5862,0.1301211,1.743949,0.866102,0,11.7079
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.118194,39.38439,31.53848,0.9924238,0.9924238,0,-1,0,0.9924238,112.673,0,0,0,1.118194,1.044657,0.9924238,0,0,0.6513587,10.03905,0.07353698,0,0.07353698,13.45186,96.08451,0.1301186,1.091666,0.8945549,0,11.15724
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.241544,42.66286,33.77058,1.533218,1.533218,0,-1,0,1.533218,80.97633,2.220446E-16,0,0,1.241544,1.613914,1.533218,0,0,0.5778217,10.10524,0,0.3723701,-0.3723701,13.05935,93.28085,0.1301186,1.68654,0.9932349,0,11.34678
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.325791,52.93914,35.13538,1.953218,1.953218,0,-1,0,1.953218,119.0748,0,0,0,2.325791,2.056019,1.953218,0,0,0.9915662,9.732864,0.2697722,0,0.2697722,13.31527,95.10891,0.1301094,2.14854,1.860633,0,12.05866
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.015768,50.86724,35.64634,3.44313,3.33,0,-1,0,3.33,60.53357,0,0.1131305,0.4574436,2.015768,3.505263,3.33,0,0,0.721794,9.975659,0,1.489495,-1.489495,11.74521,83.89417,0.1301094,3.787444,1.612614,0,11.99143
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8819727,42.48042,36.17075,0.66441,0.66441,0,-1,0,0.66441,132.7452,0,0,0,0.8819727,0.699379,0.66441,0,0,2.376789,8.486164,0.1825937,0,0.1825937,11.91843,85.13148,0.1301031,0.730851,0.7055781,0,9.368137
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4885222,38.85442,35.43793,0.03608427,0.03608427,0,-1,0,0.03608427,1353.837,0,0,0,0.4885222,0.03798344,0.03608427,0,0,2.194195,8.650498,0.4505388,0,0.4505388,12.34585,88.18447,0.1300877,0.0396927,0.3908178,0,9.139021
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1453539,34.28837,33.29995,0.5934997,0.5934997,0,-1,0,0.5934997,24.49099,0,1.110223E-16,0,0.1453539,0.6247366,0.5934997,0,0,1.743656,9.055984,0,0.4793826,-0.4793826,11.84054,84.5751,0.1300877,0.6528497,0.1162832,0,9.201338
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.179163,32.46101,31.2561,1.097149,1.097149,0,-1,0,1.097149,16.32987,0,0,0,0.179163,1.154894,1.097149,0,0,2.276304,8.576601,0,0.9757308,-0.9757308,10.81203,77.22861,0.1300877,1.206864,0.1433304,0,8.755764
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02177931,29.86743,29.72322,1.418935,1.418935,0,-1,0,1.418935,1.534906,0,2.220446E-16,0,0.02177931,1.493616,1.418935,0,0,3.360449,7.60087,0,1.471836,-1.471836,9.260574,66.14683,0.1300877,1.560828,0.01742345,0,7.62265
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,28.23067,28.23067,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.995822,6.129034,0,3.505263,-3.505263,5.565703,39.75494,0.1300877,6.113368,0,0,6.129034
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,26.71795,26.71795,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.890559,2.623771,0,0.3410745,-0.3410745,5.206179,37.18692,0.1300877,0.3564229,0,0,2.623771
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,25.41365,25.41365,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.269531,2.282696,0,0.7465526,-0.7465526,4.419243,31.56596,0.1300877,0.7801475,0,0,2.282696
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,24.43207,24.43207,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.09903,1.536144,0,0.1523089,-0.1523089,4.258696,30.41919,0.1300877,0.1591628,0,0,1.536144
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,23.43031,23.43031,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.26827,1.383835,0,0.2393135,-0.2393135,4.006437,28.61735,0.1300877,0.2500826,0,0,1.383835
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,22.57647,22.57647,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.53417,1.144521,0,0.3272688,-0.3272688,3.661465,26.15327,0.1300877,0.3419959,0,0,1.144521
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1518045,22.76738,21.8033,0,0,0,-1,0,0,0,0,0,0,0.1518045,0,0,0,0,10.8978,0.8172525,0.1518045,0,0.1518045,3.80548,27.18194,0.1300825,0,0.1214436,0,0.969057
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1469146,21.91825,20.98979,0.4313731,0.4313731,0,-1,0,0.4313731,34.05744,0,0,0,0.1469146,0.4540769,0.4313731,0,0,10.746,0.9538766,0,0.3071623,-0.3071623,3.481702,24.86925,0.1300825,0.4745104,0.1175317,0,1.100791
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2041154,21.61187,20.3242,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.82463,0,0,0,0.2041154,0,0,3.505263,3.33,11.08729,0.6467142,3.534115,0,3.534115,6.834458,48.81746,0.1302195,1.07818,0.1632923,5,0.8508297
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5093823,22.95767,19.71911,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.3615,0,0,0,0.5093823,0,0,3.505263,3.33,7.553174,3.827418,3.839382,0,3.839382,10.47682,74.83425,0.1303246,0.7851859,0.4075058,5,4.336801
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.688826,23.47294,19.08041,0.8276128,0.8276128,4.011786,0,1.260218,0.8276128,83.23047,0,0,0,0.688826,0,0,3.184174,3.024965,3.713791,7.282862,3.713791,0,3.713791,14.00003,100,0.1304173,0.9103741,0.5510608,5,7.971688
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4926142,23.48593,20.34437,1.437292,1.437292,0,0,0,1.437292,34.27376,0,0,0,0.4926142,1.512939,1.437292,0,0,0,10.62527,0,1.020325,-1.020325,12.92451,92.31775,0.1304173,1.581022,0.3940913,0,11.11789
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9302526,29.51651,23.3698,0.2519088,0.2519088,0,-1,0,0.2519088,369.2815,0,0,0,0.9302526,0.2651672,0.2519088,0,0,1.133695,9.604949,0.6650854,0,0.6650854,13.55547,96.82456,0.1303946,0.2770997,0.7442021,0,10.5352
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.611926,37.68081,26.48936,0.7559174,0.7559174,0,-1,0,0.7559174,213.241,0.347614,0,0,1.611926,0.7957025,0.7559174,0,0,0.4686094,10.20353,0.4686094,0,0.4686094,14.00003,100,0.1303786,0.8315091,1.289541,0,11.81545
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.508224,39.68707,29.08451,2.459884,2.459884,0,-1,0,2.459884,61.31282,0,4.440892E-16,0,1.508224,2.589352,2.459884,0,0,0,10.62527,0,1.081127,-1.081127,12.86042,91.85995,0.1303786,2.705872,1.206579,0,12.1335
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.18075,39.71252,31.41074,0,0,0,-1,0,0,0,0,0,0,1.18075,0,0,0,0,1.201253,9.544147,1.18075,0,1.18075,13.98058,99.86107,0.1303383,0,0.9445996,0,10.7249
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9898515,40.63595,33.63611,1.145771,1.145771,0,-1,0,1.145771,86.39171,0,0,0,0.9898515,1.206075,1.145771,0,0,0.02050305,10.60682,0,0.2162236,-0.2162236,13.75266,98.23307,0.1303383,1.260348,0.7918812,0,11.59667
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.852853,48.80429,35.00092,0.7013755,0.7013755,0,-1,0,0.7013755,264.1742,0.8538113,0,0,1.852853,0.73829,0.7013755,0,0,0.2607515,10.3906,0.2607515,0,0.2607515,14.00003,100,0.1303294,0.771513,1.482282,0,12.24345
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.167004,43.9594,35.53205,0.8153943,0.8153943,0,-1,0,0.8153943,143.1214,0.3086941,0,0,1.167004,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1303294,0.8969338,0.9336032,0,11.79228
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3149778,38.25104,36.05646,2.213145,2.213145,0,-1,0,2.213145,14.23214,0,0,0,0.3149778,2.329626,2.213145,0,0,0,10.62527,0,2.014648,-2.014648,11.8764,84.83128,0.1303294,2.434459,0.2519822,0,10.94025
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2216848,36.85495,35.32363,0.6921148,0.6921148,0,-1,0,0.6921148,32.03006,0,0,0,0.2216848,0.7285419,0.6921148,0,0,2.238498,8.610626,0,0.5068572,-0.5068572,11.34213,81.01504,0.1303294,0.7613263,0.1773478,0,8.832311
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3005149,35.26151,33.20583,2.194612,2.194612,0,-1,0,2.194612,13.6933,0,0,0,0.3005149,2.310118,2.194612,0,0,2.801673,8.103769,0,2.009603,-2.009603,9.22382,65.8843,0.1303294,2.414073,0.2404119,0,8.404284
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.047056,31.49678,31.18215,0.7942302,0.7942302,0,-1,0,0.7942302,5.924731,0,1.110223E-16,0,0.047056,0.8360318,0.7942302,0,0,5.034565,6.094165,0,0.7889758,-0.7889758,8.392166,59.94393,0.1303294,0.8736532,0.0376448,0,6.141222
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003779478,29.67426,29.64926,0,0,0,-1,0,0,0,0,0,0,0.003779478,0,0,0,0,5.911205,5.30519,0.003779478,0,0.003779478,8.395752,59.96954,0.1303292,0,0.003023582,0,5.308969
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,28.15671,28.15671,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.907425,5.308591,0,0.9603362,-0.9603362,7.383469,52.73896,0.1303292,1.003551,0,0,5.308591
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,26.644,26.644,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.974466,4.348255,0,0.07100196,-0.07100196,7.308626,52.20437,0.1303292,0.07419705,0,0,4.348255
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,25.3397,25.3397,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.053357,4.277253,0,0.2615402,-0.2615402,7.032938,50.23518,0.1303292,0.2733095,0,0,4.277253
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,24.35139,24.35139,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.343957,4.015713,0,0.1728926,-0.1728926,6.850694,48.93343,0.1303292,0.1806728,0,0,4.015713
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.53606,3.84282,0,0,0,6.850694,48.93343,0.1303292,0,0,0,3.84282
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,22.50251,22.50251,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.53606,3.84282,0,0.01556804,-0.01556804,6.834284,48.81622,0.1303292,0.0162686,0,0,3.84282
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1392753,22.61306,21.72934,0.4666834,0.4666834,0,-1,0,0.4666834,29.84363,0,5.551115E-17,0,0.1392753,0.4912457,0.4666834,0,0,7.553358,3.827252,0,0.3519704,-0.3519704,6.463274,46.16615,0.1303292,0.5133517,0.1114202,0,3.966527
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09723192,21.54243,20.92929,0.2669427,0.2669427,0,-1,0,0.2669427,36.42427,0,5.551115E-17,0,0.09723192,0.2809923,0.2669427,0,0,7.944436,3.475282,0,0.1837604,-0.1837604,6.269574,44.78258,0.1303292,0.2936369,0.07778554,0,3.572514
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.500232,23.43953,20.25024,0.7671999,0.7671999,0,0,0,0.7671999,65.2023,0,0,0,0.500232,0.8075789,0.7671999,0,0,8.148614,3.291522,0,0.3073469,-0.3073469,5.945602,42.4685,0.1303292,0.8439199,0.4001856,0,3.791754
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8567284,25.16243,19.64516,0.5831679,0.5831679,0,0,0,0.5831679,146.9094,0,0,0,0.8567284,0.613861,0.5831679,0,0,8.49011,2.984175,0.2428675,0,0.2428675,6.176006,44.11424,0.1303209,0.6414847,0.6853828,0,3.840903
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.059306,25.85609,19.00645,2.120098,2.120098,0,0,0,2.120098,49.96496,0,0,0,1.059306,2.231682,2.120098,0,0,8.247243,3.202755,0,1.172376,-1.172376,4.940214,35.28717,0.1303209,2.332107,0.8474447,0,4.262061
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.453615,29.87569,20.25024,1.950325,1.950325,0,0,0,1.950325,74.5319,0,2.220446E-16,0,1.453615,2.052974,1.950325,0,0,9.549883,2.03038,0,0.5993597,-0.5993597,4.308433,30.77446,0.1303209,2.145358,1.162892,0,3.483994
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.90143,53.16561,23.25551,1.032601,1.032601,0,-1,0,1.032601,377.8253,0,0,0,3.90143,1.086949,1.032601,0,0,10.21584,1.43102,2.814481,0,2.814481,6.978484,49.84621,0.130225,1.135862,3.121144,0,5.332449
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.445871,62.74239,26.36162,1.8533,1.8533,0,-1,0,1.8533,239.8894,0,0,0,4.445871,1.950842,1.8533,0,0,7.401357,3.964053,2.495028,0,2.495028,9.345476,66.75327,0.13014,2.03863,3.556696,0,8.409924
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.52977,47.6795,28.97022,1.808634,1.808634,0,-1,0,1.808634,139.8719,0,0,0,2.52977,1.903825,1.808634,0,0,4.906329,6.209579,0.6259449,0,0.6259449,9.9393,70.99485,0.1301187,1.989497,2.023816,0,8.739348
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.245578,47.9084,31.27627,1.411405,1.411405,0,-1,0,1.411405,159.1023,0,0,0,2.245578,1.48569,1.411405,0,0,4.280384,6.772929,0.7598885,0,0.7598885,10.66019,76.14408,0.1300929,1.552546,1.796463,0,9.018507
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.401461,43.60615,33.50837,1.53291,1.53291,0,-1,0,1.53291,91.4249,2.220446E-16,0,0,1.401461,1.613589,1.53291,0,0,3.520495,7.456829,0,0.2121279,-0.2121279,10.43659,74.54693,0.1300929,1.686201,1.121169,0,8.85829
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.231776,43.74971,34.86646,1.185484,1.185484,0,-1,0,1.185484,103.9049,0,0,0,1.231776,1.247878,1.185484,0,0,3.756193,7.2447,0,0.01610208,-0.01610208,10.41962,74.42569,0.1300929,1.304033,0.985421,0,8.476477
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.847547,49.21879,35.41776,1.507496,1.507496,0,-1,0,1.507496,122.5573,0,0,0,1.847547,1.586838,1.507496,0,0,3.774084,7.228599,0.260709,0,0.260709,10.66695,76.19233,0.130084,1.658246,1.478038,0,9.076145
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9512653,42.76659,35.94889,2.15131,2.15131,0,-1,0,2.15131,44.21796,0,0,0,0.9512653,2.264537,2.15131,0,0,3.513375,7.463236,0,1.313271,-1.313271,9.282639,66.30443,0.130084,2.366441,0.7610122,0,8.414502
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4954898,38.69122,35.22951,0,0,0,-1,0,0,0,0,0,0,0.4954898,0,0,0,0,4.972566,6.149965,0.4954898,0,0.4954898,9.752701,69.66201,0.1300672,0,0.3963919,0,6.645455
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3406659,35.45829,33.12515,0,0,0,-1,0,0,0,0,0,0,0.3406659,0,0,0,0,4.477076,6.595906,0.3406659,0,0.3406659,10.07588,71.97047,0.1300556,0,0.2725327,0,6.936572
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1841439,32.34574,31.10819,1.601204,1.601204,0,-1,0,1.601204,11.50034,0,0,0,0.1841439,1.685478,1.601204,0,0,4.13641,6.902505,0,1.501334,-1.501334,8.49334,60.6666,0.1300556,1.761324,0.1473151,0,7.086649
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002838162,29.59407,29.57531,3.730391,3.33,0,-1,0,3.33,0.08523007,4.440892E-16,0.4003905,0.7734295,0.002838162,3.505263,3.33,0,0,5.804558,5.401172,0,3.502425,-3.502425,4.80146,34.29608,0.1300556,4.103429,0.002270529,0,5.40401
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,28.08276,28.08276,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.696142,1.898747,0,0.3463395,-0.3463395,4.436387,31.68841,0.1300556,0.3619247,0,0,1.898747
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,26.57004,26.57004,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.08096,1.552407,0,0.3817351,-0.3817351,4.034002,28.81425,0.1300556,0.3989132,0,0,1.552407
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,25.25902,25.25902,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.50511,1.170672,0,0.653805,-0.653805,3.344831,23.8916,0.1300556,0.6832262,0,0,1.170672
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,24.27743,24.27743,0.5675972,0.4910237,0,-1,0,0.4910237,0,0,0.07657345,0.1333332,0,0.516867,0.4910237,0,0,11.23156,0.516867,0,0.516867,-0.516867,2.800006,20,0.1300556,0.6243569,0,0,0.516867
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,23.27568,23.27568,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300556,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,22.40839,22.40839,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300556,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04085523,21.89338,21.63522,0,0,0,-1,0,0,0,0,0,0,0.04085523,0,0,0,0,11.80586,0,0.04085523,0,0.04085523,2.838764,20.27685,0.1300542,0,0.03268418,0,0.04085523
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09503494,21.43408,20.83516,0.07334878,0.07334878,0,-1,0,0.07334878,129.5658,0,0,0.0276958,0.09503494,0.07720925,0.07334878,0,0,11.76501,0.0367697,0.0178257,0,0.0178257,2.855675,20.39764,0.1300536,0.08068366,0.07602796,0,0.1318046
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1504337,21.10236,20.15612,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,171.6033,0,0,0,0.1504337,0,0,3.505263,3.33,11.74718,0.05281283,3.480434,0,3.480434,6.157505,43.98209,0.130121,0.09643,0.1203469,5,0.2032465
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.374745,28.58457,19.55103,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,398.5322,4.440892E-16,0,0,1.374745,0,0,3.505263,3.33,8.266746,3.185203,4.704745,0,4.704745,10.62082,75.86283,0.130167,0.3794473,1.099796,5,4.559948
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.495022,36.06355,18.91233,0.7856723,0.7856723,1.908807,0,0.6861044,0.7856723,317.5652,0,0,0,2.495022,0,0,1.123135,1.066978,3.562001,7.419474,3.562001,0,3.562001,14.00003,100,0.1300983,0.8642395,1.996018,5,9.914495
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.853998,40.29555,20.15612,2.641253,2.641253,0,0,0,2.641253,108.0547,0.0737314,0,0,2.853998,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,2.905379,2.283199,0,13.47927
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.365909,48.11059,23.14794,2.535264,2.535264,0,-1,0,2.535264,132.7636,0.6972098,0,0,3.365909,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,2.788791,2.692727,0,13.99118
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.644835,54.42598,26.24733,0.5431021,0.5431021,0,-1,0,0.5431021,671.1141,3.073149,0,0,3.644835,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,0.5974123,2.915868,0,14.27011
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.718627,58.33345,28.81559,2.191977,2.191977,0,-1,0,2.191977,169.6472,1.411283,0,0,3.718627,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,2.411174,2.974901,0,14.3439
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.595869,60.01621,31.14181,1.180134,1.180134,0,-1,0,1.180134,304.7,2.353622,0,0,3.595869,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,1.298147,2.876695,0,14.22114
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.282033,59.68924,33.39408,0.1579596,0.1579596,0,-1,0,0.1579596,2077.767,3.11576,0,0,3.282033,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,0.1737556,2.625627,0,13.90731
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.796843,56.70951,34.75216,0,0,0,-1,0,0,0,2.796843,0,0,2.796843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,0,2.237474,0,13.42212
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.136034,51.49974,35.30346,0,0,0,-1,0,0,0,2.136034,0,0,2.136034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,0,1.708827,0,12.76131
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.298057,45.28806,35.83459,0,0,0,-1,0,0,0,1.298057,0,0,1.298057,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300983,0,1.038446,0,11.92333
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3362305,37.46672,35.13538,0.7810097,0.7810097,0,-1,0,0.7810097,43.05074,0,0,0,0.3362305,0.8221155,0.7810097,0,0,0,10.62527,0,0.4858851,-0.4858851,13.48786,96.34167,0.1300983,0.8591107,0.2689844,0,10.9615
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1041602,33.73695,33.03102,0.5722794,0.5722794,0,-1,0,0.5722794,18.20094,0,0,0,0.1041602,0.6023994,0.5722794,0,0,0.5398723,10.13939,0,0.4982392,-0.4982392,12.96267,92.59032,0.1300983,0.6295074,0.08332817,0,10.24355
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.0613877,31.42435,31.01407,2.78612,2.78612,0,-1,0,2.78612,2.20334,0,4.440892E-16,0,0.0613877,2.932758,2.78612,0,0,1.093471,9.64115,0,2.87137,-2.87137,9.93598,70.97115,0.1300983,3.064732,0.04911016,0,9.702538
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02175849,29.62504,29.48118,0,0,0,-1,0,0,0,0,0,0,0.02175849,0,0,0,0,4.283883,6.76978,0.02175849,0,0.02175849,9.956622,71.11859,0.1300975,0,0.01740679,0,6.791539
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,28.00208,28.00208,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.262124,6.789362,0,0.8525615,-0.8525615,9.057943,64.69947,0.1300975,0.8909268,0,0,6.789362
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,26.48936,26.48936,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.209414,5.936801,0,0.1039572,-0.1039572,8.948363,63.91675,0.1300975,0.1086353,0,0,5.936801
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,25.20523,25.20523,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.324923,5.832844,0,0.04134795,-0.04134795,8.904778,63.60543,0.1300975,0.04320861,0,0,5.832844
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,24.20348,24.20348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.370865,5.791496,0,0,0,8.904778,63.60543,0.1300975,0,0,0,5.791496
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,23.18155,23.18155,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.370865,5.791496,0,0.1907875,-0.1907875,8.703671,62.16895,0.1300975,0.1993729,0,0,5.791496
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,22.33443,22.33443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.582851,5.600708,0,0,0,8.703671,62.16895,0.1300975,0,0,0,5.600708
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04050373,21.81035,21.55454,0,0,0,-1,0,0,0,0,0,0,0.04050373,0,0,0,0,5.582851,5.600708,0.04050373,0,0.04050373,8.742096,62.44342,0.1300962,0,0.03240298,0,5.641212
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09151159,21.3376,20.76121,0.299272,0.299272,0,-1,0,0.299272,30.57807,0,0,0,0.09151159,0.3150232,0.299272,0,0,5.542347,5.637162,0,0.2235116,-0.2235116,8.506494,60.76055,0.1300962,0.3291992,0.07320927,0,5.728673
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.28166,21.86159,20.08216,0.3428803,0.3428803,0,0,0,0.3428803,82.14529,0,0,0,0.28166,0.3609266,0.3428803,0,0,5.790693,5.41365,0,0.07926661,-0.07926661,8.422939,60.16373,0.1300962,0.3771683,0.225328,0,5.69531
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.255284,27.68164,19.47708,0.3472607,0.3472607,0,0,0,0.3472607,361.4817,0,0,0,1.255284,0.3655376,0.3472607,0,0,5.878767,5.334383,0.8897465,0,0.8897465,9.267027,66.19292,0.130066,0.3819868,1.004227,0,6.589668
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.083473,32.87889,18.83165,0.710606,0.710606,0,0,0,0.710606,293.1967,0,0,0,2.083473,0.7480063,0.710606,0,0,4.989021,6.135156,1.335467,0,1.335467,10.53396,75.24244,0.1300208,0.7816666,1.666779,0,8.218629
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.630132,46.74832,20.06199,0,0,0,0,0,0,0,0,0,0,3.630132,0,0,0,0,3.653554,7.337076,3.630132,0,3.630132,13.97781,99.84129,0.129898,0,2.904105,0,10.96721
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.63929,50.45236,23.04709,0.1554372,0.1554372,0,-1,0,0.1554372,2341.325,3.45225,0,0,3.63929,0.1636181,0.1554372,0,0,0.0234218,10.60419,0.0234218,0,0.0234218,14.00003,100,0.1298972,0.1709809,2.911432,0,14.24348
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.297279,51.03837,26.11286,0.9220561,0.9220561,0,-1,0,0.9220561,357.6007,2.326694,0,0,3.297279,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,1.014262,2.637824,0,13.92255
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.050182,43.44465,28.68784,0.8937473,0.8937473,0,-1,0,0.8937473,229.3917,1.109395,0,0,2.050182,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,0.9831221,1.640145,0,12.67546
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.196984,39.41439,31.01407,0,0,0,-1,0,0,0,1.196984,0,0,1.196984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,0,0.9575875,0,11.82226
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.089527,48.82862,33.25961,1.549944,1.549944,0,-1,0,1.549944,134.813,0.4580065,0,0,2.089527,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,1.704938,1.671621,0,12.7148
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.803846,56.62402,34.62442,0.1472002,0.1472002,0,-1,0,0.1472002,1904.784,2.648898,0,0,2.803846,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,0.1619202,2.243077,0,13.42912
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.508228,54.58045,35.169,1.116525,1.116525,0,-1,0,1.116525,224.6458,1.332938,0,0,2.508228,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1298972,1.228178,2.006582,0,13.1335
