Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,33.21255,33.21255,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.130178,4.208114,0,0.1755777,-0.1755777,7.050672,50.36184,0.1008408,0.1834787,0,0,4.208114
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,31.99904,31.99904,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.325264,4.032537,0,0.4036106,-0.4036106,6.625229,47.32297,0.1008408,0.421773,0,0,4.032537
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.77372,3.628926,0,0,0,6.625229,47.32297,0.1008408,0,0,0,3.628926
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,30.14989,30.14989,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.77372,3.628926,0,0.4474414,-0.4474414,6.153584,43.95409,0.1008408,0.4675763,0,0,3.628926
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01949866,29.48414,29.35533,0.185444,0.185444,0,0,0,0.185444,10.51459,0,2.775558E-17,0,0.01949866,0.1952042,0.185444,0,0,8.270878,3.181484,0,0.1757055,-0.1757055,5.968375,42.63116,0.1008408,0.2039884,0.01559893,0,3.200983
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7845091,33.98685,28.6619,0.1040843,0.1040843,0,0,0,0.1040843,753.7245,0,0,0,0.7845091,0.1095624,0.1040843,0,0,8.466106,3.005779,0.6749466,0,0.6749466,6.608685,47.2048,0.1007385,0.1144927,0.6276072,0,3.790288
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.804648,40.69915,27.93235,1.260091,1.260091,0,0,0,1.260091,143.2157,0,0,0,1.804648,1.326411,1.260091,0,0,7.791159,3.613231,0.4782368,0,0.4782368,7.06238,50.44547,0.1006661,1.3861,1.443718,0,5.417879
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.611744,48.81344,29.35533,0.6539861,0.6539861,0,0,0,0.6539861,399.3578,0,0,0,2.611744,0.6884064,0.6539861,0,0,7.312922,4.043644,1.923338,0,1.923338,8.887019,63.47858,0.100376,0.7193847,2.089396,0,6.655388
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.152978,57.82958,32.8875,1.609751,1.609751,0,-1,0,1.609751,195.8674,0,0,0,3.152978,1.694475,1.609751,0,0,5.389585,5.774648,1.458503,0,1.458503,10.27068,73.36183,0.1001572,1.770726,2.522382,0,8.927626
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.454888,65.26116,36.48469,0.6007872,0.6007872,0,-1,0,0.6007872,575.0601,0,0,0,3.454888,0.6324076,0.6007872,0,0,3.931082,7.087301,2.82248,0,2.82248,12.94832,92.48779,0.09973639,0.660866,2.76391,0,10.54219
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.550847,70.1961,39.55457,0,0,0,-1,0,0,0,2.442246,0,0,3.550847,0,0,0,0,1.108601,9.627533,1.108601,0,1.108601,14.00003,100,0.09957208,0,2.840678,0,13.17838
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.462399,72.46962,42.08994,1.844548,1.844548,0,-1,0,1.844548,187.7099,1.52077,0,0,3.462399,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09957208,2.029003,2.769919,0,14.08767
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.190977,72.54517,44.5314,1.796189,1.796189,0,-1,0,1.796189,177.6526,1.300252,0,0,3.190977,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09957208,1.975808,2.552782,0,13.81625
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.756051,69.73773,46.03384,0.3722531,0.3722531,0,-1,0,0.3722531,740.3701,2.364205,0,0,2.756051,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09957208,0.4094785,2.204841,0,13.38132
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.73998,70.25968,46.60447,0.3075007,0.3075007,0,-1,0,0.3075007,891.0483,2.416295,0,0,2.73998,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09957208,0.3382508,2.191984,0,13.36525
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.354723,57.89674,47.17511,1.401272,1.401272,0,-1,0,1.401272,96.67806,0,0,0,1.354723,1.475024,1.401272,0,0,0,10.62527,0,0.1203006,-0.1203006,13.87322,99.09423,0.09957208,1.541399,1.083778,0,11.98
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5028601,50.34521,46.56113,2.46826,2.46826,0,-1,0,2.46826,20.37306,0,0,0,0.5028601,2.598169,2.46826,0,0,0.1336673,10.50497,0,2.095309,-2.095309,11.66457,83.31819,0.09957208,2.715086,0.4022881,0,11.00783
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008278619,44.83711,44.77699,0.0641357,0.0641357,0,-1,0,0.0641357,12.90797,0,0,0,0.008278619,0.06751126,0.0641357,0,0,2.461788,8.409665,0,0.05923264,-0.05923264,11.60213,82.87222,0.09957208,0.07054927,0.006622895,0,8.417943
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,42.98562,42.98562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527602,8.350432,0,0,0,11.60213,82.87222,0.09957208,0,0,0,8.350432
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,41.12202,41.12202,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.527602,8.350432,0,0.07324241,-0.07324241,11.52493,82.32076,0.09957208,0.07653832,0,0,8.350432
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,39.28731,39.28731,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.608983,8.27719,0,2.804226,-2.804226,8.569016,61.20714,0.09957208,2.930416,0,0,8.27719
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.724789,5.472964,0,0,0,8.569016,61.20714,0.09957208,0,0,0,5.472964
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,35.81292,35.81292,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.724789,5.472964,0,0.1202226,-0.1202226,8.44229,60.30196,0.09957208,0.1256326,0,0,5.472964
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,34.6572,34.6572,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.85837,5.352742,0,0.1375034,-0.1375034,8.297349,59.26666,0.09957208,0.1436911,0,0,5.352742
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,33.42202,33.42202,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.011151,5.215238,0,0.2136632,-0.2136632,8.072128,57.65794,0.09957208,0.223278,0,0,5.215238
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,32.17962,32.17962,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.248555,5.001575,0,0.3041835,-0.3041835,7.751491,55.36768,0.09957208,0.3178717,0,0,5.001575
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,31.28394,31.28394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.586536,4.697392,0,0,0,7.751491,55.36768,0.09957208,0,0,0,4.697392
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,30.33047,30.33047,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.586536,4.697392,0,0.1394335,-0.1394335,7.604515,54.31786,0.09957208,0.145708,0,0,4.697392
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01838125,29.67916,29.55758,0.1513664,0.1513664,0,0,0,0.1513664,12.14355,0,0,0,0.01838125,0.1593331,0.1513664,0,0,6.741463,4.557958,0,0.1409518,-0.1409518,7.455939,53.2566,0.09957208,0.1665031,0.014705,0,4.576339
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9396346,35.3005,28.87137,0.03045003,0.03045003,0,0,0,0.03045003,3085.825,0,0,0,0.9396346,0.03205266,0.03045003,0,0,6.898076,4.417006,0.9075819,0,0.9075819,8.316947,59.40664,0.09943797,0.03349504,0.7517076,0,5.356641
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.324912,45.03955,28.1346,0.9255211,0.9255211,0,0,0,0.9255211,251.2003,0,0,0,2.324912,0.9742327,0.9255211,0,0,5.990494,5.23383,1.350679,0,1.350679,9.598313,68.55924,0.09923904,1.018073,1.85993,0,7.558742
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.609516,49.026,29.55758,1.594482,1.594482,0,0,0,1.594482,163.6592,0,0,0,2.609516,1.678402,1.594482,0,0,4.639814,6.449441,0.9311138,0,0.9311138,10.48165,74.86874,0.09910237,1.75393,2.087613,0,9.058957
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.148879,58.06021,33.11143,0.6270722,0.6270722,0,-1,0,0.6270722,502.1557,0,0,0,3.148879,0.660076,0.6270722,0,0,3.708701,7.287444,2.488803,0,2.488803,12.84273,91.73361,0.0987389,0.6897793,2.519103,0,10.43632
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.449491,65.48589,36.70861,1.618429,1.618429,0,-1,0,1.618429,213.1382,0.5259834,0,0,3.449491,1.70361,1.618429,0,0,1.219898,9.527366,1.219898,0,1.219898,14.00003,100,0.09856171,1.780272,2.759593,0,12.97686
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.544978,70.39116,39.75682,0.8085124,0.8085124,0,-1,0,0.8085124,438.4568,2.693912,0,0,3.544978,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,0.8893636,2.835982,0,14.17025
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.455695,72.66367,42.29941,0.7803425,0.7803425,0,-1,0,0.7803425,442.8434,2.634282,0,0,3.455695,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,0.8583767,2.764556,0,14.08097
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.184802,72.68617,44.69753,0.9984114,0.9984114,0,-1,0,0.9984114,318.9869,2.133842,0,0,3.184802,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,1.098253,2.547841,0,13.81008
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.749532,69.87061,46.19997,0.05445157,0.05445157,0,-1,0,0.05445157,5049.499,2.692214,0,0,2.749532,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,0.05989672,2.199625,0,13.37481
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.141843,64.50868,46.76339,1.261504,1.261504,0,-1,0,1.261504,169.7849,0.8139438,0,0,2.141843,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,1.387654,1.713474,0,12.76712
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.348259,57.9662,47.29069,0,0,0,-1,0,0,0,1.348259,0,0,1.348259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09856171,0,1.078607,0,11.97353
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4356191,49.95362,46.68393,1.897114,1.897114,0,-1,0,1.897114,22.9622,0,2.220446E-16,0,0.4356191,1.996962,1.897114,0,0,0,10.62527,0,1.561343,-1.561343,12.35423,88.24431,0.09856171,2.086825,0.3484952,0,11.06089
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,44.9359,44.9359,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.734825,9.063931,0,2.266458,-2.266458,9.965171,71.17965,0.09856171,2.368449,0,0,9.063931
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,43.10842,43.10842,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.253112,6.797473,0,0.2163164,-0.2163164,9.737154,69.55096,0.09856171,0.2260506,0,0,6.797473
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,41.3026,41.3026,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.493464,6.581157,0,1.316689,-1.316689,8.349242,59.63732,0.09856171,1.37594,0,0,6.581157
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,39.45345,39.45345,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.956451,5.264468,0,3.505263,-3.505263,4.65437,33.24543,0.09856171,4.429963,0,0,5.264468
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,37.53928,37.53928,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.851189,1.759205,0,0.558678,-0.558678,4.065472,29.03903,0.09856171,0.5838185,0,0,1.759205
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,35.97906,35.97906,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.47194,1.200527,0,0.5322582,-0.5322582,3.504422,25.03154,0.09856171,0.5562097,0,0,1.200527
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,34.82334,34.82334,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.06334,0.6682685,0,0.5812606,-0.5812606,2.89172,20.6551,0.09856171,0.6074173,0,0,0.6682685
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,33.58094,33.58094,0.4579619,0.08265749,0,-1,0,0.08265749,0,0,0.3753044,0.4211006,0,0.08700789,0.08265749,0,0,11.70918,0.08700789,0,0.08700789,-0.08700789,2.800006,20,0.09856171,0.5037581,0,0,0.08700789
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,32.33854,32.33854,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09856171,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,31.45008,31.45008,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09856171,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,30.51105,30.51105,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09856171,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01789733,29.8422,29.72371,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.918523,0,0,0,0.01789733,0,0,3.505263,3.33,11.80586,0,3.347897,0,3.347897,5.9761,42.68634,0.09916019,0.1984878,0.01431786,5,0.01789733
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7862654,34.37993,29.03028,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,124.7078,4.440892E-16,0,0,0.7862654,0,0,3.505263,3.33,8.457963,3.013108,4.116265,0,4.116265,9.881132,70.57938,0.09983995,0.693535,0.6290123,5,3.799373
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.803642,41.09184,28.30073,2.230725,2.230725,4.641878,0,1.432233,2.230725,80.85452,0,0,0,1.803642,0,0,2.411153,2.290595,4.341697,6.717746,4.094237,0,4.094237,13.76527,98.32314,0.1007369,2.453798,1.442914,5,8.521389
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.6078,49.2016,29.72371,1.444831,1.444831,0,0,0,1.444831,180.4917,0.839465,0,0,2.6078,1.520875,1.444831,0,0,0.2474604,10.40256,0.2474604,0,0.2474604,14.00003,100,0.1007008,1.589314,2.08624,0,13.01036
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.145397,58.25323,33.29923,2.967511,2.967511,0,-1,0,2.967511,105.9944,0.02170098,0,0,3.145397,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,3.264262,2.516318,0,13.77067
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.444943,65.66505,36.88919,1.084779,1.084779,0,-1,0,1.084779,317.5711,2.303071,0,0,3.444943,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,1.193257,2.755955,0,14.07022
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.539483,70.56244,39.93741,2.684675,2.684675,0,-1,0,2.684675,131.8403,0.7135102,0,0,3.539483,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,2.953142,2.831587,0,14.16476
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.450012,72.80407,42.45832,1.95684,1.95684,0,-1,0,1.95684,176.3053,1.390181,0,0,3.450012,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,2.152524,2.760009,0,14.07529
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.17861,72.81783,44.85645,0.6233051,0.6233051,0,-1,0,0.6233051,509.9605,2.5225,0,0,3.17861,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,0.6856356,2.542888,0,13.80388
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.742179,70.03834,46.40222,1.26053,1.26053,0,-1,0,1.26053,217.5417,1.415305,0,0,2.742179,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,1.386583,2.193743,0,13.36745
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.134891,64.6327,46.92952,0,0,0,-1,0,0,0,2.134891,0,0,2.134891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,0,1.707913,0,12.76017
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.341203,58.08506,47.45682,0,0,0,-1,0,0,0,1.341203,0,0,1.341203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,0,1.072962,0,11.96648
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3893713,49.7691,46.85007,0.01949824,0.01949824,0,-1,0,0.01949824,1996.956,0.3688468,0,0,0.3893713,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,0.02144806,0.311497,0,11.01465
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,45.10204,45.10204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1007008,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,43.27455,43.27455,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1007008,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,41.46151,41.46151,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1007008,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,39.61236,39.61236,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1007008,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,37.70542,37.70542,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1007008,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,36.13797,36.13797,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1007008,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,34.98225,34.98225,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1007008,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,33.74707,33.74707,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1007008,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,32.52634,32.52634,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1007008,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,31.60899,31.60899,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1007008,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,30.67719,30.67719,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1007008,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03010673,30.10393,29.9043,0.5865733,0.5865733,0,0,0,0.5865733,5.132646,0,0,0,0.03010673,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5873389,-0.5873389,4.38025,31.28744,0.1007008,0.6452306,0.02408538,0,2.116597
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7872884,34.5738,29.21087,0,0,0,0,0,0,0,0,0,0,0.7872884,0,0,0,0,10.14014,1.499151,0.7872884,0,0.7872884,5.127137,36.62233,0.1005863,0,0.6298307,0,2.286439
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.803207,41.28483,28.48132,0.5867496,0.5867496,0,0,0,0.5867496,307.3213,0,0,0,1.803207,0.6176312,0.5867496,0,0,9.352848,2.207711,1.185575,0,1.185575,6.251873,44.65614,0.1004144,0.6454246,1.442565,0,4.010917
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.605829,49.39157,29.9043,2.239561,2.239561,0,0,0,2.239561,116.3545,0,0,0,2.605829,2.357432,2.239561,0,0,8.167273,3.274729,0.2483967,0,0.2483967,6.487523,46.33935,0.1003784,2.463517,2.084663,0,5.880558
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.141974,58.43811,33.47981,1.295687,1.295687,0,-1,0,1.295687,242.4949,0,0,0,3.141974,1.363881,1.295687,0,0,7.918876,3.498286,1.778093,0,1.778093,8.17437,58.38824,0.1001219,1.425255,2.513579,0,6.640259
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.439643,65.8726,37.09866,2.665886,2.665886,0,-1,0,2.665886,129.0244,0,0,0,3.439643,2.806196,2.665886,0,0,6.140783,5.098569,0.6334473,0,0.6334473,8.775311,62.68066,0.1000308,2.932475,2.751715,0,8.538213
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.533343,70.75439,40.13966,2.617008,2.617008,0,-1,0,2.617008,135.0146,0,0,0,3.533343,2.754745,2.617008,0,0,5.507336,5.668672,0.7785981,0,0.7785981,9.513953,67.95667,0.09991903,2.878709,2.826674,0,9.202015
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.443167,72.98708,42.66058,1.158771,1.158771,0,-1,0,1.158771,297.1396,0,0,0,3.443167,1.219759,1.158771,0,0,4.728738,6.36941,2.223408,0,2.223408,11.62326,83.02315,0.09960131,1.274648,2.754533,0,9.812577
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.171324,72.99187,45.0587,0.4796093,0.4796093,0,-1,0,0.4796093,661.2307,0.1611426,0,0,3.171324,0.5048519,0.4796093,0,0,2.50533,8.370478,2.50533,0,2.50533,14.00003,100,0.09924573,0.5275702,2.537059,0,11.5418
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.735429,70.15992,46.56113,1.928838,1.928838,0,-1,0,1.928838,141.8174,0.705073,0,0,2.735429,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09924573,2.121722,2.188344,0,13.3607
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.127854,64.74756,47.08844,0.159757,0.159757,0,-1,0,0.159757,1331.932,1.959689,0,0,2.127854,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09924573,0.1757327,1.702284,0,12.75313
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.334031,58.19507,47.61573,1.310053,1.310053,0,-1,0,1.310053,101.8303,0,0,0,1.334031,1.379003,1.310053,0,0,0,10.62527,0,0.044972,-0.044972,13.95262,99.66139,0.09924573,1.441058,1.067225,0,11.95931
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.424749,50.20227,47.00898,0.2414568,0.2414568,0,-1,0,0.2414568,175.9109,0.120615,0,0,0.424749,0.2541651,0.2414568,0,0,0.04996889,10.5803,0.04996889,0,0.04996889,14.00003,100,0.09923866,0.2656025,0.3397992,0,11.00505
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,45.26095,45.26095,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09923866,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,43.4768,43.4768,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09923866,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,41.6132,41.6132,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09923866,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09923866,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,37.87155,37.87155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09923866,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,36.30411,36.30411,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09923866,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,35.14838,35.14838,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09923866,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09923866,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,32.68525,32.68525,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09923866,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,31.79679,31.79679,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09923866,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,30.85777,30.85777,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09923866,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03692939,30.31561,30.07043,0.6606495,0.6606495,0,0,0,0.6606495,5.589861,0,1.110223E-16,0,0.03692939,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6584912,-0.6584912,8.635045,61.67877,0.09923866,0.7267145,0.02954351,0,6.231025
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.035791,36.51704,29.377,0.7297608,0.7297608,0,0,0,0.7297608,141.9356,0,0,0,1.035791,0.7681693,0.7297608,0,0,5.655188,5.535604,0.2676213,0,0.2676213,8.888933,63.49225,0.09920083,0.8027369,0.8286325,0,6.571395
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.349163,45.82977,28.6619,1.697201,1.697201,0,0,0,1.697201,138.4139,0,0,0,2.349163,1.786528,1.697201,0,0,5.387567,5.776464,0.5626351,0,0.5626351,9.422696,67.30483,0.0991214,1.866921,1.87933,0,8.125627
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.604034,49.56652,30.07043,1.651953,1.651953,0,0,0,1.651953,157.6336,0,0,0,2.604034,1.738898,1.651953,0,0,4.824932,6.282835,0.8651358,0,0.8651358,10.24344,73.16725,0.0989995,1.817148,2.083227,0,8.886869
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.138048,58.64431,33.68206,1.430369,1.430369,0,-1,0,1.430369,219.3873,0,0,0,3.138048,1.505651,1.430369,0,0,3.959796,7.061458,1.632397,0,1.632397,11.79206,84.22885,0.09877031,1.573406,2.510439,0,10.19951
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.434388,66.07152,37.30091,0.9156547,0.9156547,0,-1,0,0.9156547,375.0746,0.1431416,0,0,3.434388,0.963847,0.9156547,0,0,2.327399,8.530615,2.327399,0,2.327399,14.00003,100,0.09844538,1.00722,2.74751,0,11.965
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.526896,70.95215,40.34913,1.900562,1.900562,0,-1,0,1.900562,185.5712,1.526304,0,0,3.526896,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,2.090619,2.821517,0,14.15217
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.436168,73.16826,42.86283,0.8329183,0.8329183,0,-1,0,0.8329183,412.5457,2.559412,0,0,3.436168,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,0.9162102,2.748935,0,14.06144
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.164642,73.12701,45.22483,1.999341,1.999341,0,-1,0,1.999341,158.2843,1.060073,0,0,3.164642,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,2.199275,2.531714,0,13.78992
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.728373,70.28694,46.72727,1.375247,1.375247,0,-1,0,1.375247,198.3915,1.280745,0,0,2.728373,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,1.512772,2.182698,0,13.35365
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.763273,71.29109,47.25457,1.125997,1.125997,0,-1,0,1.125997,245.4067,1.578013,0,0,2.763273,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,1.238597,2.210619,0,13.38855
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.326633,58.31084,47.78187,0.1683403,0.1683403,0,-1,0,0.1683403,788.0662,1.149433,0,0,1.326633,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09844538,0.1851743,1.061306,0,11.95191
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4671786,50.69884,47.17511,0.5190447,0.5190447,0,-1,0,0.5190447,90.00739,0,0,0,0.4671786,0.5463628,0.5190447,0,0,0,10.62527,0,0.07918428,-0.07918428,13.91656,99.4038,0.09844538,0.5709491,0.3737428,0,11.09245
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,45.42708,45.42708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08798254,10.54609,0,0,0,13.91656,99.4038,0.09844538,0,0,0,10.54609
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,43.63572,43.63572,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.08798254,10.54609,0,3.505263,-3.505263,10.22169,73.01192,0.09844538,3.696404,0,0,10.54609
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,41.80823,41.80823,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.982719,7.040827,0,2.745182,-2.745182,7.328013,52.34285,0.09844538,2.868715,0,0,7.040827
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,39.93741,39.93741,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.032921,4.295645,0,0.4793669,-0.4793669,6.822716,48.73359,0.09844538,0.5009384,0,0,4.295645
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.565551,3.816278,0,0,0,6.822716,48.73359,0.09844538,0,0,0,3.816278
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,36.48469,36.48469,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.565551,3.816278,0,0.3325806,-0.3325806,6.472145,46.22952,0.09844538,0.3475467,0,0,3.816278
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,35.32896,35.32896,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.935085,3.483698,0,0.4334844,-0.4334844,6.015213,42.96572,0.09844538,0.4529912,0,0,3.483698
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,34.07212,34.07212,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.416735,3.050213,0,0.4760847,-0.4760847,5.513375,39.38117,0.09844538,0.4975085,0,0,3.050213
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,32.87306,32.87306,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.945718,2.574128,0,0.2604145,-0.2604145,5.238874,37.42046,0.09844538,0.2721331,0,0,2.574128
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,31.97737,31.97737,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.235066,2.313714,0,0.1470024,-0.1470024,5.08392,36.31364,0.09844538,0.1536175,0,0,2.313714
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.398403,2.166712,0,0,0,5.08392,36.31364,0.09844538,0,0,0,2.166712
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01701747,30.34234,30.22934,0,0,0,0,0,0,0,0,0,0,0.01701747,0,0,0,0,9.398403,2.166712,0.01701747,0,0.01701747,5.100064,36.42896,0.09844301,0,0.01361397,0,2.183729
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.050203,36.81002,29.55758,0.0004603162,0.0004603162,0,0,0,0.0004603162,228148.2,0,0,0,1.050203,0.0004845433,0.0004603162,0,0,9.381386,2.182027,1.049718,0,1.049718,6.095915,43.54216,0.09829716,0.0005063477,0.8401625,0,3.23223
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.802512,41.65653,28.82803,0.8406414,0.8406414,0,0,0,0.8406414,214.421,0,0,0,1.802512,0.8848857,0.8406414,0,0,8.331667,3.126774,0.9176261,0,0.9176261,6.966451,49.76027,0.09817002,0.9247055,1.442009,0,4.929286
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.601974,49.75577,30.25101,0.5474517,0.5474517,0,0,0,0.5474517,475.2883,0,0,0,2.601974,0.5762649,0.5474517,0,0,7.414041,3.952637,2.025708,0,2.025708,8.888207,63.48707,0.09789051,0.6021968,2.081579,0,6.554611
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.134452,58.82752,33.86264,0,0,0,-1,0,0,0,0,0,0,3.134452,0,0,0,0,5.388332,5.775775,3.134452,0,3.134452,11.86181,84.72704,0.09746113,0,2.507561,0,8.910227
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.429015,66.26917,37.50317,1.542897,1.542897,0,-1,0,1.542897,222.2453,0,0,0,3.429015,1.624102,1.542897,0,0,2.253881,8.596782,1.804913,0,1.804913,13.5741,96.95766,0.09721559,1.697187,2.743212,0,12.0258
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.520481,71.14091,40.55138,0,0,0,-1,0,0,0,3.071514,0,0,3.520481,0,0,0,0,0.4489671,10.2212,0.4489671,0,0.4489671,14.00003,100,0.09715471,0,2.816385,0,13.74168
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.429854,73.31059,43.02896,1.314916,1.314916,0,-1,0,1.314916,260.8421,2.045732,0,0,3.429854,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09715471,1.446407,2.743883,0,14.05513
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.157026,73.29718,45.42708,1.796249,1.796249,0,-1,0,1.796249,175.7566,1.266237,0,0,3.157026,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09715471,1.975874,2.52562,0,13.7823
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.721273,70.40469,46.88618,0.9209303,0.9209303,0,-1,0,0.9209303,295.4918,1.751873,0,0,2.721273,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09715471,1.013023,2.177019,0,13.34655
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.113151,64.97931,47.41348,0.4240788,0.4240788,0,-1,0,0.4240788,498.2921,1.666752,0,0,2.113151,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09715471,0.4664867,1.690521,0,12.73843
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.319072,58.42514,47.948,1.559911,1.559911,0,-1,0,1.559911,84.56074,0,0,0,1.319072,1.642012,1.559911,0,0,0,10.62527,0,0.3229393,-0.3229393,13.65962,97.56852,0.09715471,1.715902,1.055258,0,11.94435
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3676354,50.05187,47.29069,0.4458982,0.4458982,0,-1,0,0.4458982,82.44828,0,5.551115E-17,0,0.3676354,0.4693665,0.4458982,0,0,0.3588215,10.30233,0,0.1017311,-0.1017311,13.55239,96.80257,0.09715471,0.490488,0.2941083,0,10.66997
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,45.58599,45.58599,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.471856,10.2006,0,0.6040074,-0.6040074,12.91571,92.25486,0.09715471,0.6311877,0,0,10.2006
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142975,9.596597,0,0,0,12.91571,92.25486,0.09715471,0,0,0,9.596597
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,41.93103,41.93103,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.142975,9.596597,0,0.9493456,-0.9493456,11.91501,85.10703,0.09715471,0.9920661,0,0,9.596597
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,40.08187,40.08187,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.197804,8.647251,0,1.311021,-1.311021,10.53307,75.23607,0.09715471,1.370017,0,0,8.647251
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,38.17493,38.17493,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.654494,7.33623,0,0.7390751,-0.7390751,9.754017,69.67141,0.09715471,0.7723335,0,0,7.33623
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,36.62915,36.62915,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.475688,6.597155,0,0.1358931,-0.1358931,9.610773,68.64825,0.09715471,0.1420083,0,0,6.597155
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626681,6.461262,0,0,0,9.610773,68.64825,0.09715471,0,0,0,6.461262
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,34.20936,34.20936,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.626681,6.461262,0,0.3927602,-0.3927602,9.196768,65.69106,0.09715471,0.4104344,0,0,6.461262
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.063081,6.068501,0,0,0,9.196768,65.69106,0.09715471,0,0,0,6.068501
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,32.12184,32.12184,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.063081,6.068501,0,0.653654,-0.653654,8.507756,60.76957,0.09715471,0.6830684,0,0,6.068501
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,31.18282,31.18282,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.789363,5.414847,0,0.2912888,-0.2912888,8.20071,58.57639,0.09715471,0.3043968,0,0,5.414847
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01159898,30.45088,30.37381,0.1330747,0.1330747,0,0,0,0.1330747,8.716141,0,2.775558E-17,0,0.01159898,0.1400787,0.1330747,0,0,6.113018,5.123559,0,0.1284797,-0.1284797,8.065281,57.60904,0.09715471,0.1463822,0.009279185,0,5.135158
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9295385,36.09301,29.70205,0.623632,0.623632,0,0,0,0.623632,149.0524,0,0,0,0.9295385,0.6564547,0.623632,0,0,6.255773,4.995079,0.2730838,0,0.2730838,8.324351,59.45953,0.09711771,0.6859952,0.7436308,0,5.924617
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.27171,45.56013,28.98694,0.4624341,0.4624341,0,0,0,0.4624341,491.2505,0,0,0,2.27171,0.4867728,0.4624341,0,0,5.982689,5.240854,1.784937,0,1.784937,10.01769,71.55479,0.09687658,0.5086776,1.817368,0,7.512565
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.600188,49.92255,30.40993,2.461319,2.461319,0,0,0,2.461319,105.6421,0,0,0,2.600188,2.590862,2.461319,0,0,4.197752,6.847298,0.009325975,0,0.009325975,10.02654,71.61799,0.09687532,2.707451,2.08015,0,9.447486
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.130625,59.01723,34.05045,0.3894222,0.3894222,0,-1,0,0.3894222,803.9153,0,0,0,3.130625,0.4099181,0.3894222,0,0,4.188426,6.855691,2.720706,0,2.720706,12.60763,90.05431,0.09651009,0.4283644,2.5045,0,9.986316
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.424003,66.44334,37.68375,1.233271,1.233271,0,-1,0,1.233271,277.6358,0.6581035,0,0,3.424003,1.29818,1.233271,0,0,1.467719,9.304327,1.467719,0,1.467719,14.00003,100,0.09631421,1.356599,2.739202,0,12.72833
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.514436,71.30582,40.73196,2.012446,2.012446,0,-1,0,2.012446,174.635,1.396072,0,0,3.514436,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09631421,2.213691,2.811549,0,14.13971
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.422549,73.48811,43.23121,0.7404985,0.7404985,0,-1,0,0.7404985,462.1953,2.643077,0,0,3.422549,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09631421,0.8145484,2.73804,0,14.04782
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.150168,73.42109,45.58599,0.4373597,0.4373597,0,-1,0,0.4373597,720.2694,2.68979,0,0,3.150168,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09631421,0.4810957,2.520134,0,13.77544
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.713873,70.52794,47.05232,2.266854,2.266854,0,-1,0,2.266854,119.7198,0.3277114,0,0,2.713873,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09631421,2.493539,2.171098,0,13.33915
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.105494,65.09627,47.57962,1.760192,1.760192,0,-1,0,1.760192,119.6173,0.2526606,0,0,2.105494,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09631421,1.936211,1.684395,0,12.73077
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.311757,58.48701,48.06358,1.454549,1.454549,0,-1,0,1.454549,90.18307,0,0,0,1.311757,1.531105,1.454549,0,0,0,10.62527,0,0.2193474,-0.2193474,13.76882,98.34849,0.09631421,1.600004,1.049406,0,11.93703
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3600848,50.16327,47.45682,1.640962,1.640962,0,-1,0,1.640962,21.94352,0,0,0,0.3600848,1.727328,1.640962,0,0,0.2437193,10.40593,0,1.367243,-1.367243,12.32761,88.05421,0.09631421,1.805058,0.2880679,0,10.76601
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,45.70879,45.70879,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.762879,9.038683,0,3.505263,-3.505263,8.632743,61.66232,0.09631421,3.701421,0,0,9.038683
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,43.92464,43.92464,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.657616,5.53342,0,2.114619,-2.114619,6.403738,45.7409,0.09631421,2.209777,0,0,5.53342
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,42.08994,42.08994,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.007193,3.418801,0,0.514424,-0.514424,5.861488,41.86769,0.09631421,0.537573,0,0,3.418801
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,40.248,40.248,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.578774,2.904377,0,2.252782,-2.252782,3.486848,24.90601,0.09631421,2.354157,0,0,2.904377
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,38.31217,38.31217,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.08187,0.6515956,0,0.2968761,-0.2968761,3.173913,22.67076,0.09631421,0.3102355,0,0,0.6515956
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,36.77362,36.77362,0.7232965,0.3369836,0,-1,0,0.3369836,0,0,0.386313,0.4586426,0,0.3547195,0.3369836,0,0,11.41173,0.3547195,0,0.3547195,-0.3547195,2.800006,20,0.09631421,0.7956262,0,0,0.3547195
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,35.61067,35.61067,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09631421,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,34.3755,34.3755,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09631421,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,33.17643,33.17643,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09631421,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,32.28075,32.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09631421,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09631421,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01619523,30.64045,30.53272,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.487136,4.440892E-16,0,0,0.01619523,0,0,3.505263,3.33,11.80586,0,3.346195,0,3.346195,5.974485,42.67481,0.09708414,0.7162758,0.01295619,5,0.01619523
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7923837,35.28196,29.86096,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,255.8644,0,0,0,0.7923837,0,0,3.505263,3.33,8.459665,3.011576,4.122384,0,4.122384,9.885322,70.6093,0.09760129,0.3406578,0.633907,5,3.803959
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.802035,42.00645,29.15308,1.797445,1.797445,4.20593,0,1.313219,1.797445,100.2553,0,0,0,1.802035,0,0,2.408484,2.28806,4.337281,6.721721,4.090095,0,4.090095,13.76553,98.32499,0.09827837,1.97719,1.441628,5,8.523756
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.598236,50.09621,30.57606,0.1058831,0.1058831,0,0,0,0.1058831,2453.873,2.239594,0,0,2.598236,0.1114559,0.1058831,0,0,0.2471866,10.40281,0.2471866,0,0.2471866,14.00003,100,0.09824532,0.1164714,2.078589,0,13.00104
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.126841,59.19864,34.23103,2.17845,2.17845,0,-1,0,2.17845,143.5351,0.8337358,0,0,3.126841,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,2.396295,2.501473,0,13.75212
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.41839,66.63838,37.886,0.6573577,0.6573577,0,-1,0,0.6573577,520.0198,2.726434,0,0,3.41839,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,0.7230935,2.734712,0,14.04366
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.507744,71.49134,40.93422,2.396401,2.396401,0,-1,0,2.396401,146.3755,0.9852166,0,0,3.507744,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,2.636041,2.806195,0,14.13302
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.416096,73.61937,43.39013,1.760956,1.760956,0,-1,0,1.760956,193.991,1.562458,0,0,3.416096,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,1.937052,2.732877,0,14.04137
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.142995,73.55048,45.75213,1.095842,1.095842,0,-1,0,1.095842,286.8109,1.989477,0,0,3.142995,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,1.205426,2.514396,0,13.76827
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.706435,70.64198,47.21123,1.618527,1.618527,0,-1,0,1.618527,167.2159,1.002722,0,0,2.706435,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,1.78038,2.165148,0,13.33171
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.09825,65.1676,47.70241,1.296444,1.296444,0,-1,0,1.296444,161.8465,0.7335719,0,0,2.09825,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,1.426088,1.6786,0,12.72352
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.303888,58.59851,48.22971,1.128219,1.128219,0,-1,0,1.128219,115.5704,0.1162888,0,0,1.303888,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09824532,1.241041,1.04311,0,11.92916
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.468252,51.12126,47.57962,2.65692,2.65692,0,-1,0,2.65692,17.62387,0,0,0,0.468252,2.796758,2.65692,0,0,0,10.62527,0,2.328506,-2.328506,11.54557,82.46817,0.09824532,2.922612,0.3746016,0,11.09353
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,45.87492,45.87492,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.587229,8.296768,0,1.992842,-1.992842,9.444928,67.46364,0.09824532,2.08252,0,0,8.296768
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,44.08356,44.08356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.801497,6.303927,0,0,0,9.444928,67.46364,0.09824532,0,0,0,6.303927
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,42.25607,42.25607,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.801497,6.303927,0,1.989099,-1.989099,7.348233,52.48727,0.09824532,2.078609,0,0,6.303927
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,40.38525,40.38525,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.011608,4.314827,0,1.856785,-1.856785,5.39101,38.50714,0.09824532,1.94034,0,0,4.314827
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,38.45664,38.45664,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.074702,2.458042,0,0.8257816,-0.8257816,4.52056,32.28965,0.09824532,0.8629417,0,0,2.458042
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,36.91086,36.91086,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.992237,1.632261,0,0.305152,-0.305152,4.198901,29.99209,0.09824532,0.3188839,0,0,1.632261
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,35.77681,35.77681,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.3313,1.327109,0,0.5120389,-0.5120389,3.659165,26.13684,0.09824532,0.5350807,0,0,1.327109
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,34.53441,34.53441,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.90023,0.8150699,0,0.2590607,-0.2590607,3.386091,24.18632,0.09824532,0.2707184,0,0,0.8150699
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,33.33535,33.33535,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.18807,0.5560092,0,0.2227564,-0.2227564,3.151285,22.50913,0.09824532,0.2327804,0,0,0.5560092
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,32.44688,32.44688,0.6565484,0.3165902,0,-1,0,0.3165902,0,0,0.3399582,0.405613,0,0.3332528,0.3165902,0,0,11.43558,0.3332528,0,0.3332528,-0.3332528,2.800006,20,0.09824532,0.7222032,0,0,0.3332528
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,31.50786,31.50786,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09824532,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,30.7133,30.7133,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.0992016,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7935995,35.50723,30.07043,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,256.7763,0,0,0,0.7935995,0,0,3.505263,3.33,8.475861,2.997,4.1236,0,4.1236,9.871111,70.5078,0.09969835,0.3399689,0.6348796,5,3.7906
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.801602,42.19958,29.33366,0.7797812,0.7797812,3.464685,0,1.110859,0.7797812,231.0394,4.440892E-16,0,0,1.801602,0,0,2.684904,2.550659,4.352261,6.70824,4.352261,0,4.352261,14.00003,100,0.1000169,0.8577592,1.441281,5,8.509841
