Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,45.54988,45.54988,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.580568,9.202763,0,1.677099,-1.677099,10.73275,76.66236,0.09926371,1.752568,0,0,9.202763
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,43.75851,43.75851,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.444011,7.525664,0,2.938064,-2.938064,7.635761,54.54104,0.09926371,3.070277,0,0,7.525664
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,41.80823,41.80823,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.708527,4.5876,0,2.976574,-2.976574,4.498177,32.12977,0.09926371,3.110519,0,0,4.5876
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,39.83628,39.83628,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.01583,1.611027,0,0.2414414,-0.2414414,4.243675,30.3119,0.09926371,0.2523063,0,0,1.611027
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2841,1.369585,0,0,0,4.243675,30.3119,0.09926371,0,0,0,1.369585
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,37.15645,37.15645,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.2841,1.369585,0,0.5944864,-0.5944864,3.617032,25.83589,0.09926371,0.6212382,0,0,1.369585
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,35.91405,35.91405,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.94464,0.7750989,0,0.5999921,-0.5999921,2.984584,21.31842,0.09926371,0.6269917,0,0,0.7750989
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,34.75833,34.75833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6113,0.1751068,0,0,0,2.984584,21.31842,0.09926371,0,0,0,0.1751068
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,33.88432,33.88432,0.2821266,0.1663515,0,-1,0,0.1663515,0,0,0.1157752,0.1439878,0,0.1751068,0.1663515,0,0,11.6113,0.1751068,0,0.1751068,-0.1751068,2.800006,20,0.09926371,0.3103393,0,0,0.1751068
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,32.95251,32.95251,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09926371,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,32.12184,32.12184,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09972205,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8072817,37.09245,31.50786,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,326.0805,0,0,0,0.8072817,0,0,3.505263,3.33,8.475861,2.997,4.137282,0,4.137282,9.884091,70.60051,0.1001323,0.2723284,0.6458254,5,3.804282
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.797385,43.80275,30.8361,2.294422,2.294422,4.708556,0,1.450436,2.294422,78.33716,0,0,0,1.797385,0,0,2.414134,2.293427,4.338579,6.720553,4.090812,0,4.090812,13.76498,98.32106,0.1008854,2.523865,1.437908,5,8.517939
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.573604,51.86339,32.30242,0.3215933,0.3215933,0,0,0,0.3215933,800.2667,1.987319,0,0,2.573604,0.3385193,0.3215933,0,0,0.2477663,10.40228,0.2477663,0,0.2477663,14.00003,100,0.100856,0.3537527,2.058883,0,12.97589
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.082731,60.97712,36.05851,3.338705,3.33,0,-1,0,3.33,92.57451,0,0.008704901,0.3425754,3.082731,3.505263,3.33,0,0,0,10.62527,0,0.4225319,-0.4225319,13.55464,96.81866,0.100856,3.672575,2.466185,0,13.708
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.357236,68.42332,39.82183,0.6895399,0.6895399,0,-1,0,0.6895399,486.8806,2.161924,0,0,3.357236,0.7258315,0.6895399,0,0,0.4694799,10.20274,0.4694799,0,0.4694799,14.00003,100,0.1008003,0.7584939,2.685789,0,13.55998
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.110548,81.47159,42.86283,2.281494,2.281494,0,-1,0,2.281494,180.1692,1.708976,0,0,4.110548,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,2.509643,3.288439,0,14.73582
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.337798,75.08554,45.22483,1.686028,1.686028,0,-1,0,1.686028,197.9681,1.563032,0,0,3.337798,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,1.854631,2.670238,0,13.96307
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.06201,74.78977,47.45682,1.307306,1.307306,0,-1,0,1.307306,234.2228,1.685898,0,0,3.06201,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,1.438037,2.449608,0,13.68728
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.623699,71.68948,48.80035,0.535134,0.535134,0,-1,0,0.535134,490.2883,2.0604,0,0,2.623699,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,0.5886474,2.098959,0,13.24897
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.013703,66.11546,49.24097,1.44719,1.44719,0,-1,0,1.44719,139.1457,0.490345,0,0,2.013703,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,1.591909,1.610963,0,12.63898
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.514395,61.97935,49.65269,1.271975,1.271975,0,-1,0,1.271975,119.0585,0.175474,0,0,1.514395,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1008003,1.399173,1.211516,0,12.13967
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4331488,52.34133,49.03872,2.29782,2.29782,0,-1,0,2.29782,18.85043,0,0,0,0.4331488,2.418757,2.29782,0,0,0,10.62527,0,1.985609,-1.985609,11.90701,85.04992,0.1008003,2.527601,0.3465191,0,11.05842
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,47.33403,47.33403,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.206232,8.639666,0,2.741804,-2.741804,9.016898,64.40629,0.1008003,2.865185,0,0,8.639666
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,45.70879,45.70879,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.25268,5.897862,0,2.219401,-2.219401,6.677444,47.69593,0.1008003,2.319274,0,0,5.897862
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,43.88131,43.88131,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.718682,3.678461,0,3.505263,-3.505263,2.982572,21.30404,0.1008003,4.318978,0,0,3.678461
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,41.97437,41.97437,1.84707,0.1645377,0,-1,0,0.1645377,0,0,1.682532,1.867239,0,0.1731976,0.1645377,0,0,11.61342,0.1731976,0,0.1731976,-0.1731976,2.800006,20,0.1008003,2.031777,0,0,0.1731976
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,39.98075,39.98075,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,38.43497,38.43497,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,36.05851,36.05851,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,34.02878,34.02878,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,33.07531,33.07531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008003,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,32.25908,32.25908,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1012088,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8839384,37.7937,31.65233,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,615.1625,4.440892E-16,0,0,0.8839384,0,0,3.505263,3.33,8.475861,2.997,4.213938,0,4.213938,9.956814,71.11996,0.1015601,0.1580611,0.7071508,5,3.880939
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.068944,46.1537,31.00223,0.3658929,0.3658929,2.67429,0,0.8950812,0.3658929,565.4508,0,0,0,2.068944,0,0,2.308397,2.192977,4.261922,6.789545,4.261922,0,4.261922,14.00003,100,0.1015592,0.4024822,1.655156,5,8.858489
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.570844,52.02177,32.46133,0,0,0,0,0,0,0,2.570844,0,0,2.570844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,0,2.056675,0,13.19612
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.077585,61.15375,36.24632,0,0,0,-1,0,0,0,3.077585,0,0,3.077585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,0,2.462068,0,13.70286
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.35022,68.60271,40.02409,0.5031615,0.5031615,0,-1,0,0.5031615,665.834,2.820577,0,0,3.35022,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,0.5534776,2.680176,0,13.97549
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.427038,73.33439,43.0723,0.6263661,0.6263661,0,-1,0,0.6263661,547.1302,2.767705,0,0,3.427038,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,0.6890027,2.74163,0,14.05231
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.328776,75.24196,45.42708,0,0,0,-1,0,0,0,3.328776,0,0,3.328776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,0,2.663021,0,13.95405
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.052487,74.93701,47.65907,0.9723164,0.9723164,0,-1,0,0.9723164,313.9397,2.028996,0,0,3.052487,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1015592,1.069548,2.44199,0,13.67776
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.614688,71.78593,48.95926,3.085099,3.085099,0,-1,0,3.085099,84.75217,0,0,0.063609,2.614688,3.247473,3.085099,0,0,0,10.62527,0,0.6327842,-0.6327842,13.33301,95.23563,0.1015592,3.393609,2.091751,0,13.23996
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.624409,72.37468,49.36376,1.566044,1.566044,0,-1,0,1.566044,167.582,0.2728475,0,0,2.624409,1.648468,1.566044,0,0,0.7030936,9.99249,0.7030936,0,0.7030936,14.00003,100,0.1014764,1.722649,2.099527,0,12.6169
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.211107,59.50237,49.8116,3.225439,3.225439,0,-1,0,3.225439,37.54861,0,0,0.2179825,1.211107,3.395199,3.225439,0,0,0,10.62527,0,2.184091,-2.184091,11.69779,83.5555,0.1014764,3.547982,0.968886,0,11.83638
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4503248,52.60099,49.16151,1.193527,1.193527,0,-1,0,1.193527,37.73059,0,2.220446E-16,0,0.4503248,1.256344,1.193527,0,0,2.426768,8.441183,0,0.8060195,-0.8060195,10.84818,77.48681,0.1014764,1.31288,0.3602598,0,8.891508
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,47.50016,47.50016,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.322345,7.635164,0,2.984164,-2.984164,7.70259,55.01839,0.1014764,3.118451,0,0,7.635164
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,45.83158,45.83158,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.638083,4.651,0,1.38754,-1.38754,6.239995,44.5713,0.1014764,1.449979,0,0,4.651
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,44.04022,44.04022,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.179793,3.26346,0,1.446584,-1.446584,4.715162,33.67966,0.1014764,1.51168,0,0,3.26346
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,42.08994,42.08994,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.787108,1.816877,0,0.2648451,-0.2648451,4.43599,31.68558,0.1014764,0.2767631,0,0,1.816877
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,40.12521,40.12521,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.08138,1.552031,0,0.5630665,-0.5630665,3.842466,27.44613,0.1014764,0.5884045,0,0,1.552031
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,38.57943,38.57943,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.70701,0.9889649,0,0.1421833,-0.1421833,3.692592,26.3756,0.1014764,0.1485815,0,0,0.9889649
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,37.43816,37.43816,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.86499,0.8467816,0,0.6284112,-0.6284112,3.030188,21.64416,0.1014764,0.6566898,0,0,0.8467816
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,36.18131,36.18131,0.6373998,0.2074519,0,-1,0,0.2074519,0,0,0.4299479,0.4936879,0,0.2183704,0.2074519,0,0,11.56323,0.2183704,0,0.2183704,-0.2183704,2.800006,20,0.1014764,0.7011397,0,0,0.2183704
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,35.04726,35.04726,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014764,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,34.17324,34.17324,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014764,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,33.21255,33.21255,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014764,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,32.40355,32.40355,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019215,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.300238,33.84742,31.81124,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,80.87231,0,0,0,0.300238,0,0,3.505263,3.33,8.475861,2.997,3.630238,0,3.630238,9.403068,67.16463,0.1024124,0.4083744,0.2401904,5,3.297238
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.862894,44.65939,31.1467,1.812849,1.812849,4.627093,0,1.428196,1.812849,102.7606,0,0,0,1.862894,0,0,2.814244,2.673532,4.845622,6.264214,4.536426,0,4.536426,13.7067,97.90479,0.1030531,1.994134,1.490315,5,8.127108
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.877034,54.94804,32.62747,2.425858,2.425858,0,0,0,2.425858,118.5986,0.01430222,0,0,2.877034,2.553535,2.425858,0,0,0.3091963,10.347,0.3091963,0,0.3091963,14.00003,100,0.1030166,2.668444,2.301627,0,13.22403
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.07287,61.29964,36.40523,0.6178818,0.6178818,0,-1,0,0.6178818,497.3234,2.422469,0,0,3.07287,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,0.67967,2.458296,0,13.69814
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.974309,75.97645,40.183,1.086507,1.086507,0,-1,0,1.086507,365.7877,2.830617,0,0,3.974309,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,1.195158,3.179447,0,14.59958
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.41871,73.50021,43.27455,1.981596,1.981596,0,-1,0,1.981596,172.523,1.332819,0,0,3.41871,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,2.179756,2.734968,0,14.04398
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.875263,82.18874,45.58599,1.173583,1.173583,0,-1,0,1.173583,330.208,2.639913,0,0,3.875263,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,1.290941,3.100211,0,14.50054
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.814737,72.53389,47.82521,0,0,0,-1,0,0,0,2.814737,0,0,2.814737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,0,2.25179,0,13.44001
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.579455,71.61651,49.12539,1.365878,1.365878,0,-1,0,1.365878,188.8496,1.141689,0,0,2.579455,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,1.502466,2.063564,0,13.20473
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.527872,61.96502,49.5299,0.6255947,0.6255947,0,-1,0,0.6255947,244.2271,0.8693513,0,0,1.527872,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1030166,0.6881542,1.222298,0,12.15315
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.153454,59.18727,49.97774,1.891069,1.891069,0,-1,0,1.891069,60.99478,0,0,0,1.153454,1.990599,1.891069,0,0,0,10.62527,0,0.8371456,-0.8371456,13.1176,93.69695,0.1030166,2.080176,0.9227628,0,11.77873
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4767915,52.9784,49.32764,0,0,0,-1,0,0,0,0,0,0,0.4767915,0,0,0,0,0.9301618,9.788129,0.4767915,0,0.4767915,13.56992,96.92783,0.1029605,0,0.3814332,0,10.26492
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,47.65907,47.65907,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4533704,10.21724,0,1.764053,-1.764053,11.71045,83.6459,0.1029605,1.843435,0,0,10.21724
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,45.99772,45.99772,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.413429,8.453188,0,0.3634165,-0.3634165,11.32737,80.90965,0.1029605,0.3797702,0,0,8.453188
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,44.20635,44.20635,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.817225,8.089772,0,1.005495,-1.005495,10.26749,73.33906,0.1029605,1.050743,0,0,8.089772
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,42.25607,42.25607,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.934442,7.084277,0,2.512765,-2.512765,7.618802,54.4199,0.1029605,2.62584,0,0,7.084277
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,40.248,40.248,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.726403,4.571511,0,0.2002297,-0.2002297,7.407741,52.91233,0.1029605,0.20924,0,0,4.571511
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,38.70223,38.70223,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.948881,4.371282,0,0.2620671,-0.2620671,7.131498,50.93917,0.1029605,0.2738601,0,0,4.371282
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,37.56096,37.56096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.240067,4.109214,0,0,0,7.131498,50.93917,0.1029605,0,0,0,4.109214
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,36.32578,36.32578,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.240067,4.109214,0,0.7087532,-0.7087532,6.384407,45.60281,0.1029605,0.7406471,0,0,4.109214
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,35.1845,35.1845,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.02757,3.400461,0,0.2062476,-0.2062476,6.167003,44.04993,0.1029605,0.2155287,0,0,3.400461
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,34.31049,34.31049,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.256734,3.194214,0,0.3963776,-0.3963776,5.749184,41.06552,0.1029605,0.4142146,0,0,3.194214
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,33.35702,33.35702,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.697153,2.797836,0,0.2185801,-0.2185801,5.51878,39.41978,0.1029605,0.2284162,0,0,2.797836
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,32.56246,32.56246,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.940021,2.579256,0,0.3067242,-0.3067242,5.195465,37.11039,0.1029605,0.3205268,0,0,2.579256
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.084255,39.59513,31.97737,0,0,0,0,0,0,0,0,0,0,1.084255,0,0,0,0,9.280825,2.272532,1.084255,0,1.084255,6.224079,44.45762,0.102833,0,0.8674038,0,3.356786
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.795001,44.31933,31.32728,3.158947,3.158947,1.25,0,0.50625,3.158947,56.82277,0,4.440892E-16,0,1.795001,2.009418,1.908947,0,0,8.19657,3.248361,0,0.2144168,-0.2144168,5.998064,42.84323,0.102833,3.474842,1.436001,5,5.043362
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.564892,52.34303,32.78638,3.928708,3.928708,5,0,1.53,3.928708,65.28588,0,0,0,2.564892,0,0,1.071292,1.017727,8.434811,3.033944,3.582619,0,3.582619,9.396834,67.12011,0.1036242,4.321579,2.051913,5,5.598836
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.067616,61.46639,36.58582,0.3100896,0.3100896,0,-1,0,0.3100896,989.2675,0,0,0,3.067616,0.3264101,0.3100896,0,0,4.852192,6.258302,2.741205,0,2.741205,11.99737,85.69533,0.1033021,0.3410985,2.454093,0,9.325917
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.33675,68.9127,40.38525,2.616728,2.616728,0,-1,0,2.616728,127.5161,0,0,0,3.33675,2.75445,2.616728,0,0,2.110986,8.725387,0.5823001,0,0.5823001,12.54979,89.64117,0.103234,2.8784,2.6694,0,12.06214
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.410253,73.66443,43.4768,1.078676,1.078676,0,-1,0,1.078676,316.1518,0.7461184,0,0,3.410253,1.135448,1.078676,0,0,1.528686,9.249456,1.528686,0,1.528686,14.00003,100,0.1030555,1.186544,2.728203,0,12.65971
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.311337,75.50557,45.78825,2.350745,2.350745,0,-1,0,2.350745,140.8633,0.8368689,0,0,3.311337,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1030555,2.585819,2.64907,0,13.93661
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.03473,75.14574,47.98412,3.757442,3.33,0,-1,0,3.33,91.13304,0,0.4274422,0.8031865,3.03473,3.505263,3.33,0,0,0,10.62527,0,0.4705328,-0.4705328,13.50404,96.45725,0.1030555,4.133186,2.427784,0,13.66
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.596206,71.98234,49.28431,0.7844771,0.7844771,0,-1,0,0.7844771,330.9473,1.247626,0,0,2.596206,0.8257654,0.7844771,0,0,0.5228143,10.15474,0.5228143,0,0.5228143,14.00003,100,0.1029946,0.8629249,2.076965,0,12.75095
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.986225,66.3623,49.68881,0.9336568,0.9336568,0,-1,0,0.9336568,212.7362,1.003429,0,0,1.986225,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1029946,1.027022,1.58898,0,12.6115
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.192763,59.69314,50.13665,2.276715,2.276715,0,-1,0,2.276715,52.38964,0,0,0,1.192763,2.396542,2.276715,0,0,0,10.62527,0,1.203779,-1.203779,12.73113,90.93649,0.1029946,2.504386,0.95421,0,11.81804
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4458672,52.89872,49.48656,0.4184741,0.4184741,0,-1,0,0.4184741,106.546,0,0,0,0.4458672,0.440499,0.4184741,0,0,1.337532,9.421495,0.005368206,0,0.005368206,12.73623,90.97286,0.1029939,0.4603215,0.3566938,0,9.867362
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,47.78187,47.78187,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.332164,9.426327,0,0.8731775,-0.8731775,11.81582,84.39852,0.1029939,0.9124705,0,0,9.426327
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,46.15663,46.15663,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.302361,8.553149,0,3.141078,-3.141078,8.504828,60.74866,0.1029939,3.282427,0,0,8.553149
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,44.32915,44.32915,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.792449,5.412071,0,3.195129,-3.195129,5.136867,36.69183,0.1029939,3.33891,0,0,5.412071
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,42.37887,42.37887,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.09326359,0,2.104648,1.999416,0,0,9.342592,2.216941,0,2.104648,-2.104648,2.918372,20.84548,0.1029939,2.199358,0,0,2.216941
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,40.38525,40.38525,0.6733405,0.106678,0,-1,0,0.106678,0,0,0.5666625,0.6339965,0,0.1122927,0.106678,0,0,11.68109,0.1122927,0,0.1122927,-0.1122927,2.800006,20,0.1029939,0.7406746,0,0,0.1122927
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,38.83947,38.83947,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,37.70542,37.70542,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,36.46302,36.46302,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,35.32896,35.32896,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,34.45495,34.45495,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,33.52315,33.52315,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029939,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,32.70692,32.70692,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1036108,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8129756,37.76934,32.12184,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8129756,0,0,3.505263,3.33,8.475861,2.997,4.142976,0,4.142976,9.889493,70.63909,0.1038965,0,0.6503806,5,3.809976
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.794232,44.47076,31.47174,0.09810732,0.09810732,2.770373,0,0.9213119,0.09810732,1828.846,0,0,0,1.794232,0,0,2.672266,2.538652,4.332884,6.725678,4.332884,0,4.332884,14.00003,100,0.1039088,0.107918,1.435386,5,8.51991
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.561367,52.52786,32.97418,1.404599,1.404599,0,0,0,1.404599,182.3557,1.082841,0,0,2.561367,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,1.545059,2.049093,0,13.18664
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.061821,61.65398,36.78807,0,0,0,-1,0,0,0,3.061821,0,0,3.061821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,0,2.449456,0,13.68709
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.329347,69.08766,40.5875,1.752961,1.752961,0,-1,0,1.752961,189.927,1.484125,0,0,3.329347,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,1.928257,2.663478,0,13.95462
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.401671,73.82709,43.67905,0.7304791,0.7304791,0,-1,0,0.7304791,465.6767,2.632745,0,0,3.401671,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,0.803527,2.721337,0,14.02695
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.301777,75.66463,45.99772,0,0,0,-1,0,0,0,3.301777,0,0,3.301777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,0,2.641422,0,13.92705
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.024855,75.28857,48.18637,1.893376,1.893376,0,-1,0,1.893376,159.7599,1.031828,0,0,3.024855,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,2.082714,2.419884,0,13.65013
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.586745,72.0824,49.45044,2.153461,2.153461,0,-1,0,2.153461,120.1204,0.3199444,0,0,2.586745,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,2.368807,2.069396,0,13.21202
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.97622,66.49641,49.89106,1.164453,1.164453,0,-1,0,1.164453,169.7123,0.7504798,0,0,1.97622,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,1.280898,1.580976,0,12.60149
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.183474,59.79125,50.30278,0,0,0,-1,0,0,0,1.183474,0,0,1.183474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,0,0.9467791,0,11.80875
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,49.65269,49.65269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039088,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,47.948,47.948,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1039088,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,46.32277,46.32277,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1039088,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,44.48806,44.48806,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1039088,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,42.53778,42.53778,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1039088,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,40.50805,40.50805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1039088,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,38.96227,38.96227,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1039088,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,37.82821,37.82821,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1039088,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,36.58582,36.58582,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039088,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,35.47343,35.47343,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039088,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039088,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,33.63873,33.63873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1039088,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,32.82972,32.82972,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1043753,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8163574,37.93591,32.25908,0.279271,0.279271,3.784534,0,1.198178,0.279271,292.3172,4.440892E-16,0,0,0.8163574,0,0,3.505263,3.33,8.475861,2.997,4.146358,0,4.146358,9.892701,70.66201,0.104747,0.3071982,0.6530859,5,3.813357
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.793443,44.61417,31.60899,1.18079,1.18079,3.850326,0,1.216139,1.18079,151.8851,0,0,0,1.793443,0,0,2.669536,2.536059,4.329503,6.728722,4.329503,0,4.329503,14.00003,100,0.1051162,1.298869,1.434755,5,8.522165
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.55849,52.66029,33.11143,3.685483,3.685483,1.25,0,0.50625,3.685483,69.42075,0,0,0,2.55849,2.563666,2.435483,0,0,0,10.62527,0,0.005176499,-0.005176499,13.99457,99.96102,0.1051162,4.054031,2.046792,5,13.18376
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.056591,61.80341,36.9542,1.543383,1.543383,0,-1,0,1.543383,198.0448,1.426225,0,0,3.056591,1.624614,1.543383,0,0,0.005751665,10.6201,0.005751665,0,0.005751665,14.00003,100,0.1051155,1.697722,2.445272,0,13.67669
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.322133,69.24636,40.7753,0.6787425,0.6787425,0,-1,0,0.6787425,489.4541,2.607667,0,0,3.322133,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0.7466167,2.657706,0,13.94741
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.393962,73.94376,43.83797,2.272848,2.272848,0,-1,0,2.272848,149.3264,1.001491,0,0,3.393962,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,2.500133,2.71517,0,14.01924
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.293244,75.77037,46.15663,0.4167977,0.4167977,0,-1,0,0.4167977,790.13,2.854509,0,0,3.293244,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1051155,0.4584775,2.634595,0,13.91852
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.015617,75.3931,48.3525,4.358904,3.33,0,-1,0,3.33,90.55907,0,1.028904,1.464795,3.015617,3.505263,3.33,0,0,0,10.62527,0,0.4896463,-0.4896463,13.4839,96.31335,0.1051155,4.794795,2.412493,0,13.64089
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.576567,72.21811,49.65269,0.4472449,0.4472449,0,-1,0,0.4472449,576.0977,1.561732,0,0,2.576567,0.4707841,0.4472449,0,0,0.5440515,10.13563,0.5440515,0,0.5440515,14.00003,100,0.1050526,0.4919694,2.061254,0,12.7122
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.966596,66.59306,50.05719,0,0,0,-1,0,0,0,1.966596,0,0,1.966596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050526,0,1.573277,0,12.59187
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.174185,59.88153,50.4617,1.161693,1.161693,0,-1,0,1.161693,101.0753,0,0,0,1.174185,1.222835,1.161693,0,0,0,10.62527,0,0.04864982,-0.04864982,13.94875,99.63371,0.1050526,1.277862,0.939348,0,11.79946
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,49.8116,49.8116,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.05405536,10.57662,0,1.537849,-1.537849,12.32771,88.05491,0.1050526,1.607052,0,0,10.57662
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,48.10691,48.10691,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.762776,9.038775,0,3.183267,-3.183267,8.972254,64.0874,0.1050526,3.326514,0,0,9.038775
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,46.43834,46.43834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.299739,5.855509,0,0,0,8.972254,64.0874,0.1050526,0,0,0,5.855509
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,44.61086,44.61086,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.299739,5.855509,0,1.795667,-1.795667,7.079455,50.56743,0.1050526,1.876472,0,0,5.855509
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,42.66058,42.66058,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.294925,4.059842,0,2.111676,-2.111676,4.853552,34.66816,0.1050526,2.206702,0,0,4.059842
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,40.63084,40.63084,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.641232,1.948166,0,0.399833,-0.399833,4.432091,31.65773,0.1050526,0.4178255,0,0,1.948166
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,39.08506,39.08506,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.08549,1.548332,0,0.5817845,-0.5817845,3.818836,27.27735,0.1050526,0.6079649,0,0,1.548332
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,37.95101,37.95101,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.73192,0.9665479,0,0.1558644,-0.1558644,3.654541,26.10381,0.1050526,0.1628783,0,0,0.9665479
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,36.70861,36.70861,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.9051,0.8106835,0,0.5168531,-0.5168531,3.10973,22.21231,0.1050526,0.5401115,0,0,0.8106835
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,35.589,35.589,0.5208438,0.2791389,0,-1,0,0.2791389,0,0,0.2417049,0.2937893,0,0.2938304,0.2791389,0,0,11.47938,0.2938304,0,0.2938304,-0.2938304,2.800006,20,0.1050526,0.5729282,0,0,0.2938304
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050526,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,33.76152,33.76152,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050526,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,32.97418,32.97418,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1055313,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.078392,39.97648,32.38187,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2215.674,0,0,0,1.078392,0,0,3.505263,3.33,8.475861,2.997,4.408392,0,4.408392,10.14129,72.43764,0.1057862,0.05353818,0.8627138,5,4.075392
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.792485,44.76411,31.75345,1.89494,1.89494,4.056174,0,1.272336,1.89494,94.59322,0,0,0,1.792485,0,0,2.161234,2.053173,4.067468,6.964553,3.845657,0,3.845657,13.7896,98.49694,0.1062691,2.084434,1.433988,5,8.757037
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.555385,52.79899,33.25589,1.382254,1.382254,0,0,0,1.382254,184.8709,0.87857,0,0,2.555385,1.455004,1.382254,0,0,0.2218109,10.42564,0.2218109,0,0.2218109,14.00003,100,0.1062435,1.520479,2.044308,0,12.98103
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.051371,61.94416,37.11311,2.15418,2.15418,0,-1,0,2.15418,141.6488,0.7838134,0,0,3.051371,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1062435,2.369598,2.441097,0,13.67665
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.315421,69.37402,40.93422,2.110766,2.110766,0,-1,0,2.110766,157.072,1.093562,0,0,3.315421,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1062435,2.321842,2.652337,0,13.9407
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.385133,74.10333,44.04022,1.995261,1.995261,0,-1,0,1.995261,169.6586,1.284858,0,0,3.385133,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1062435,2.194787,2.708106,0,14.01041
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.28443,75.88203,46.32277,0.05126851,0.05126851,0,-1,0,0.05126851,6406.33,3.230463,0,0,3.28443,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1062435,0.05639536,2.627544,0,13.9097
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.006421,75.48892,48.51142,1.509668,1.509668,0,-1,0,1.509668,199.1445,1.417297,0,0,3.006421,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1062435,1.660635,2.405137,0,13.63169
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.567045,72.3086,49.8116,2.83713,2.83713,0,-1,0,2.83713,90.48035,0,0,0,2.567045,2.986452,2.83713,0,0,0,10.62527,0,0.4194076,-0.4194076,13.55793,96.84219,0.1062435,3.120843,2.053636,0,13.19232
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.956904,66.68896,50.22333,2.306159,2.306159,0,-1,0,2.306159,84.85553,0,0,0,1.956904,2.427536,2.306159,0,0,0.4660084,10.20587,0,0.4706325,-0.4706325,13.06184,93.2987,0.1062435,2.536775,1.565523,0,12.16277
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.565071,63.45559,50.58449,1.424141,1.424141,0,-1,0,1.424141,109.8958,0,0,0,1.565071,1.499096,1.424141,0,0,0.9889334,9.735234,0.06597544,0,0.06597544,13.12443,93.74577,0.1062358,1.566555,1.252057,0,11.30031
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,49.9344,49.9344,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.922958,9.794612,0,1.314171,-1.314171,11.73918,83.85108,0.1062358,1.373309,0,0,9.794612
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,48.26583,48.26583,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.383148,8.480441,0,3.505263,-3.505263,8.044304,57.4592,0.1062358,5.597997,0,0,8.480441
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,46.60447,46.60447,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.277885,4.975178,0,3.394206,-3.394206,4.466496,31.90348,0.1062358,3.546945,0,0,4.975178
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,44.73365,44.73365,2.536973,1.501923,0,-1,0,1.501923,0,0,1.03505,1.288747,0,1.580972,1.501923,0,0,10.04922,1.580972,0,1.580972,-1.580972,2.800006,20,0.1062358,2.790671,0,0,1.580972
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,40.75364,40.75364,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,39.18619,39.18619,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,38.05214,38.05214,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,36.80973,36.80973,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,35.69735,35.69735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,34.83778,34.83778,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,33.88432,33.88432,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062358,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,33.09698,33.09698,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066571,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.086549,40.16576,32.50467,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,112.9127,0,0,0,1.086549,0,0,3.505263,3.33,8.475861,2.997,4.416549,0,4.416549,10.14903,72.4929,0.1072009,1.05852,0.8692391,5,4.083549
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.791423,44.91325,31.89792,2.009185,2.009185,4.163679,0,1.301684,2.009185,89.16169,0,0,0,1.791423,0,0,2.154494,2.046769,4.059311,6.971894,3.838192,0,3.838192,13.79026,98.50163,0.1077076,2.210104,1.433139,5,8.763317
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.55216,52.93663,33.40036,2.124119,2.124119,0,0,0,2.124119,120.1515,0.09512661,0,0,2.55216,2.235915,2.124119,0,0,0.2211191,10.42627,0.2211191,0,0.2211191,14.00003,100,0.1076821,2.336531,2.041728,0,12.97843
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.045886,62.09098,37.27925,1.814091,1.814091,0,-1,0,1.814091,167.9015,1.136317,0,0,3.045886,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,1.9955,2.436709,0,13.67116
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.308425,69.5076,41.10035,0.02039997,0.02039997,0,-1,0,0.02039997,16217.79,3.286951,0,0,3.308425,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,0.02243997,2.64674,0,13.9337
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.377013,74.22438,44.20635,0.9608939,0.9608939,0,-1,0,0.9608939,351.445,2.365546,0,0,3.377013,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,1.056983,2.701611,0,14.00229
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.275665,75.98486,46.48168,0.543544,0.543544,0,-1,0,0.543544,602.6494,2.703513,0,0,3.275665,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,0.5978984,2.620532,0,13.90094
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.996974,75.59086,48.67755,1.655585,1.655585,0,-1,0,1.655585,181.0221,1.254253,0,0,2.996974,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,1.821143,2.397579,0,13.62225
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.558053,72.36129,49.9344,0.3751618,0.3751618,0,-1,0,0.3751618,681.8533,2.163146,0,0,2.558053,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,0.4126779,2.046442,0,13.18333
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.295634,70.14077,50.3389,1.247139,1.247139,0,-1,0,1.247139,184.072,0.9828556,0,0,2.295634,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,1.371853,1.836507,0,12.92091
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.227366,60.60281,50.70729,0.5846292,0.5846292,0,-1,0,0.5846292,209.9392,0.6119667,0,0,1.227366,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1076821,0.6430922,0.9818927,0,11.85264
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,50.05719,50.05719,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1076821,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,48.38862,48.38862,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1076821,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,46.72727,46.72727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1076821,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,44.89978,44.89978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1076821,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,42.90617,42.90617,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1076821,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,40.8981,40.8981,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1076821,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,39.33065,39.33065,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1076821,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1076821,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,36.93253,36.93253,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1076821,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,35.83459,35.83459,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1076821,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1076821,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,34.00711,34.00711,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1076821,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,33.21255,33.21255,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1076821,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9953715,39.65968,32.66358,0.162678,0.162678,0,0,0,0.162678,611.8659,0,0,0,0.9953715,0.1712401,0.162678,0,0,8.288366,3.165744,0.8241315,0,0.8241315,6.918833,49.42014,0.107587,0.1789459,0.7962973,0,4.161116
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.382783,49.91549,32.03516,0.3981145,0.3981145,0,0,0,0.3981145,598.517,0,0,0,2.382783,0.4190679,0.3981145,0,0,7.464235,3.907463,1.963715,0,1.963715,8.781776,62.72685,0.1073611,0.437926,1.906226,0,6.290246
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.548595,53.08784,33.55927,0,0,0,0,0,0,0,0,0,0,2.548595,0,0,0,0,5.50052,5.674806,2.548595,0,2.548595,11.19959,79.99689,0.1070693,0,2.038876,0,8.223401
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.040411,62.22911,37.43816,0.2642834,0.2642834,0,-1,0,0.2642834,1150.436,0,0,0,3.040411,0.2781931,0.2642834,0,0,2.951925,7.968542,2.762218,0,2.762218,13.82006,98.71449,0.1067549,0.2907117,2.432329,0,11.00895
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.30146,69.63235,41.25926,0.6478688,0.6478688,0,-1,0,0.6478688,509.5878,2.429785,0,0,3.30146,0.6819671,0.6478688,0,0,0.1897072,10.45454,0.1897072,0,0.1897072,14.00003,100,0.1067334,0.7126556,2.641168,0,13.756
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.368775,74.34396,44.37249,0,0,0,-1,0,0,0,3.368775,0,0,3.368775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,0,2.69502,0,13.99405
