Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.266789,76.08629,46.64059,0.2356162,0.2356162,0,-1,0,0.2356162,1386.488,3.018772,0,0,3.266789,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,0.2591778,2.613431,0,13.89206
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.987578,75.6842,48.83646,1.836831,1.836831,0,-1,0,1.836831,162.6485,1.054072,0,0,2.987578,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1067334,2.020514,2.390063,0,13.61285
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.548239,72.45717,50.10053,3.298016,3.298016,0,-1,0,3.298016,77.26583,0,0,0.2978176,2.548239,3.471596,3.298016,0,0,0,10.62527,0,0.9233564,-0.9233564,13.02672,93.04785,0.1067334,3.627818,2.038591,0,13.17351
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.938504,66.78352,50.4617,0.4375073,0.4375073,0,-1,0,0.4375073,443.0793,0.4520184,0,0,1.938504,0.460534,0.4375073,0,0,1.025952,9.701918,1.025952,0,1.025952,14.00003,100,0.1066171,0.481258,1.550803,0,11.64042
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.146557,60.07675,50.8662,1.06732,1.06732,0,-1,0,1.06732,107.4238,0.02306144,0,0,1.146557,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1066171,1.174052,0.9172453,0,11.77183
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,50.22333,50.22333,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1066171,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,48.51142,48.51142,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1066171,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,46.85007,46.85007,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1066171,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1066171,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,43.0723,43.0723,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1066171,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,41.03534,41.03534,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1066171,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,39.45345,39.45345,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1066171,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,38.31217,38.31217,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1066171,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,37.05532,37.05532,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1066171,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,35.97906,35.97906,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1066171,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,35.10505,35.10505,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1066171,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,34.15157,34.15157,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1066171,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1066171,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8898938,39.03867,32.80805,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,150.3257,4.440892E-16,0,0,0.8898938,0,0,3.505263,3.33,11.5889,0.1952624,4.219894,0,4.219894,7.009173,50.06542,0.1070545,0.6511749,0.711915,5,1.085156
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.788829,45.22357,32.20129,1.356718,1.356718,4.664991,0,1.438542,1.356718,131.8497,0,0,0,1.788829,0,0,3.308273,3.142859,7.369008,3.993167,4.931688,0,4.931688,11.68778,83.484,0.1075886,1.49239,1.431063,5,5.781996
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.544796,53.24528,33.7254,0,0,0,0,0,0,0,0.1074764,0,0,2.544796,0,0,0,0,2.43732,8.431686,2.43732,0,2.43732,14.00003,100,0.1073135,0,2.035837,0,10.97648
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.034257,62.39541,37.62596,0.268367,0.268367,0,-1,0,0.268367,1130.637,2.751765,0,0,3.034257,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0.2952037,2.427405,0,13.65953
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.293742,69.78524,41.44707,0,0,0,-1,0,0,0,3.293742,0,0,3.293742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0,2.634994,0,13.91902
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.360585,74.45468,44.5314,1.23672,1.23672,0,-1,0,1.23672,271.7336,2.058774,0,0,3.360585,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,1.360392,2.688468,0,13.98586
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.257645,76.19376,46.80672,0.8064978,0.8064978,0,-1,0,0.8064978,403.9248,2.4087,0,0,3.257645,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0.8871475,2.606116,0,13.88292
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.978827,75.73946,48.95926,0.7236924,0.7236924,0,-1,0,0.7236924,411.6151,2.217046,0,0,2.978827,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0.7960616,2.383062,0,13.6041
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.539088,72.50802,50.22333,0.03790252,0.03790252,0,-1,0,0.03790252,6698.995,2.49919,0,0,2.539088,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0.04169277,2.03127,0,13.16436
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.929174,66.83356,50.58449,0,0,0,-1,0,0,0,1.929174,0,0,1.929174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073135,0,1.543339,0,12.55445
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.137349,60.12886,50.98899,1.159155,1.159155,0,-1,0,1.159155,98.11876,0,2.220446E-16,0,1.137349,1.220163,1.159155,0,0,0,10.62527,0,0.08281466,-0.08281466,13.91273,99.37647,0.1073135,1.275071,0.909879,0,11.76262
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,50.3389,50.3389,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.09201629,10.54246,0,0.6378282,-0.6378282,13.2404,94.57413,0.1073135,0.6665304,0,0,10.54246
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,48.63421,48.63421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8007143,9.904632,0,0,0,13.2404,94.57413,0.1073135,0,0,0,9.904632
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,47.00898,47.00898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8007143,9.904632,0,0,0,13.2404,94.57413,0.1073135,0,0,0,9.904632
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,45.18149,45.18149,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8007143,9.904632,0,0.3067276,-0.3067276,12.91708,92.2647,0.1073135,0.3205304,0,0,9.904632
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,43.18787,43.18787,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.141523,9.597903,0,0.02737738,-0.02737738,12.88823,92.05857,0.1073135,0.02860936,0,0,9.597903
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,41.15814,41.15814,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.171942,9.570526,0,0.239508,-0.239508,12.63576,90.25526,0.1073135,0.2502859,0,0,9.570526
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,39.57624,39.57624,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.438062,9.331018,0,0.6935647,-0.6935647,11.90468,85.03326,0.1073135,0.7247751,0,0,9.331018
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,38.43497,38.43497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208689,8.637454,0,0,0,11.90468,85.03326,0.1073135,0,0,0,8.637454
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,37.19979,37.19979,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.208689,8.637454,0,0.100895,-0.100895,11.79833,84.27361,0.1073135,0.1054353,0,0,8.637454
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,36.10186,36.10186,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.320795,8.536558,0,0.112659,-0.112659,11.67957,83.42537,0.1073135,0.1177287,0,0,8.536558
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,35.22784,35.22784,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.445972,8.4239,0,0.2681208,-0.2681208,11.39695,81.40663,0.1073135,0.2801862,0,0,8.4239
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,34.28882,34.28882,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.743884,8.155779,0,0.3343235,-0.3343235,11.04454,78.88943,0.1073135,0.3493681,0,0,8.155779
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,33.50148,33.50148,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.115354,7.821455,0,0.4000806,-0.4000806,10.62282,75.87714,0.1073135,0.4180843,0,0,7.821455
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2421817,34.60252,32.95251,0.6992452,0.6992452,0,0,0,0.6992452,34.63473,0,0,0,0.2421817,0.7360476,0.6992452,0,0,3.559888,7.421375,0,0.4938659,-0.4938659,10.10224,72.15872,0.1073135,0.7691697,0.1937454,0,7.663557
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.346585,49.97586,32.36021,0.9470031,0.9470031,0,0,0,0.9470031,247.7907,0,0,0,2.346585,0.9968453,0.9470031,0,0,4.108628,6.927509,1.34974,0,1.34974,11.38272,81.30495,0.1071618,1.041703,1.877268,0,9.274094
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.540654,53.41626,33.90598,1.467695,1.467695,0,0,0,1.467695,173.105,0,0,0,2.540654,1.544943,1.467695,0,0,2.758888,8.142275,0.9957117,0,0.9957117,12.32733,88.05219,0.1070502,1.614465,2.032523,0,10.68293
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.028526,62.5309,37.78487,2.663239,2.663239,0,-1,0,2.663239,113.7159,0,0,0,3.028526,2.80341,2.663239,0,0,1.763177,9.038415,0.2251155,0,0.2251155,12.5409,89.57764,0.107025,2.929563,2.42282,0,12.06694
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.286374,69.91452,41.6132,2.016574,2.016574,0,-1,0,2.016574,162.9682,0,0,0,3.286374,2.12271,2.016574,0,0,1.538061,9.241019,1.163665,0,1.163665,13.64484,97.46297,0.1068948,2.218231,2.629099,0,12.52739
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.353106,74.52698,44.65419,0,0,0,-1,0,0,0,2.978709,0,0,3.353106,0,0,0,0,0.3743966,10.28832,0.3743966,0,0.3743966,14.00003,100,0.106853,0,2.682485,0,13.64142
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.249369,76.25554,46.92952,0.5940186,0.5940186,0,-1,0,0.5940186,547.0147,2.624086,0,0,3.249369,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.106853,0.6534204,2.599495,0,13.87464
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.969985,75.79362,49.08205,0,0,0,-1,0,0,0,2.969985,0,0,2.969985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106853,0,2.375988,0,13.59526
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.529986,72.5507,50.3389,0.693384,0.693384,0,-1,0,0.693384,364.8751,1.800108,0,0,2.529986,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.106853,0.7627224,2.023988,0,13.15526
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.919797,66.88308,50.70729,0.9922178,0.9922178,0,-1,0,0.9922178,193.4854,0.8753569,0,0,1.919797,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.106853,1.09144,1.535837,0,12.54507
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.397539,62.53107,51.11179,1.142123,1.142123,0,-1,0,1.142123,122.3633,0.195305,0,0,1.397539,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.106853,1.256335,1.118031,0,12.02281
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,50.42558,50.42558,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.106853,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,48.75701,48.75701,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.106853,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,47.13177,47.13177,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.106853,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,45.30429,45.30429,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.106853,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,43.31067,43.31067,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,41.3026,41.3026,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,39.71349,39.71349,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,38.55776,38.55776,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,37.33703,37.33703,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,36.24632,36.24632,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,35.3723,35.3723,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106853,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,33.63873,33.63873,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1073795,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3891718,35.78205,33.11143,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,66.79469,0,0,0,0.3891718,0,0,3.505263,3.33,8.475861,2.997,3.719172,0,3.719172,9.487437,67.76727,0.1078579,0.6409026,0.3113374,5,3.386172
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.78555,45.55209,32.52634,1.034601,1.034601,4.162115,0,1.301257,1.034601,172.5835,4.440892E-16,0,0,1.78555,0,0,3.127514,2.971138,4.756689,6.344254,4.756689,0,4.756689,14.00003,100,0.10824,1.138061,1.42844,5,8.129805
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.536602,53.57139,34.07212,0,0,0,0,0,0,0,2.536602,0,0,2.536602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,0,2.029281,0,13.16188
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.022117,62.69455,37.97268,2.1422,2.1422,0,-1,0,2.1422,141.0754,0.7671697,0,0,3.022117,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,2.35642,2.417694,0,13.64739
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.279197,70.02762,41.76489,2.40855,2.40855,0,-1,0,2.40855,136.1482,0.7438818,0,0,3.279197,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,2.649405,2.623358,0,13.90447
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.34469,74.63491,44.81311,0.2937556,0.2937556,0,-1,0,0.2937556,1138.596,3.035474,0,0,3.34469,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,0.3231311,2.675752,0,13.96996
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.240184,76.35306,47.08844,0.9150679,0.9150679,0,-1,0,0.9150679,354.0923,2.276955,0,0,3.240184,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,1.006575,2.592148,0,13.86546
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.960323,75.88365,49.24097,1.240216,1.240216,0,-1,0,1.240216,238.6941,1.654832,0,0,2.960323,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,1.364238,2.368258,0,13.5856
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.520695,72.59997,50.4617,0,0,0,-1,0,0,0,2.520695,0,0,2.520695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,0,2.016556,0,13.14597
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.910378,66.93216,50.83008,0.7194805,0.7194805,0,-1,0,0.7194805,265.5219,1.15303,0,0,1.910378,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,0.7914286,1.528302,0,12.53565
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.118814,60.23188,51.23458,0,0,0,-1,0,0,0,1.118814,0,0,1.118814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.10824,0,0.8950509,0,11.74409
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,50.54115,50.54115,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.10824,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,48.8798,48.8798,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.10824,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,47.29069,47.29069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.10824,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,45.4632,45.4632,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.10824,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,43.4768,43.4768,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.10824,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,41.46151,41.46151,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.10824,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,39.85795,39.85795,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.10824,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,38.70223,38.70223,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.10824,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,37.4815,37.4815,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.10824,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,36.40523,36.40523,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.10824,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,35.53122,35.53122,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.10824,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,34.57775,34.57775,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.10824,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,33.80486,33.80486,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1086821,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5388671,37.00327,33.27756,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,134.1591,0,0,0,0.5388671,0,0,3.505263,3.33,8.475861,2.997,3.868867,0,3.868867,9.629451,68.78165,0.1090769,0.4418288,0.4310937,5,3.535867
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.783543,45.73313,32.70692,2.161844,2.161844,4.844122,0,1.487445,2.161844,82.50098,0,0,0,1.783543,0,0,2.682278,2.548164,4.606993,6.478981,4.331707,0,4.331707,13.73887,98.13457,0.1097067,2.378029,1.426834,5,8.262524
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.532203,53.74004,34.2527,0.7936689,0.7936689,0,0,0,0.7936689,319.0503,1.421476,0,0,2.532203,0.835441,0.7936689,0,0,0.2752864,10.37752,0.2752864,0,0.2752864,14.00003,100,0.1096759,0.8730358,2.025763,0,12.90972
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.01572,62.8495,38.15326,0.7861387,0.7861387,0,-1,0,0.7861387,383.6117,2.188205,0,0,3.01572,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0.8647526,2.412576,0,13.64099
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.271589,70.15411,41.93103,0.02841936,0.02841936,0,-1,0,0.02841936,11511.83,3.241674,0,0,3.271589,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0.0312613,2.617271,0,13.89686
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.191909,85.67862,44.97924,0.6691964,0.6691964,0,-1,0,0.6691964,626.4094,3.487492,0,0,4.191909,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0.7361161,3.353528,0,14.81718
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.932113,85.32372,47.25457,0.5765817,0.5765817,0,-1,0,0.5765817,681.9698,3.325185,0,0,3.932113,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0.6342399,3.14569,0,14.55739
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.731145,85.61433,49.4071,2.611655,2.611655,0,-1,0,2.611655,142.8652,0.9820352,0,0,3.731145,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,2.87282,2.984916,0,14.35642
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.085874,79.08287,50.62783,0.3311624,0.3311624,0,-1,0,0.3311624,931.8309,2.737282,0,0,3.085874,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0.3642786,2.468699,0,13.71115
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.900484,67.01744,50.98899,0,0,0,-1,0,0,0,1.900484,0,0,1.900484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1096759,0,1.520387,0,12.52576
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.109481,60.28275,51.35738,1.771017,1.771017,0,-1,0,1.771017,62.64656,0,2.220446E-16,0,1.109481,1.864228,1.771017,0,0,0,10.62527,0,0.7547472,-0.7547472,13.20445,94.31734,0.1096759,1.948119,0.887585,0,11.73476
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,50.70729,50.70729,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.838608,9.870527,0,0.9448074,-0.9448074,12.20854,87.20368,0.1096759,0.9873237,0,0,9.870527
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,49.03872,49.03872,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.888394,8.925719,0,1.798138,-1.798138,10.31314,73.66512,0.1096759,1.879054,0,0,8.925719
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886325,7.127582,0,0,0,10.31314,73.66512,0.1096759,0,0,0,7.127582
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,45.62933,45.62933,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.886325,7.127582,0,2.531508,-2.531508,7.644693,54.60484,0.1096759,2.645426,0,0,7.127582
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,43.63572,43.63572,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.699111,4.596074,0,3.406888,-3.406888,4.053517,28.95364,0.1096759,3.560198,0,0,4.596074
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,41.58431,41.58431,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.48454,1.189186,0,0.5678241,-0.5678241,3.454978,24.67837,0.1096759,0.5933762,0,0,1.189186
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,39.98075,39.98075,0.6390595,0.5902935,0,-1,0,0.5902935,0,0,0.04876596,0.1126719,0,0.6213616,0.5902935,0,0,11.11546,0.6213616,0,0.6213616,-0.6213616,2.800006,20,0.1096759,0.7029654,0,0,0.6213616
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,38.82502,38.82502,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096759,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,37.60429,37.60429,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096759,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,36.52803,36.52803,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096759,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,35.67568,35.67568,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096759,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,34.72221,34.72221,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1096759,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,33.94932,33.94932,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1101505,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5670352,37.3657,33.43647,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,330.2752,0,0,0,0.5670352,0,0,3.505263,3.33,8.475861,2.997,3.897035,0,3.897035,9.656173,68.97253,0.110461,0.1888542,0.4536282,5,3.564035
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.335097,50.47421,32.8875,1.713874,1.713874,3.845416,0,1.214799,1.713874,136.2467,0,0,0,2.335097,0,0,2.131542,2.024965,4.578825,6.504332,4.360062,0,4.360062,13.79249,98.51759,0.1107689,1.885261,1.868077,5,8.839429
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.527674,53.90749,34.43328,2.676496,2.676496,0,0,0,2.676496,94.43967,0,0,0,2.527674,2.817364,2.676496,0,0,0.2187635,10.42839,0,0.2896901,-0.2896901,13.48713,96.33646,0.1107689,2.944146,2.02214,0,12.95606
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.009608,62.98103,38.31217,0.459489,0.459489,0,-1,0,0.459489,654.9902,1.985294,0,0,3.009608,0.4836726,0.459489,0,0,0.5406414,10.1387,0.5406414,0,0.5406414,14.00003,100,0.1107086,0.5054379,2.407686,0,13.1483
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.264019,70.27185,42.08994,2.65303,2.65303,0,-1,0,2.65303,123.0299,0.4713565,0,0,3.264019,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,2.918333,2.611216,0,13.88929
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.327374,74.85416,45.13815,1.355118,1.355118,0,-1,0,1.355118,245.5412,1.900933,0,0,3.327374,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,1.49063,2.661899,0,13.95265
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.22218,76.51491,47.37737,1.36626,1.36626,0,-1,0,1.36626,235.8394,1.784011,0,0,3.22218,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,1.502886,2.577744,0,13.84745
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.941356,76.03128,49.5299,1.590726,1.590726,0,-1,0,1.590726,184.9065,1.266907,0,0,2.941356,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,1.749799,2.353085,0,13.56663
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.501215,72.74062,50.75063,0.819523,0.819523,0,-1,0,0.819523,305.2038,1.63856,0,0,2.501215,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,0.9014753,2.000972,0,13.12649
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.891004,67.0658,51.11179,0.757794,0.757794,0,-1,0,0.757794,249.5406,1.093326,0,0,1.891004,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1107086,0.8335734,1.512803,0,12.51628
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.419054,63.12331,51.48018,1.828059,1.828059,0,-1,0,1.828059,77.62624,0,0,0,1.419054,1.924273,1.828059,0,0,0,10.62527,0,0.505219,-0.505219,13.46748,96.1961,0.1107086,2.010865,1.135243,0,12.04433
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,50.83008,50.83008,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5613545,10.12006,0,0.3284371,-0.3284371,13.12128,93.72322,0.1107086,0.3432168,0,0,10.12006
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,49.16151,49.16151,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.9262847,9.791618,0,3.505263,-3.505263,9.426405,67.33133,0.1107086,4.246569,0,0,9.791618
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,47.57962,47.57962,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.821022,6.286355,0,3.470164,-3.470164,5.768532,41.20372,0.1107086,3.626321,0,0,6.286355
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,45.75213,45.75213,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.676759,2.816191,0,1.321409,-1.321409,4.375644,31.25454,0.1107086,1.380873,0,0,2.816191
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,43.75851,43.75851,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.14499,1.494782,0,0.9178663,-0.9178663,3.408128,24.34373,0.1107086,0.9591703,0,0,1.494782
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,41.72878,41.72878,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.16484,0.5769159,0,0.2816633,-0.2816633,3.111229,22.22302,0.1107086,0.2943382,0,0,0.5769159
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,40.12521,40.12521,0.3206745,0.2804899,0,-1,0,0.2804899,0,0,0.04018459,0.07225204,0,0.2952525,0.2804899,0,0,11.4778,0.2952525,0,0.2952525,-0.2952525,2.800006,20,0.1107086,0.3527419,0,0,0.2952525
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,38.96227,38.96227,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107086,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,37.72709,37.72709,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107086,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,36.67249,36.67249,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107086,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,35.79848,35.79848,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107086,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,34.88112,34.88112,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1107086,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,34.10823,34.10823,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1110582,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3904471,36.29034,33.60261,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3904471,0,0,3.505263,3.33,8.475861,2.997,3.720447,0,3.720447,9.488647,67.77592,0.1113291,0,0.3123577,5,3.387447
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.050633,48.27833,33.05364,0.2680123,0.2680123,3.115149,0,1.015436,0.2680123,765.1265,0,0,0,2.050633,0,0,2.847137,2.704781,4.755413,6.345402,4.755413,0,4.755413,14.00003,100,0.1113652,0.2948135,1.640506,5,8.396035
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.681832,55.4548,34.57775,0,0,0,0,0,0,0,2.681832,0,0,2.681832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113652,0,2.145466,0,13.30711
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.074139,63.79929,38.45664,1.151769,1.151769,0,-1,0,1.151769,266.9059,1.861751,0,0,3.074139,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1113652,1.266946,2.459311,0,13.69941
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.058544,79.86115,42.21273,0,0,0,-1,0,0,0,4.058544,0,0,4.058544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113652,0,3.246835,0,14.68382
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.404714,75.90895,45.26095,1.227874,1.227874,0,-1,0,1.227874,277.2853,2.112215,0,0,3.404714,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1113652,1.350662,2.723771,0,14.02999
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.422942,79.05709,47.50016,2.79756,2.79756,0,-1,0,2.79756,122.3545,0.4781417,0,0,3.422942,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1113652,3.077316,2.738354,0,14.04822
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.932204,76.08163,49.65269,2.806439,2.806439,0,-1,0,2.806439,104.4813,0,0,0,2.932204,2.954147,2.806439,0,0,0,10.62527,0,0.02194262,-0.02194262,13.9769,99.83479,0.1113652,3.087083,2.345763,0,13.55748
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.491886,72.78064,50.8662,0.6284256,0.6284256,0,-1,0,0.6284256,396.5284,1.806005,0,0,2.491886,0.6615006,0.6284256,0,0,0.02438069,10.60333,0.02438069,0,0.02438069,14.00003,100,0.1113625,0.6912681,1.993509,0,13.09522
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.881502,67.11388,51.23458,0,0,0,-1,0,0,0,1.881502,0,0,1.881502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1113625,0,1.505201,0,12.50678
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.053554,60.06577,51.60297,1.865942,1.865942,0,-1,0,1.865942,56.46232,0,0,0,1.053554,1.96415,1.865942,0,0,0,10.62527,0,0.9105955,-0.9105955,13.04018,93.14393,0.1113625,2.052537,0.8428435,0,11.67883
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,50.95288,50.95288,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.011773,9.714679,0,1.256587,-1.256587,11.71562,83.68281,0.1113625,1.313134,0,0,9.714679
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,49.28431,49.28431,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.407981,8.458092,0,3.443642,-3.443642,8.085699,57.75488,0.1113625,3.598606,0,0,8.458092
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,47.65907,47.65907,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.23425,5.01445,0,0.7567983,-0.7567983,7.287964,52.05678,0.1113625,0.7908542,0,0,5.01445
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,45.87492,45.87492,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.075137,4.257651,0,3.200584,-3.200584,3.914253,27.95889,0.1113625,3.34461,0,0,4.257651
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,43.88131,43.88131,1.931706,1.004214,0,-1,0,1.004214,0,0,0.9274917,1.120662,0,1.057068,1.004214,0,0,10.63134,1.057068,0,1.057068,-1.057068,2.800006,20,0.1113625,2.124876,0,0,1.057068
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,41.85157,41.85157,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,40.22634,40.22634,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,39.06339,39.06339,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,37.84988,37.84988,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,36.77362,36.77362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,35.91405,35.91405,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,35.00392,35.00392,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1113625,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,34.23103,34.23103,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1116767,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4710366,37.01856,33.76152,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,235.1917,0,0,0,0.4710366,0,0,3.505263,3.33,8.475861,2.997,3.801037,0,3.801037,9.565101,68.32201,0.1119932,0.2203055,0.3768293,5,3.468037
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.777231,46.2187,33.1981,0,0,3.050098,0,0.9976767,0,0,0,0,0,1.777231,0,0,3.050098,2.897593,4.674824,6.417933,4.674824,0,4.674824,14.00003,100,0.1120153,0,1.421785,5,8.195164
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.519306,54.16538,34.72221,0.9537106,0.9537106,0,0,0,0.9537106,264.1583,1.5154,0,0,2.519306,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,1.049082,2.015445,0,13.14458
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.997554,63.21064,38.6011,1.730752,1.730752,0,-1,0,1.730752,173.1938,1.17571,0,0,2.997554,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,1.903827,2.398043,0,13.62283
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.250094,70.42941,42.33553,2.1691,2.1691,0,-1,0,2.1691,149.836,0.9668306,0,0,3.250094,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,2.38601,2.600075,0,13.87537
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.311451,74.9869,45.38374,0.6759138,0.6759138,0,-1,0,0.6759138,489.9222,2.599963,0,0,3.311451,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,0.7435051,2.649161,0,13.93673
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.204946,76.62054,47.61573,0.3998555,0.3998555,0,-1,0,0.3998555,801.526,2.784045,0,0,3.204946,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,0.4398411,2.563957,0,13.83022
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.922987,76.13117,49.77549,1.488279,1.488279,0,-1,0,1.488279,196.4005,1.356378,0,0,2.922987,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,1.637106,2.33839,0,13.54826
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.482394,72.82751,50.98899,0.8811691,0.8811691,0,-1,0,0.8811691,281.716,1.554848,0,0,2.482394,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,0.969286,1.985915,0,13.10767
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.871983,67.16174,51.35738,0.3956344,0.3956344,0,-1,0,0.3956344,473.1598,1.455526,0,0,1.871983,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,0.4351978,1.497586,0,12.49726
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.035462,60.04187,51.72577,0.5474184,0.5474184,0,-1,0,0.5474184,189.1537,0.4592325,0,0,1.035462,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1120153,0.6021603,0.8283699,0,11.66074
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,51.07567,51.07567,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1120153,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,49.4071,49.4071,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1120153,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,47.82521,47.82521,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1120153,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,45.99772,45.99772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1120153,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,44.0041,44.0041,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1120153,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,41.97437,41.97437,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1120153,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,40.36358,40.36358,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1120153,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,39.20786,39.20786,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120153,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,37.98713,37.98713,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120153,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,36.91086,36.91086,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120153,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,36.08018,36.08018,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120153,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,35.16283,35.16283,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120153,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,34.39716,34.39716,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1124266,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3892994,36.6128,33.92765,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,134.4167,0,0,0,0.3892994,0,0,3.505263,3.33,8.475861,2.997,3.719299,0,3.719299,9.487558,67.76814,0.1127721,0.3185835,0.3114395,5,3.386299
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.774676,46.39534,33.37868,1.203461,1.203461,4.342287,0,1.350444,1.203461,147.4644,0,0,0,1.774676,0,0,3.138826,2.981885,4.756561,6.344369,4.756561,0,4.756561,14.00003,100,0.1131625,1.323807,1.419741,5,8.119045
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.288787,61.60241,34.90279,0,0,0,0,0,0,0,3.288787,0,0,3.288787,0,0,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1131625,0,2.631029,0,13.91406
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.623738,70.00992,38.78168,0,0,0,-1,0,0,0,3.623738,0,0,3.623738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,0,2.89899,0,14.24901
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.24203,70.55059,42.50166,1.773462,1.773462,0,-1,0,1.773462,182.8079,1.375227,0,0,3.24203,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,1.950809,2.593624,0,13.8673
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.303343,75.05148,45.50654,1.318104,1.318104,0,-1,0,1.318104,250.6132,1.915865,0,0,3.303343,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,1.449914,2.642674,0,13.92862
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.196127,76.67554,47.73853,2.167483,2.167483,0,-1,0,2.167483,147.458,0.914566,0,0,3.196127,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,2.384231,2.556901,0,13.8214
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.914577,76.1357,49.85494,1.209179,1.209179,0,-1,0,1.209179,241.0377,1.641757,0,0,2.914577,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,1.330097,2.331662,0,13.53985
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.019204,78.87077,51.07567,2.455557,2.455557,0,-1,0,2.455557,122.9539,0.434407,0,0,3.019204,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,2.701113,2.415363,0,13.64448
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.107946,69.54072,51.43684,1.237721,1.237721,0,-1,0,1.237721,170.3087,0.8050819,0,0,2.107946,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1131625,1.361493,1.686357,0,12.73322
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9327143,59.2558,51.80522,2.263621,2.263621,0,-1,0,2.263621,41.20453,0,4.440892E-16,0,0.9327143,2.382759,2.263621,0,0,0,10.62527,0,1.450044,-1.450044,12.47155,89.0823,0.1131625,2.489983,0.7461715,0,11.55799
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,51.15513,51.15513,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.61116,9.17523,0,0.638077,-0.638077,11.79895,84.27808,0.1131625,0.6667904,0,0,9.17523
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,49.5299,49.5299,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.320135,8.537153,0,3.505263,-3.505263,8.104083,57.88619,0.1131625,4.806148,0,0,8.537153
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,47.948,47.948,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.214871,5.03189,0,3.505263,-3.505263,4.409212,31.4943,0.1131625,4.424173,0,0,5.03189
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,46.15663,46.15663,2.47827,1.450295,0,-1,0,1.450295,0,0,1.027975,1.275802,0,1.526627,1.450295,0,0,10.10961,1.526627,0,1.526627,-1.526627,2.800006,20,0.1131625,2.726097,0,0,1.526627
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,44.16301,44.16301,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,42.13328,42.13328,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,40.52971,40.52971,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,39.37399,39.37399,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,38.15326,38.15326,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,37.09866,37.09866,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,36.24632,36.24632,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,35.32896,35.32896,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131625,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,34.57775,34.57775,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.113578,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,34.12991,34.12991,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1140046,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.771756,46.59267,33.58094,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1756.11,0,0,0,1.771756,0,0,3.505263,3.33,5.14586,5.994,5.101756,0,5.101756,13.95819,99.70113,0.1141325,0.11098,1.417405,5,7.765756
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.509,54.51382,35.10505,2.512171,2.512171,0,0,0,2.512171,99.87378,0,0,0,2.509,2.64439,2.512171,0,0,0.0441044,10.58558,0,0.1353904,-0.1353904,13.81547,98.68176,0.1141325,2.763388,2.0072,0,13.09458
