Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.983643,63.5088,38.96227,0.1324786,0.1324786,0,-1,0,0.1324786,2252.169,2.649653,0,0,2.983643,0.1394512,0.1324786,0,0,0.1945381,10.45019,0.1945381,0,0.1945381,14.00003,100,0.1141112,0.1457265,2.386914,0,13.43383
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.234789,70.62616,42.62446,0.882761,0.882761,0,-1,0,0.882761,366.44,2.305567,0,0,3.234789,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.9710371,2.587831,0,13.86006
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.295141,75.1149,45.62933,1.79458,1.79458,0,-1,0,1.79458,183.6163,1.40611,0,0,3.295141,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,1.974038,2.636113,0,13.92041
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.187232,76.72958,47.86132,0.08592736,0.08592736,0,-1,0,0.08592736,3709.217,3.096782,0,0,3.187232,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.09452009,2.549786,0,13.81251
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.905244,76.18382,49.97774,0.8055443,0.8055443,0,-1,0,0.8055443,360.656,2.057303,0,0,2.905244,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.8860987,2.324195,0,13.53052
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.463906,72.88326,51.19847,0.4059102,0.4059102,0,-1,0,0.4059102,607.0076,2.036632,0,0,2.463906,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.4465012,1.971125,0,13.08918
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.853435,67.21317,51.55963,0.1055921,0.1055921,0,-1,0,0.1055921,1755.278,1.742286,0,0,1.853435,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.1161513,1.482748,0,12.47871
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8348712,58.5656,51.92802,0.1121189,0.1121189,0,-1,0,0.1121189,744.6301,0.7168513,0,0,0.8348712,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1141112,0.1233308,0.6678969,0,11.46014
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,51.27792,51.27792,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1141112,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,49.60935,49.60935,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1141112,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,48.06358,48.06358,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1141112,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,46.27943,46.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1141112,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,44.28581,44.28581,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1141112,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,42.25607,42.25607,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1141112,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,40.67418,40.67418,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1141112,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,39.51123,39.51123,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1141112,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,38.29773,38.29773,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1141112,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,37.25758,37.25758,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1141112,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,36.40523,36.40523,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1141112,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,35.48788,35.48788,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1141112,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,34.73666,34.73666,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1145313,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,34.28882,34.28882,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1148787,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.7689,46.76686,33.76152,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,429.659,0,0,0,1.7689,0,0,3.505263,3.33,5.14586,5.994,5.0989,0,5.0989,13.95548,99.68179,0.1150908,0.4528686,1.41512,5,7.7629
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.50381,54.67519,35.28563,0.9052576,0.9052576,0,0,0,0.9052576,276.5854,1.503948,0,0,2.50381,0.9529027,0.9052576,0,0,0.04695985,10.58301,0.04695985,0,0.04695985,14.00003,100,0.1150857,0.9957833,2.003048,0,13.08682
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.976779,63.64123,39.1284,2.473583,2.473583,0,-1,0,2.473583,120.3428,0.3730084,0,0,2.976779,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1150857,2.720941,2.381423,0,13.60205
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.226669,70.73746,42.78337,2.430492,2.430492,0,-1,0,2.430492,132.7579,0.6682565,0,0,3.226669,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1150857,2.673541,2.581335,0,13.85194
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.28685,75.17722,45.75213,3.91058,3.33,0,-1,0,3.33,98.70421,0,0.5805803,0.9716383,3.28685,3.505263,3.33,0,0,0,10.62527,0,0.218413,-0.218413,13.7698,98.35552,0.1150857,4.301638,2.62948,0,13.91212
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.178267,76.78275,47.98412,0.01506837,0.01506837,0,-1,0,0.01506837,21092.32,2.919725,0,0,3.178267,0.01586144,0.01506837,0,0,0.2426811,10.40686,0.2426811,0,0.2426811,14.00003,100,0.1150592,0.0165752,2.542614,0,13.58513
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.895863,76.23135,50.10053,0.356269,0.356269,0,-1,0,0.356269,812.8304,2.520843,0,0,2.895863,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1150592,0.3918959,2.31669,0,13.52114
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.454443,72.92168,51.31404,1.005109,1.005109,0,-1,0,1.005109,244.1967,1.396433,0,0,2.454443,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1150592,1.10562,1.963554,0,13.07972
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.843899,67.26072,51.68243,1.72638,1.72638,0,-1,0,1.72638,106.8072,0.02665663,0,0,1.843899,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1150592,1.899019,1.475119,0,12.46917
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7423294,57.92701,52.05081,1.176181,1.176181,0,-1,0,1.176181,63.11351,0,0,0,0.7423294,1.238086,1.176181,0,0,0,10.62527,0,0.4957563,-0.4957563,13.47746,96.26734,0.1150592,1.2938,0.5938635,0,11.3676
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,51.35738,51.35738,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5508403,10.12952,0,0.106181,-0.106181,13.36553,95.46788,0.1150592,0.1109591,0,0,10.12952
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,49.73215,49.73215,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6688192,10.02334,0,2.234952,-2.234952,11.00968,78.64044,0.1150592,2.335525,0,0,10.02334
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,48.18637,48.18637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152099,7.788385,0,0,0,11.00968,78.64044,0.1150592,0,0,0,7.788385
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,46.35888,46.35888,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.152099,7.788385,0,3.076421,-3.076421,7.766852,55.47741,0.1150592,3.21486,0,0,7.788385
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,44.4086,44.4086,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.570344,4.711964,0,3.397918,-3.397918,4.185132,29.89374,0.1150592,3.550824,0,0,4.711964
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,42.37887,42.37887,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.34581,1.314047,0,0.3471403,-0.3471403,3.819214,27.28005,0.1150592,0.3627616,0,0,1.314047
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,40.78975,40.78975,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.73152,0.9669062,0,0.6461817,-0.6461817,3.138079,22.4148,0.1150592,0.6752598,0,0,0.9669062
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4495,0.3207245,0,0,0,3.138079,22.4148,0.1150592,0,0,0,0.3207245
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,38.43497,38.43497,0.3695652,0.3046883,0,-1,0,0.3046883,0,0,0.0648769,0.1018334,0,0.3207245,0.3046883,0,0,11.4495,0.3207245,0,0.3207245,-0.3207245,2.800006,20,0.1150592,0.4065218,0,0,0.3207245
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150592,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,36.52803,36.52803,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150592,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,35.63234,35.63234,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150592,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,34.88112,34.88112,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1153761,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,34.43328,34.43328,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1157199,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.766032,46.92515,33.92765,0,0,3.505263,0,1.121937,0,0,0,0,0,1.766032,0,0,3.505263,3.33,5.14586,5.994,5.096032,0,5.096032,13.95276,99.66235,0.1158085,0,1.412825,5,7.760032
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.499027,54.79861,35.43009,1.243359,1.243359,0,0,0,1.243359,200.99,1.1404,0,0,2.499027,1.308799,1.243359,0,0,0.04982847,10.58043,0.04982847,0,0.04982847,14.00003,100,0.1158031,1.367695,1.999222,0,13.07946
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.970206,63.75029,39.27287,0.6609484,0.6609484,0,-1,0,0.6609484,449.3854,2.274471,0,0,2.970206,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1158031,0.7270433,2.376165,0,13.59548
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.219219,70.81061,42.90617,1.337201,1.337201,0,-1,0,1.337201,240.743,1.811639,0,0,3.219219,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1158031,1.470922,2.575375,0,13.84449
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.278474,75.23849,45.87492,1.900273,1.900273,0,-1,0,1.900273,172.5265,1.278187,0,0,3.278474,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1158031,2.0903,2.622779,0,13.90375
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.169237,76.83508,48.10691,1.155598,1.155598,0,-1,0,1.155598,274.2509,1.952819,0,0,3.169237,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1158031,1.271157,2.53539,0,13.79451
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.886438,76.27831,50.22333,2.048717,2.048717,0,-1,0,2.048717,140.8901,0.7298942,0,0,2.886438,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1158031,2.253588,2.30915,0,13.51171
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.444843,72.96721,51.43684,2.512931,2.512931,0,-1,0,2.512931,97.29051,0,0,0,2.444843,2.64519,2.512931,0,0,0,10.62527,0,0.2003471,-0.2003471,13.78884,98.49155,0.1158031,2.764224,1.955875,0,13.07012
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.83488,67.26437,51.76188,0,0,0,-1,0,0,0,1.612272,0,0,1.83488,0,0,0,0,0.2226079,10.42493,0.2226079,0,0.2226079,14.00003,100,0.1157789,0,1.467904,0,12.25981
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8625605,59.0088,52.13027,0.7760763,0.7760763,0,-1,0,0.7760763,111.1438,0.04563808,0,0,0.8625605,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1157789,0.8536839,0.6900484,0,11.48783
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,51.43684,51.43684,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1157789,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,49.8116,49.8116,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1157789,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,48.26583,48.26583,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1157789,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,46.52502,46.52502,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1157789,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,42.53778,42.53778,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,40.91255,40.91255,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,39.7785,39.7785,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,38.57943,38.57943,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,37.52484,37.52484,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,36.68694,36.68694,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,35.79848,35.79848,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,34.62109,34.62109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1157789,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.762855,47.0967,34.10823,0,0,0,0,0,0,0,0,0,0,1.762855,0,0,0,0,11.80586,0,1.762855,0,1.762855,4.472396,31.94562,0.1155875,0,1.410284,0,1.762855
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.493895,54.93548,35.589,0.7976679,0.7976679,0,0,0,0.7976679,312.6483,0,0,0,2.493895,0.8396504,0.7976679,0,0,10.04301,1.586569,1.654244,0,1.654244,6.04175,43.15527,0.1154085,0.8774347,1.995116,0,4.080464
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.963244,63.87285,39.43178,1.030437,1.030437,0,-1,0,1.030437,287.5716,0,0,0,2.963244,1.08467,1.030437,0,0,8.388762,3.075389,1.878573,0,1.878573,7.823922,55.88504,0.1152059,1.133481,2.370595,0,6.038633
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.211669,70.88259,43.02896,1.437975,1.437975,0,-1,0,1.437975,223.3467,0,0,0,3.211669,1.513658,1.437975,0,0,6.510188,4.766105,1.698011,0,1.698011,9.434796,67.39127,0.1150233,1.581772,2.569335,0,7.977774
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.269208,75.33576,46.03384,1.463813,1.463813,0,-1,0,1.463813,223.3351,0,0,0,3.269208,1.540856,1.463813,0,0,4.812176,6.294315,1.728352,0,1.728352,11.07446,79.1031,0.1148381,1.610195,2.615367,0,9.563523
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.160147,76.88663,48.22971,0,0,0,-1,0,0,0,0.07632249,0,0,3.160147,0,0,0,0,3.083824,7.849833,3.083824,0,3.083824,14.00003,100,0.1145091,0,2.528117,0,11.00998
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.877119,76.31742,50.3389,2.317188,2.317188,0,-1,0,2.317188,124.1643,0.4379747,0,0,2.877119,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1145091,2.548906,2.301696,0,13.50239
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.435233,73.01256,51.55963,1.296564,1.296564,0,-1,0,1.296564,187.8221,1.070429,0,0,2.435233,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1145091,1.42622,1.948186,0,13.06051
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.825357,67.31197,51.88468,1.24576,1.24576,0,-1,0,1.24576,146.5256,0.5140309,0,0,1.825357,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1145091,1.370336,1.460286,0,12.45063
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7662912,58.33586,52.25306,1.157546,1.157546,0,-1,0,1.157546,66.19963,0,2.220446E-16,0,0.7662912,1.21847,1.157546,0,0,0,10.62527,0,0.4521783,-0.4521783,13.52339,96.59545,0.1145091,1.273301,0.613033,0,11.39157
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,51.60297,51.60297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5024204,10.1731,0,0,0,13.52339,96.59545,0.1145091,0,0,0,10.1731
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,49.9344,49.9344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5024204,10.1731,0,0,0,13.52339,96.59545,0.1145091,0,0,0,10.1731
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,48.43196,48.43196,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5024204,10.1731,0,1.049674,-1.049674,12.41694,88.69223,0.1145091,1.096909,0,0,10.1731
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,46.64059,46.64059,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.668724,9.123423,0,3.505263,-3.505263,8.722065,62.30034,0.1145091,7.278456,0,0,9.123423
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,44.65419,44.65419,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.563461,5.618159,0,2.390627,-2.390627,6.202123,44.30079,0.1145091,2.498205,0,0,5.618159
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,42.66058,42.66058,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.219713,3.227532,0,0.8384302,-0.8384302,5.31834,37.98807,0.1145091,0.8761596,0,0,3.227532
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,41.05701,41.05701,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.151302,2.389102,0,0.3223954,-0.3223954,4.978506,35.56068,0.1145091,0.3369032,0,0,2.389102
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,39.92296,39.92296,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.50952,2.066707,0,0.5671066,-0.5671066,4.380723,31.29082,0.1145091,0.5926264,0,0,2.066707
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,38.7239,38.7239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13964,1.4996,0,0,0,4.380723,31.29082,0.1145091,0,0,0,1.4996
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,37.66208,37.66208,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.13964,1.4996,0,0.3005621,-0.3005621,4.063902,29.02782,0.1145091,0.3140875,0,0,1.4996
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,36.83141,36.83141,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.4736,1.199038,0,0.510903,-0.510903,3.525363,25.18112,0.1145091,0.5338936,0,0,1.199038
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,35.93572,35.93572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04127,0.6881348,0,0,0,3.525363,25.18112,0.1145091,0,0,0,0.6881348
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,35.1845,35.1845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04127,0.6881348,0,0,0,3.525363,25.18112,0.1145091,0,0,0,0.6881348
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,34.78,34.78,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04127,0.6881348,0,0,0,3.525363,25.18112,0.1145091,0,0,0,0.6881348
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.759652,47.25226,34.27437,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,185.4112,0,0,0,1.759652,0,0,3.505263,3.33,11.04127,0.6881348,5.089653,0,5.089653,8.353831,59.6701,0.1148689,1.043959,1.407722,5,2.447787
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.488199,55.10047,35.77681,1.496412,1.496412,4.69977,0,1.448037,1.496412,166.2777,0,0,0,2.488199,0,0,3.203358,3.04319,5.951613,5.268822,5.53139,0,5.53139,13.60137,97.15244,0.1152471,1.646053,1.99056,5,7.757021
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.956439,63.97945,39.57624,1.711215,1.711215,0,-1,0,1.711215,172.7684,0.7349357,0,0,2.956439,1.801279,1.711215,0,0,0.4202241,10.24707,0.4202241,0,0.4202241,14.00003,100,0.1152025,1.882336,2.365151,0,13.20351
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.204022,70.95345,43.15176,0.7849562,0.7849562,0,-1,0,0.7849562,408.1785,2.377753,0,0,3.204022,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,0.8634518,2.563218,0,13.8293
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.261643,75.35068,46.11329,0.9209631,0.9209631,0,-1,0,0.9209631,354.1557,2.292208,0,0,3.261643,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,1.013059,2.609315,0,13.88692
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.151945,76.89311,48.30917,1.373963,1.373963,0,-1,0,1.373963,229.4054,1.705668,0,0,3.151945,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,1.511359,2.521556,0,13.77722
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.868338,76.3266,50.42558,1.13278,1.13278,0,-1,0,1.13278,253.2122,1.675938,0,0,2.868338,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,1.246058,2.29467,0,13.49361
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.426322,73.01369,51.63909,0.1647619,0.1647619,0,-1,0,0.1647619,1472.623,2.252888,0,0,2.426322,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,0.1812381,1.941057,0,13.0516
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.816355,67.31576,51.96413,1.540595,1.540595,0,-1,0,1.540595,117.8996,0.1946757,0,0,1.816355,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1152025,1.694654,1.453084,0,12.44163
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4976664,56.22686,52.33252,0.4979145,0.4979145,0,-1,0,0.4979145,99.95018,0,5.551115E-17,0,0.4976664,0.5241205,0.4979145,0,0,0,10.62527,0,0.02645408,-0.02645408,13.97214,99.80082,0.1152025,0.5477059,0.3981331,0,11.12294
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,51.63909,51.63909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02939342,10.59882,0,0,0,13.97214,99.80082,0.1152025,0,0,0,10.59882
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,50.01385,50.01385,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.02939342,10.59882,0,1.433832,-1.433832,12.46075,89.00519,0.1152025,1.498354,0,0,10.59882
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,48.51142,48.51142,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.62254,9.164989,0,0.2824667,-0.2824667,12.163,86.87843,0.1152025,0.2951777,0,0,9.164989
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,46.72727,46.72727,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.936392,8.882522,0,0.7068567,-0.7068567,11.41791,81.55636,0.1152025,0.7386652,0,0,8.882522
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,44.77699,44.77699,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.721788,8.175665,0,1.163845,-1.163845,10.19111,72.79352,0.1152025,1.216218,0,0,8.175665
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,42.74725,42.74725,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.014949,7.01182,0,0.2126031,-0.2126031,9.96701,71.19278,0.1152025,0.2221702,0,0,7.01182
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,41.15814,41.15814,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.251175,6.799217,0,0.2908228,-0.2908228,9.660456,69.00311,0.1152025,0.3039098,0,0,6.799217
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,40.02409,40.02409,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.574311,6.508394,0,0.4267369,-0.4267369,9.210635,65.79012,0.1152025,0.44594,0,0,6.508394
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,38.82502,38.82502,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.048463,6.081657,0,0.2987771,-0.2987771,8.895697,63.54056,0.1152025,0.312222,0,0,6.081657
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,37.78487,37.78487,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.380438,5.78288,0,0.1663602,-0.1663602,8.720338,62.288,0.1152025,0.1738464,0,0,5.78288
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,36.9542,36.9542,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.565282,5.61652,0,0.1964189,-0.1964189,8.513293,60.80912,0.1152025,0.2052578,0,0,5.61652
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,36.05851,36.05851,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.783526,5.420101,0,0.3171681,-0.3171681,8.178969,58.42109,0.1152025,0.3314406,0,0,5.420101
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,35.3073,35.3073,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.135935,5.102933,0,0.3722472,-0.3722472,7.786586,55.61836,0.1152025,0.3889983,0,0,5.102933
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,34.92446,34.92446,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.549543,4.730686,0,0.3617114,-0.3617114,7.405309,52.89496,0.1152025,0.3779884,0,0,4.730686
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.237765,51.3885,34.43328,0.9066311,0.9066311,0,0,0,0.9066311,246.8221,0,0,0,2.237765,0.9543484,0.9066311,0,0,6.951444,4.368974,1.283417,0,1.283417,8.622865,61.59177,0.1150667,0.9972941,1.790212,0,6.60674
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.483124,55.21285,35.91405,0.7375561,0.7375561,0,0,0,0.7375561,336.6692,0,0,0,2.483124,0.7763748,0.7375561,0,0,5.668027,5.52405,1.706749,0,1.706749,10.24203,73.15721,0.1148866,0.8113117,1.986499,0,8.007174
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.949926,64.06275,39.69904,0,0,0,-1,0,0,0,0,0,0,2.949926,0,0,0,0,3.961278,7.060124,2.949926,0,2.949926,13.04058,93.14678,0.1145767,0,2.359941,0,10.01005
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.197202,70.97887,43.23121,1.391836,1.391836,0,-1,0,1.391836,229.7111,0.7207596,0,0,3.197202,1.46509,1.391836,0,0,1.011352,9.715057,1.011352,0,1.011352,14.00003,100,0.1144708,1.531019,2.557761,0,12.91226
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.25384,75.37209,46.19997,1.960928,1.960928,0,-1,0,1.960928,165.9337,1.189706,0,0,3.25384,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1144708,2.157021,2.603072,0,13.87912
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.143687,76.89894,48.38862,1.25216,1.25216,0,-1,0,1.25216,251.0612,1.825624,0,0,3.143687,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1144708,1.377376,2.51495,0,13.76896
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.859668,76.32805,50.50504,2.12618,2.12618,0,-1,0,2.12618,134.4979,0.6215838,0,0,2.859668,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1144708,2.338798,2.287734,0,13.48494
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.417991,72.97803,51.68243,0.345335,0.345335,0,-1,0,0.345335,700.1872,2.054481,0,0,2.417991,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1144708,0.3798684,1.934393,0,13.04327
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.807282,67.32698,52.05081,0,0,0,-1,0,0,0,1.807282,0,0,1.807282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144708,0,1.445825,0,12.43256
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5506458,56.69853,52.37586,1.510855,1.510855,0,-1,0,1.510855,36.44596,0,2.220446E-16,0,0.5506458,1.590374,1.510855,0,0,0,10.62527,0,1.039728,-1.039728,12.90406,92.17166,0.1144708,1.661941,0.4405166,0,11.17592
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,51.72577,51.72577,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.155254,9.585546,0,1.34724,-1.34724,11.48394,82.028,0.1144708,1.407866,0,0,9.585546
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,50.10053,50.10053,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.652187,8.238306,0,1.161965,-1.161965,10.25912,73.27931,0.1144708,1.214254,0,0,8.238306
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,48.59809,48.59809,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.943259,7.076341,0,3.505263,-3.505263,6.564252,46.88742,0.1144708,4.07261,0,0,7.076341
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,46.85007,46.85007,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.837996,3.571078,0,2.758783,-2.758783,3.65624,26.11594,0.1144708,2.882928,0,0,3.571078
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,44.85645,44.85645,2.712853,0.7716801,0,-1,0,0.7716801,0,0,1.941173,2.212459,0,0.8122948,0.7716801,0,0,10.90331,0.8122948,0,0.8122948,-0.8122948,2.800006,20,0.1144708,2.984139,0,0,0.8122948
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,41.23759,41.23759,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,40.10354,40.10354,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,38.92615,38.92615,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,37.90767,37.90767,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,36.18131,36.18131,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1144708,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,35.43009,35.43009,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1148579,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,35.06171,35.06171,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1153041,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.026122,49.76695,34.57775,1.03502,1.03502,4.318954,0,1.344075,1.03502,195.7569,0,0,0,2.026122,0,0,3.283935,3.119738,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1156093,1.138522,1.620898,5,8.020123
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.001835,60.1921,36.05851,1.053103,1.053103,0,0,0,1.053103,285.0467,1.893306,0,0,3.001835,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,1.158413,2.401468,0,13.62711
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.943302,64.14488,39.82183,0.1249769,0.1249769,0,-1,0,0.1249769,2355.077,2.811747,0,0,2.943302,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,0.1374746,2.354641,0,13.56858
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.190288,71.00326,43.31067,0.6004933,0.6004933,0,-1,0,0.6004933,531.2778,2.558189,0,0,3.190288,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,0.6605426,2.55223,0,13.81556
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.247089,75.34087,46.23609,0,0,0,-1,0,0,0,3.247089,0,0,3.247089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,0,2.597672,0,13.87236
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.136163,76.86722,48.43196,2.069541,2.069541,0,-1,0,2.069541,151.539,0.9576982,0,0,3.136163,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,2.276495,2.50893,0,13.76144
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.851821,76.28495,50.54115,0.8317512,0.8317512,0,-1,0,0.8317512,342.8695,1.976294,0,0,2.851821,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1156093,0.9149263,2.281457,0,13.4771
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.409075,72.97914,51.76188,3.261206,3.261206,0,-1,0,3.261206,73.87068,0,4.440892E-16,0.257327,2.409075,3.432849,3.261206,0,0,0,10.62527,0,1.023773,-1.023773,12.92088,92.29179,0.1156093,3.587327,1.92726,0,13.03435
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.311367,72.3493,52.08693,0.8010501,0.8010501,0,-1,0,0.8010501,288.5421,0.3306304,0,0,2.311367,0.8432106,0.8010501,0,0,1.137526,9.601501,1.137526,0,1.137526,14.00003,100,0.1154905,0.8811551,1.849094,0,11.91287
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4372881,55.82458,52.41198,2.035353,2.035353,0,-1,0,2.035353,21.48463,0,0,0,0.4372881,2.142477,2.035353,0,0,0,10.62527,0,1.705189,-1.705189,12.2026,87.16126,0.1154905,2.238889,0.3498305,0,11.06256
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,51.76188,51.76188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.894655,8.920085,0,0,0,12.2026,87.16126,0.1154905,0,0,0,8.920085
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,50.17999,50.17999,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.894655,8.920085,0,0.9044581,-0.9044581,11.24922,80.35139,0.1154905,0.9451587,0,0,8.920085
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,48.67755,48.67755,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.899608,8.015627,0,2.311727,-2.311727,8.812445,62.94591,0.1154905,2.415754,0,0,8.015627
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,46.92952,46.92952,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.468193,5.7039,0,0.7031456,-0.7031456,8.071264,57.65177,0.1154905,0.7347872,0,0,5.7039
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,44.9359,44.9359,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.249466,5.000755,0,3.505263,-3.505263,4.376392,31.25988,0.1154905,3.837388,0,0,5.000755
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,42.9495,42.9495,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.1442,1.495492,0,0.3014262,-0.3014262,4.058661,28.99038,0.1154905,0.3149904,0,0,1.495492
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,41.33872,41.33872,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.47912,1.194065,0,0.1640294,-0.1640294,3.885759,27.75536,0.1154905,0.1714107,0,0,1.194065
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,40.20467,40.20467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66138,1.030036,0,0,0,3.885759,27.75536,0.1154905,0,0,0,1.030036
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,39.02728,39.02728,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.66138,1.030036,0,0.5106947,-0.5106947,3.347439,23.91023,0.1154905,0.533676,0,0,1.030036
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,38.0088,38.0088,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.02659075,0,0.497574,0.4726953,0,0,11.22881,0.5193411,0,0.497574,-0.497574,2.82295,20.16389,0.1154905,0.5199648,0,0,0.5193411
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,37.17812,37.17812,0.2291849,0.02067878,0,-1,0,0.02067878,0,0,0.2085061,0.2314246,0,0.02176714,0.02067878,0,0,11.78167,0.02176714,0,0.02176714,-0.02176714,2.800006,20,0.1154905,0.2521034,0,0,0.02176714
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,36.30411,36.30411,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154905,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,35.57455,35.57455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1154905,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,35.20617,35.20617,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1158232,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.25887,51.91084,34.73666,1.10579,1.10579,4.611053,0,1.423818,1.10579,204.2766,4.440892E-16,0,0,2.25887,0,0,3.505263,3.33,8.475861,2.997,5.58887,0,5.58887,11.26119,80.4369,0.1161566,1.216369,1.807096,5,5.25587
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.472684,55.42657,36.18131,1.081112,1.081112,0,0,0,1.081112,228.7166,0,0,0,2.472684,1.138013,1.081112,0,0,2.88699,8.026983,1.334671,0,1.334671,12.52737,89.48103,0.1160179,1.189224,1.978147,0,10.49967
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.936973,64.20376,39.92296,0.2039782,0.2039782,0,-1,0,0.2039782,1439.847,1.16994,0,0,2.936973,0.2147139,0.2039782,0,0,1.552319,9.228187,1.552319,0,1.552319,14.00003,100,0.115857,0.224376,2.349578,0,12.16516
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.183283,71.02663,43.39013,2.09554,2.09554,0,-1,0,2.09554,151.9075,0.9774514,0,0,3.183283,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,2.305094,2.546627,0,13.80856
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.240106,75.31626,46.27943,0.7036751,0.7036751,0,-1,0,0.7036751,460.4548,2.499395,0,0,3.240106,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,0.7740426,2.592085,0,13.86538
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.128589,76.83498,48.4753,0.816477,0.816477,0,-1,0,0.816477,383.1815,2.269139,0,0,3.128589,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,0.8981247,2.502871,0,13.75386
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.843809,76.24902,50.58449,1.106523,1.106523,0,-1,0,1.106523,257.004,1.679048,0,0,2.843809,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,1.217176,2.275048,0,13.46908
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.401444,72.89948,51.76188,1.018455,1.018455,0,-1,0,1.018455,235.7928,1.329386,0,0,2.401444,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,1.120301,1.921155,0,13.02672
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.790769,67.21096,52.08693,0,0,0,-1,0,0,0,1.790769,0,0,1.790769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115857,0,1.432615,0,12.41604
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3708178,55.29557,52.41198,1.642335,1.642335,0,-1,0,1.642335,22.57869,0,0,0,0.3708178,1.728774,1.642335,0,0,0,10.62527,0,1.357956,-1.357956,12.56862,89.77565,0.115857,1.806569,0.2966543,0,10.99609
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,51.76188,51.76188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50884,9.267318,0,0,0,12.56862,89.77565,0.115857,0,0,0,9.267318
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,50.17999,50.17999,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.50884,9.267318,0,0.8257586,-0.8257586,11.69819,83.55833,0.115857,0.8629177,0,0,9.267318
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,48.71367,48.71367,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.42635,8.441559,0,1.136285,-1.136285,10.50044,75.003,0.115857,1.187418,0,0,8.441559
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,46.97286,46.97286,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.688888,7.305274,0,2.784175,-2.784175,7.565663,54.04034,0.115857,2.909463,0,0,7.305274
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.782416,4.521099,0,0,0,7.565663,54.04034,0.115857,0,0,0,4.521099
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,43.02896,43.02896,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.782416,4.521099,0,0.5295619,-0.5295619,7.007455,50.05315,0.115857,0.5533922,0,0,4.521099
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,41.40373,41.40373,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.370819,3.991537,0,0.2307262,-0.2307262,6.764249,48.31596,0.115857,0.2411089,0,0,3.991537
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,40.28412,40.28412,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.627181,3.760811,0,0.8463436,-0.8463436,5.872124,41.94366,0.115857,0.884429,0,0,3.760811
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,39.10673,39.10673,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.567563,2.914468,0,0.08143584,-0.08143584,5.786283,41.33051,0.115857,0.08510046,0,0,2.914468
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,38.10992,38.10992,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.658047,2.833032,0,0.3290054,-0.3290054,5.439481,38.85336,0.115857,0.3438107,0,0,2.833032
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023608,2.504026,0,0,0,5.439481,38.85336,0.115857,0,0,0,2.504026
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,36.38356,36.38356,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.023608,2.504026,0,0.9404456,-0.9404456,4.448164,31.77254,0.115857,0.9827657,0,0,2.504026
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,35.65401,35.65401,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.06855,1.563581,0,0.1165361,-0.1165361,4.325325,30.89511,0.115857,0.1217802,0,0,1.563581
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,35.3073,35.3073,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.19803,1.447045,0,0.2058696,-0.2058696,4.108319,29.34508,0.115857,0.2151337,0,0,1.447045
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.59957,46.6078,34.85946,2.261161,2.261161,5,0,1.53,2.261161,70.7411,0,0,0,1.59957,0,0,2.738839,2.601897,10.42678,1.241175,4.201468,0,4.201468,8.094181,57.81546,0.1164363,2.487277,1.279656,5,2.840745
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.467427,55.5206,36.30411,1.623394,1.623394,4.610545,0,1.423679,1.623394,151.9919,0,0,0,2.467427,0,0,2.987151,2.837794,6.225309,5.022496,5.305221,0,5.305221,13.12716,93.76521,0.1167921,1.785733,1.973942,5,7.489923
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.930267,64.27626,40.03853,0.4262978,0.4262978,0,-1,0,0.4262978,687.3757,1.561444,0,0,2.930267,0.4487345,0.4262978,0,0,0.9200885,9.797194,0.9200885,0,0.9200885,14.00003,100,0.116697,0.4689275,2.344214,0,12.72746
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.176955,71.0121,43.43346,1.260298,1.260298,0,-1,0,1.260298,252.0796,1.850325,0,0,3.176955,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,1.386328,2.541564,0,13.80223
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.232256,75.3279,46.35888,1.553621,1.553621,0,-1,0,1.553621,208.0466,1.596866,0,0,3.232256,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,1.708983,2.585805,0,13.85753
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.121127,76.79488,48.51142,1.660525,1.660525,0,-1,0,1.660525,187.9602,1.373206,0,0,3.121127,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,1.826578,2.496901,0,13.7464
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.835779,76.21293,50.62783,0.9184408,0.9184408,0,-1,0,0.9184408,308.7601,1.868999,0,0,2.835779,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,1.010285,2.268623,0,13.46105
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.393123,72.86407,51.80522,0.2693248,0.2693248,0,-1,0,0.2693248,888.5638,2.109623,0,0,2.393123,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,0.2962573,1.914498,0,13.0184
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.782243,67.17883,52.13027,0.1409716,0.1409716,0,-1,0,0.1409716,1264.257,1.633852,0,0,1.782243,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.116697,0.1550687,1.425794,0,12.40752
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,52.45531,52.45531,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.116697,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,51.80522,51.80522,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.116697,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,50.25945,50.25945,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.116697,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,48.80035,48.80035,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.116697,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,47.05232,47.05232,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.116697,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,45.10204,45.10204,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.116697,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,43.10842,43.10842,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.116697,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,41.48318,41.48318,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.116697,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,40.36358,40.36358,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.116697,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.116697,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,38.1966,38.1966,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.116697,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,37.3587,37.3587,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.116697,0.5966033,0,0,1.040605
