Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,36.77362,36.77362,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1251024,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,36.38356,36.38356,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1255867,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.903204,52.09163,37.60429,0,0,0,0,0,0,0,0.08734364,0,0,1.903204,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1254161,0,1.522563,0,10.8942
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.034554,66.47103,40.97755,1.996964,1.996964,0,-1,0,1.996964,151.9583,0.9324859,0,0,3.034554,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,2.196661,2.427643,0,13.65983
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.928582,80.44533,43.83797,0.003220434,0.003220434,0,-1,0,0.003220434,121989.2,3.925192,0,0,3.928582,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,0.003542477,3.142865,0,14.55386
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.733917,81.5834,46.48168,0.3099892,0.3099892,0,-1,0,0.3099892,1204.531,3.407613,0,0,3.733917,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,0.3409881,2.987134,0,14.35919
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.725378,84.34257,48.55476,0,0,0,-1,0,0,0,3.725378,0,0,3.725378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,0,2.980302,0,14.35065
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.382483,82.70552,50.62783,1.356255,1.356255,0,-1,0,1.356255,249.3987,1.954846,0,0,3.382483,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,1.49188,2.705986,0,14.00776
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.46815,73.70292,51.84856,1.168766,1.168766,0,-1,0,1.168766,211.1757,1.23787,0,0,2.46815,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1254161,1.285643,1.97452,0,13.09342
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4576971,55.78054,52.20972,0.6381869,0.6381869,0,-1,0,0.6381869,71.71835,0,0,0,0.4576971,0.6717758,0.6381869,0,0,0,10.62527,0,0.2140786,-0.2140786,13.77437,98.38815,0.1254161,0.7020056,0.3661577,0,11.08297
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,52.57811,52.57811,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2378651,10.4112,0,1.854864,-1.854864,11.81917,84.42248,0.1254161,1.938333,0,0,10.4112
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,52.05081,52.05081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298825,8.556332,0,0,0,11.81917,84.42248,0.1254161,0,0,0,8.556332
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,50.58449,50.58449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298825,8.556332,0,0,0,11.81917,84.42248,0.1254161,0,0,0,8.556332
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,49.4071,49.4071,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.298825,8.556332,0,0.02343747,-0.02343747,11.79447,84.24602,0.1254161,0.02449216,0,0,8.556332
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324867,8.532894,0,0,0,11.79447,84.24602,0.1254161,0,0,0,8.532894
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,45.83158,45.83158,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.324867,8.532894,0,0.4506102,-0.4506102,11.31948,80.85327,0.1254161,0.4708877,0,0,8.532894
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,43.88131,43.88131,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.825545,8.082284,0,0.6008925,-0.6008925,10.68608,76.32903,0.1254161,0.6279327,0,0,8.082284
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,42.33553,42.33553,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.493203,7.481391,0,0.09609006,-0.09609006,10.5848,75.60554,0.1254161,0.1004141,0,0,7.481391
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59997,7.385301,0,0,0,10.5848,75.60554,0.1254161,0,0,0,7.385301
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,40.10354,40.10354,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.59997,7.385301,0,0.07160198,-0.07160198,10.50932,75.06643,0.1254161,0.07482406,0,0,7.385301
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,39.16452,39.16452,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.679528,7.313699,0,0.2934355,-0.2934355,10.20001,72.85709,0.1254161,0.3066401,0,0,7.313699
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,38.35551,38.35551,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.005567,7.020264,0,0.323509,-0.323509,9.859005,70.42133,0.1254161,0.3380669,0,0,7.020264
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,37.56096,37.56096,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.365022,6.696754,0,0.07464705,-0.07464705,9.78032,69.85929,0.1254161,0.07800616,0,0,6.696754
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,36.97587,36.97587,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.447963,6.622108,0,0.1835547,-0.1835547,9.586836,68.47726,0.1254161,0.1918147,0,0,6.622108
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,36.78807,36.78807,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.651913,6.438553,0,0.2734305,-0.2734305,9.298615,66.41855,0.1254161,0.2857349,0,0,6.438553
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,36.40523,36.40523,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.955724,6.165123,0,0.1092864,-0.1092864,9.183417,65.5957,0.1254161,0.1142043,0,0,6.165123
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.147527,54.20416,37.62596,1.372519,1.372519,0,0,0,1.372519,156.4662,0,0,0,2.147527,1.444757,1.372519,0,0,5.077154,6.055836,0.7027709,0,0.7027709,9.850124,70.35789,0.1253503,1.509771,1.718022,0,8.203363
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.558242,72.11733,40.97755,2.060934,2.060934,0,-1,0,2.060934,172.6519,0,0,0,3.558242,2.169404,2.060934,0,0,4.374382,6.68833,1.388838,0,1.388838,11.16769,79.76907,0.1252202,2.267027,2.846594,0,10.24657
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.850237,79.3884,43.80185,0.9185777,0.9185777,0,-1,0,0.9185777,419.152,0,0,0,3.850237,0.9669239,0.9185777,0,0,2.985545,7.938284,2.883313,0,2.883313,13.90304,99.30725,0.1249512,1.010435,3.08019,0,11.78852
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.101301,73.94923,46.43834,0.1092221,0.1092221,0,-1,0,0.1092221,2839.445,2.884099,0,0,3.101301,0.1149706,0.1092221,0,0,0.1022313,10.53327,0.1022313,0,0.1022313,14.00003,100,0.1249417,0.1201443,2.481041,0,13.63457
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.986245,75.21728,48.4753,1.84907,1.84907,0,-1,0,1.84907,161.4999,1.039856,0,0,2.986245,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1249417,2.033977,2.388996,0,13.61152
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.697414,74.5823,50.54115,1.703015,1.703015,0,-1,0,1.703015,158.3905,0.9047666,0,0,2.697414,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1249417,1.873317,2.157931,0,13.32269
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.86102,67.56213,51.80522,0.5244305,0.5244305,0,-1,0,0.5244305,354.865,1.308988,0,0,1.86102,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1249417,0.5768736,1.488816,0,12.48629
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4630833,55.77919,52.16639,0.3448624,0.3448624,0,-1,0,0.3448624,134.2806,0.1000703,0,0,0.4630833,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1249417,0.3793486,0.3704667,0,11.08836
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,52.53477,52.53477,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1249417,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,52.00747,52.00747,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1249417,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,50.58449,50.58449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1249417,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,49.4071,49.4071,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1249417,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,47.82521,47.82521,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1249417,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,45.87492,45.87492,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1249417,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,43.88131,43.88131,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,42.33553,42.33553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,41.23759,41.23759,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,40.12521,40.12521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,39.18619,39.18619,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,38.37718,38.37718,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,37.58262,37.58262,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249417,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,37.01199,37.01199,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251701,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,36.83141,36.83141,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255229,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,36.44857,36.44857,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1257608,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.672805,50.22582,37.64763,1.649928,1.649928,3.374161,0,1.086146,1.649928,101.3865,0,0,0,1.672805,0,0,1.724232,1.638021,3.487787,7.486267,3.310826,0,3.310826,13.83215,98.80087,0.1259292,1.814921,1.338244,5,9.159071
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.636177,72.98092,40.95589,0.6037012,0.6037012,0,-1,0,0.6037012,602.314,2.823741,0,0,3.636177,0.6354749,0.6037012,0,0,0.1769607,10.46601,0.1769607,0,0.1769607,14.00003,100,0.1259127,0.6640713,2.908942,0,14.10219
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.881456,79.72707,43.75851,0.9495395,0.9495395,0,-1,0,0.9495395,408.7725,2.881941,0,0,3.881456,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1259127,1.044493,3.105165,0,14.50673
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.095624,73.84061,46.40222,0.8357466,0.8357466,0,-1,0,0.8357466,370.4022,2.215891,0,0,3.095624,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1259127,0.9193212,2.476499,0,13.7209
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.980663,75.10067,48.43196,0.5749156,0.5749156,0,-1,0,0.5749156,518.4522,2.375489,0,0,2.980663,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1259127,0.6324072,2.38453,0,13.60594
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.69167,74.47598,50.50504,1.496329,1.496329,0,-1,0,1.496329,179.885,1.116588,0,0,2.69167,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1259127,1.645962,2.153337,0,13.31695
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.791747,66.81535,51.72577,0,0,0,-1,0,0,0,1.791747,0,0,1.791747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259127,0,1.433397,0,12.41702
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3787837,55.02716,52.08693,0.8192143,0.8192143,0,-1,0,0.8192143,46.23744,0,1.110223E-16,0,0.3787837,0.8623308,0.8192143,0,0,0,10.62527,0,0.4835471,-0.4835471,13.49032,96.35927,0.1259127,0.9011357,0.3030269,0,11.00406
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,52.49143,52.49143,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5372746,10.14173,0,2.031841,-2.031841,11.34858,81.0611,0.1259127,2.123274,0,0,10.14173
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,51.96413,51.96413,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.794876,8.109886,0,1.956835,-1.956835,9.285892,66.32767,0.1259127,2.044892,0,0,8.109886
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,50.54115,50.54115,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.969136,6.153051,0,1.526422,-1.526422,7.676901,54.8349,0.1259127,1.595111,0,0,6.153051
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,49.4071,49.4071,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.665161,4.626629,0,1.902311,-1.902311,5.671689,40.51199,0.1259127,1.987915,0,0,4.626629
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,47.78187,47.78187,4.740395,2.588102,0,-1,0,2.588102,0,0,2.152292,2.626332,0,2.724318,2.588102,0,0,8.77884,2.724318,0,2.724318,-2.724318,2.800006,20,0.1259127,5.214434,0,0,2.724318
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,45.83158,45.83158,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,43.88131,43.88131,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,42.33553,42.33553,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,41.25926,41.25926,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,40.13966,40.13966,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,39.22953,39.22953,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,38.39885,38.39885,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,37.60429,37.60429,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1259127,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,37.03366,37.03366,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262181,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,36.85307,36.85307,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1264791,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,36.46302,36.46302,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1269041,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.597496,49.6114,37.64763,1.452861,1.452861,0,0,0,1.452861,109.9552,0,0,0,1.597496,1.529327,1.452861,0,0,1.81586,8.991,0.06816877,0,0.06816877,12.34202,88.15713,0.1268978,1.598147,1.277997,0,10.5885
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.792139,63.98161,40.93422,1.177086,1.177086,0,-1,0,1.177086,237.2078,0,0,0,2.792139,1.239038,1.177086,0,0,1.747691,9.052352,1.553102,0,1.553102,13.81542,98.6814,0.1267535,1.294795,2.233711,0,11.84449
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.037367,69.86217,43.71517,0.7736906,0.7736906,0,-1,0,0.7736906,392.5816,2.028366,0,0,3.037367,0.8144111,0.7736906,0,0,0.1945899,10.45014,0.1945899,0,0.1945899,14.00003,100,0.1267354,0.8510596,2.429893,0,13.48751
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.09089,73.68821,46.32277,1.616077,1.616077,0,-1,0,1.616077,191.2588,1.389756,0,0,3.09089,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1267354,1.777685,2.472712,0,13.71616
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.975878,74.94803,48.3525,1.434708,1.434708,0,-1,0,1.434708,207.4205,1.46566,0,0,2.975878,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1267354,1.578178,2.380702,0,13.60115
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.686805,74.32658,50.42558,1.59897,1.59897,0,-1,0,1.59897,168.0335,1.003678,0,0,2.686805,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1267354,1.758867,2.149444,0,13.31208
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.264572,71.39611,51.68243,0.3326578,0.3326578,0,-1,0,0.3326578,680.7511,1.914406,0,0,2.264572,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1267354,0.3659236,1.811657,0,12.88985
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2885423,54.27938,52.05081,0.5945401,0.5945401,0,-1,0,0.5945401,48.53202,0,1.110223E-16,0,0.2885423,0.6258316,0.5945401,0,0,0,10.62527,0,0.3372893,-0.3372893,13.64449,97.46047,0.1267354,0.653994,0.2308339,0,10.91382
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,52.45531,52.45531,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3747659,10.28798,0,0.1468762,-0.1468762,13.48967,96.35461,0.1267354,0.1534857,0,0,10.28798
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,51.92802,51.92802,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5379617,10.14111,0,1.272799,-1.272799,12.14802,86.77143,0.1267354,1.330075,0,0,10.14111
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,50.50504,50.50504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.952183,8.86831,0,0,0,12.14802,86.77143,0.1267354,0,0,0,8.86831
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,49.36376,49.36376,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.952183,8.86831,0,2.477561,-2.477561,9.536446,68.11733,0.1267354,2.589052,0,0,8.86831
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,47.78187,47.78187,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.705029,6.390749,0,1.897091,-1.897091,7.536736,53.83372,0.1267354,1.98246,0,0,6.390749
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,45.83158,45.83158,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.812908,4.493657,0,0.1359699,-0.1359699,7.393412,52.80997,0.1267354,0.1420885,0,0,4.493657
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,43.88131,43.88131,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.963985,4.357687,0,0.9201673,-0.9201673,6.42347,45.88184,0.1267354,0.9615749,0,0,4.357687
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,42.33553,42.33553,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.986393,3.43752,0,0.2345152,-0.2345152,6.176269,44.11612,0.1267354,0.2450684,0,0,3.43752
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,41.23759,41.23759,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.246966,3.203005,0,0.2383288,-0.2383288,5.925048,42.32169,0.1267354,0.2490536,0,0,3.203005
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,40.13966,40.13966,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.511776,2.964676,0,0.16426,-0.16426,5.751903,41.08494,0.1267354,0.1716517,0,0,2.964676
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,39.18619,39.18619,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.694287,2.800416,0,0.1219315,-0.1219315,5.623376,40.16689,0.1267354,0.1274185,0,0,2.800416
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829766,2.678484,0,0,0,5.623376,40.16689,0.1267354,0,0,0,2.678484
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,37.58262,37.58262,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.829766,2.678484,0,0.4552784,-0.4552784,5.143471,36.739,0.1267354,0.4757659,0,0,2.678484
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,37.01199,37.01199,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.335631,2.223206,0,0.4158197,-0.4158197,4.705158,33.6082,0.1267354,0.4345316,0,0,2.223206
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,36.83141,36.83141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.797653,1.807386,0,0,0,4.705158,33.6082,0.1267354,0,0,0,1.807386
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,36.46302,36.46302,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.797653,1.807386,0,0.8371049,-0.8371049,3.822772,27.30546,0.1267354,2.249775,0,5,1.807386
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.522852,49.00758,37.64763,2.876784,2.876784,5,0,1.53,2.876784,52.93592,0,0,0,1.522852,0,0,2.123216,2.017056,10.72777,0.9702815,3.539907,0,3.539907,7.181023,51.29292,0.1271986,3.164462,1.218282,5,2.493133
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.786372,63.89898,40.91255,2.11291,2.11291,0,-1,0,2.11291,131.8737,0,0,0,2.786372,2.224115,2.11291,0,0,7.187862,4.156198,0.5622566,0,0.5622566,7.714427,55.10294,0.1271464,2.3242,2.229098,0,6.94257
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.031063,69.79523,43.71517,0,0,0,-1,0,0,0,0,0,0,3.031063,0,0,0,0,6.625606,4.662229,3.031063,0,3.031063,10.58995,75.64232,0.1268657,0,2.42485,0,7.693293
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.085442,73.57338,46.27943,0.8747659,0.8747659,0,-1,0,0.8747659,352.7162,0,0,0,3.085442,0.9208062,0.8747659,0,0,3.594542,7.390186,2.164635,0,2.164635,12.6435,90.31053,0.1266659,0.9622425,2.468353,0,10.47563
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.97043,74.83324,48.30917,1.224319,1.224319,0,-1,0,1.224319,242.619,0.2517661,0,0,2.97043,1.288757,1.224319,0,0,1.429907,9.338358,1.429907,0,1.429907,14.00003,100,0.1265344,1.346751,2.376344,0,12.30879
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.681374,74.21515,50.38224,0.5652412,0.5652412,0,-1,0,0.5652412,474.377,2.086384,0,0,2.681374,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1265344,0.6217654,2.145099,0,13.30665
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.135956,70.05167,51.63909,0,0,0,-1,0,0,0,2.135956,0,0,2.135956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265344,0,1.708765,0,12.76123
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,52.00747,52.00747,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1265344,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,52.41198,52.41198,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1265344,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,51.92802,51.92802,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1265344,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,50.50504,50.50504,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1265344,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,49.36376,49.36376,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1265344,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,47.78187,47.78187,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1265344,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,45.83158,45.83158,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,43.83797,43.83797,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,42.29941,42.29941,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,41.22314,41.22314,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,40.12521,40.12521,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,39.18619,39.18619,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,38.37718,38.37718,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,37.58262,37.58262,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1265344,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,37.03366,37.03366,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268247,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,36.85307,36.85307,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127015,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,36.48469,36.48469,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1272034,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.844601,51.64781,37.64763,1.119475,1.119475,0,0,0,1.119475,164.7738,0,0,0,1.844601,1.178395,1.119475,0,0,1.81586,8.991,0.6662067,0,0.6662067,12.90937,92.20961,0.1271423,1.231422,1.475681,0,10.8356
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.310316,69.24617,40.87643,1.148548,1.148548,0,-1,0,1.148548,288.2175,0.9516644,0,0,3.310316,1.208998,1.148548,0,0,1.149654,9.590586,1.149654,0,1.149654,14.00003,100,0.127037,1.263402,2.648252,0,12.9009
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.401383,73.76797,43.63572,0,0,0,-1,0,0,0,3.401383,0,0,3.401383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127037,0,2.721106,0,14.02666
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.584016,79.35305,46.23609,1.477129,1.477129,0,-1,0,1.477129,242.6339,2.029143,0,0,3.584016,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.127037,1.624842,2.867213,0,14.20929
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.933896,74.37411,48.26583,0.1276517,0.1276517,0,-1,0,0.1276517,2298.361,2.799526,0,0,2.933896,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.127037,0.1404168,2.347117,0,13.55917
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.645555,73.73325,50.30278,0.1164872,0.1164872,0,-1,0,0.1164872,2271.113,2.522937,0,0,2.645555,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.127037,0.1281359,2.116444,0,13.27083
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.569539,64.56888,51.55963,1.124449,1.124449,0,-1,0,1.124449,139.583,0.3859093,0,0,1.569539,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.127037,1.236894,1.255632,0,12.19481
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,51.96413,51.96413,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.127037,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,52.37586,52.37586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.127037,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,51.84856,51.84856,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.127037,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,50.4617,50.4617,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.127037,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,49.32764,49.32764,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.127037,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,47.73853,47.73853,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.127037,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,45.78825,45.78825,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,43.80185,43.80185,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,42.29941,42.29941,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,41.20148,41.20148,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,40.08187,40.08187,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,39.18619,39.18619,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,38.37718,38.37718,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,37.58262,37.58262,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127037,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,37.03366,37.03366,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272729,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,36.87474,36.87474,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275948,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,36.50636,36.50636,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1279152,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.375657,47.84698,37.66208,0.7552206,0.7552206,0,0,0,0.7552206,182.153,0,0,0,1.375657,0.794969,0.7552206,0,0,2.81075,8.095599,0.5806881,0,0.5806881,11.88441,84.88844,0.1278621,0.8307427,1.100526,0,9.471256
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.662113,62.62042,40.85476,0.494459,0.494459,0,-1,0,0.494459,538.3891,0,0,0,2.662113,0.5204831,0.494459,0,0,2.230062,8.618218,2.14163,0,2.14163,13.91613,99.40076,0.1276665,0.5439049,2.129691,0,11.28033
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.020821,69.54428,43.5996,2.250816,2.250816,0,-1,0,2.250816,134.21,0.5631092,0,0,3.020821,2.36928,2.250816,0,0,0.08843144,10.54569,0.08843144,0,0.08843144,14.00003,100,0.1276584,2.475898,2.416657,0,13.56651
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.075444,73.30888,46.15663,2.356162,2.356162,0,-1,0,2.356162,130.5276,0.5952726,0,0,3.075444,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1276584,2.591779,2.460355,0,13.70072
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.96049,74.56976,48.18637,1.618957,1.618957,0,-1,0,1.618957,182.864,1.256325,0,0,2.96049,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1276584,1.780853,2.368392,0,13.58576
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.65954,73.83085,50.25945,2.242026,2.242026,0,-1,0,2.242026,118.6222,0.2995129,0,0,2.65954,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1276584,2.466229,2.127632,0,13.28481
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.522644,64.05517,51.48018,2.084759,2.084759,0,-1,0,2.084759,73.03696,0,0,0,1.522644,2.194483,2.084759,0,0,0,10.62527,0,0.6718383,-0.6718383,13.29185,94.94158,0.1276584,2.293234,1.218115,0,12.14792
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,51.88468,51.88468,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7464871,9.953436,0,2.865431,-2.865431,10.27142,73.36713,0.1276584,2.994375,0,0,9.953436
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,52.28918,52.28918,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.930299,7.088005,0,1.840886,-1.840886,8.330955,59.5067,0.1276584,1.923725,0,0,7.088005
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,51.80522,51.80522,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.975728,5.247119,0,0.8797924,-0.8797924,7.403573,52.88255,0.1276584,0.919383,0,0,5.247119
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,50.42558,50.42558,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.953275,4.367327,0,3.194583,-3.194583,4.036186,28.82984,0.1276584,3.338339,0,0,4.367327
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,49.28431,49.28431,2.751643,1.114107,0,-1,0,1.114107,0,0,1.637537,1.912701,0,1.172744,1.114107,0,0,10.50281,1.172744,0,1.172744,-1.172744,2.800006,20,0.1276584,3.026808,0,0,1.172744
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,47.70241,47.70241,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,45.78825,45.78825,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,43.80185,43.80185,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,42.25607,42.25607,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,41.17981,41.17981,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,40.08187,40.08187,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,39.18619,39.18619,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,38.37718,38.37718,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,37.58262,37.58262,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276584,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,37.05532,37.05532,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278709,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,36.88919,36.88919,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280545,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,36.52803,36.52803,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284203,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.761755,50.97431,37.66208,1.410741,1.410741,0,0,0,1.410741,124.8815,0,0,0,1.761755,1.48499,1.410741,0,0,1.81586,8.991,0.2767642,0,0.2767642,12.53991,89.57063,0.1283951,1.551815,1.409404,0,10.75275
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.599274,61.99218,40.83309,1.575056,1.575056,0,-1,0,1.575056,165.0274,0,0,0,2.599274,1.657954,1.575056,0,0,1.539096,9.240088,0.9413198,0,0.9413198,13.43293,95.9493,0.1283095,1.732562,2.079419,0,11.83936
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.852028,79.07351,43.55626,1.417467,1.417467,0,-1,0,1.417467,271.7543,1.762181,0,0,3.852028,1.492071,1.417467,0,0,0.5977762,10.08728,0.5977762,0,0.5977762,14.00003,100,0.1282552,1.559214,3.081623,0,13.9393
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.0709,73.15932,46.07718,0.5331471,0.5331471,0,-1,0,0.5331471,575.9949,2.509693,0,0,3.0709,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1282552,0.5864618,2.45672,0,13.69617
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.956006,74.42117,48.10691,0,0,0,-1,0,0,0,2.956006,0,0,2.956006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282552,0,2.364805,0,13.58128
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.602979,73.1307,50.17999,2.539393,2.539393,0,-1,0,2.539393,102.504,0,0,0,2.602979,2.673046,2.539393,0,0,0,10.62527,0,0.07006665,-0.07006665,13.92617,99.47245,0.1282552,2.793333,2.082383,0,13.22825
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.458064,63.38595,51.40072,0,0,0,-1,0,0,0,1.380213,0,0,1.458064,0,0,0,0,0.07785183,10.55521,0.07785183,0,0.07785183,14.00003,100,0.1282481,0,1.166451,0,12.01327
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,51.80522,51.80522,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1282481,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,52.25306,52.25306,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1282481,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,51.76188,51.76188,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1282481,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,50.38224,50.38224,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1282481,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,49.24097,49.24097,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1282481,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,47.70241,47.70241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1282481,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,45.75213,45.75213,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1282481,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,43.80185,43.80185,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,42.25607,42.25607,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,41.17981,41.17981,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,39.18619,39.18619,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,38.37718,38.37718,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,37.60429,37.60429,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282481,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,37.077,37.077,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1285541,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,36.91086,36.91086,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1288351,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,36.5497,36.5497,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1292079,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.231884,46.71621,37.66208,2.973978,2.973978,0,0,0,2.973978,41.4221,0,0,0,1.231884,3.130503,2.973978,0,0,2.36363,8.498007,0,1.898619,-1.898619,9.756371,69.68823,0.1292079,3.271376,0.9855073,0,9.729892
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.537112,61.37639,40.81142,1.420434,1.420434,0,-1,0,1.420434,178.6152,0,0,0,2.537112,1.495193,1.420434,0,0,4.473207,6.599388,1.041918,0,1.041918,10.74482,76.74857,0.1291133,1.562477,2.029689,0,9.136499
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.010115,69.32455,43.51292,1.394022,1.394022,0,-1,0,1.394022,215.9303,0,0,0,3.010115,1.467391,1.394022,0,0,3.431289,7.537115,1.542724,0,1.542724,12.20838,87.20253,0.1289734,1.533424,2.408092,0,10.54723
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.066417,73.01061,45.99772,1.620264,1.620264,0,-1,0,1.620264,189.2541,0,0,0,3.066417,1.705541,1.620264,0,0,1.888565,8.925566,1.360876,0,1.360876,13.49942,96.42422,0.1288503,1.782291,2.453134,0,11.99198
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.950886,74.31063,48.06358,1.527175,1.527175,0,-1,0,1.527175,193.2251,0.8156443,0,0,2.950886,1.607552,1.527175,0,0,0.5276888,10.15035,0.5276888,0,0.5276888,14.00003,100,0.1288026,1.679892,2.360708,0,13.10124
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.547205,72.44631,50.10053,1.191772,1.191772,0,-1,0,1.191772,213.7326,1.292708,0,0,2.547205,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1288026,1.310949,2.037764,0,13.17248
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.805915,66.53601,51.35738,1.117422,1.117422,0,-1,0,1.117422,161.6143,0.6296807,0,0,1.805915,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1288026,1.229165,1.444732,0,12.43119
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,51.76188,51.76188,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1288026,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,52.20972,52.20972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1288026,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,51.72577,51.72577,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1288026,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,50.3389,50.3389,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1288026,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1288026,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,47.65907,47.65907,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1288026,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,45.75213,45.75213,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1288026,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,43.80185,43.80185,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,42.25607,42.25607,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,41.17981,41.17981,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,40.08187,40.08187,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,39.16452,39.16452,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,38.37718,38.37718,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288026,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,37.077,37.077,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1290351,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,36.91086,36.91086,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292559,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,36.5497,36.5497,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1294326,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.161365,46.16786,37.66208,1.295614,1.295614,0,0,0,1.295614,89.63821,0,0,0,1.161365,1.363804,1.295614,0,0,1.81586,8.991,0,0.2024391,-0.2024391,12.06396,86.17099,0.1294326,1.425175,0.9290919,0,10.15236
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.115613,57.47034,40.7753,0.1111443,0.1111443,0,-1,0,0.1111443,1903.483,0,0,0,2.115613,0.116994,0.1111443,0,0,2.040792,8.788561,1.998619,0,1.998619,13.96002,99.71422,0.1292527,0.1222588,1.692491,0,10.90417
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.833961,78.67707,43.43346,0.6337823,0.6337823,0,-1,0,0.6337823,604.9335,3.124649,0,0,3.833961,0.6671393,0.6337823,0,0,0.04217336,10.58732,0.04217336,0,0.04217336,14.00003,100,0.1292489,0.6971605,3.067169,0,14.42128
