Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.803843,81.76366,45.95438,0,0,0,-1,0,0,0,3.803843,0,0,3.803843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292489,0,3.043074,0,14.42912
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.741948,83.76846,47.98412,1.680617,1.680617,0,-1,0,1.680617,222.6533,1.972878,0,0,3.741948,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1292489,1.848678,2.993559,0,14.36722
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.462179,71.5088,50.05719,0,0,0,-1,0,0,0,2.462179,0,0,2.462179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292489,0,1.969743,0,13.08745
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.794808,66.34241,51.27792,1.11284,1.11284,0,-1,0,1.11284,161.2818,0.6233975,0,0,1.794808,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1292489,1.224124,1.435847,0,12.42008
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,51.68243,51.68243,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1292489,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,52.13027,52.13027,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1292489,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,51.68243,51.68243,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1292489,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,50.30278,50.30278,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1292489,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,49.16151,49.16151,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1292489,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,47.61573,47.61573,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1292489,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,45.70879,45.70879,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,43.75851,43.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,42.25607,42.25607,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,41.17981,41.17981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,40.08187,40.08187,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,39.16452,39.16452,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,38.37718,38.37718,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292489,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,37.09866,37.09866,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295321,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,36.91086,36.91086,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297702,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,36.57137,36.57137,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1301993,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.202313,46.48577,37.66208,1.023221,1.023221,0,0,0,1.023221,117.5028,0,0,0,1.202313,1.077074,1.023221,0,0,1.868039,8.944039,0.1252386,0,0.1252386,12.34666,88.19027,0.130188,1.125543,0.9618504,0,10.14635
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.055988,66.41737,40.75364,2.716554,2.716554,0,-1,0,2.716554,112.495,0,0,0,3.055988,2.85953,2.716554,0,0,1.7428,9.056754,0.1964573,0,0.1964573,12.53304,89.52152,0.1301704,2.988209,2.44479,0,12.11274
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.823371,78.48481,43.39013,1.989532,1.989532,0,-1,0,1.989532,192.1744,0.1827847,0,0,3.823371,2.094244,1.989532,0,0,1.546343,9.233566,1.546343,0,1.546343,14.00003,100,0.1300315,2.188485,3.058697,0,13.05694
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.056913,72.75288,45.87492,0,0,0,-1,0,0,0,3.056913,0,0,3.056913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300315,0,2.44553,0,13.68219
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.365075,78.83116,47.86132,0.2972069,0.2972069,0,-1,0,0.2972069,1132.233,3.052225,0,0,3.365075,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1300315,0.3269276,2.69206,0,13.99035
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.726997,74.1635,49.9344,0.9762194,0.9762194,0,-1,0,0.9762194,279.3427,1.699398,0,0,2.726997,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1300315,1.073841,2.181598,0,13.35227
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.483292,63.39154,51.19847,2.228377,2.228377,0,-1,0,2.228377,66.56379,0,0,0,1.483292,2.34566,2.228377,0,0,0,10.62527,0,0.8623679,-0.8623679,13.09101,93.50704,0.1300315,2.451215,1.186634,0,12.10857
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,51.60297,51.60297,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9581865,9.762906,0,1.060731,-1.060731,11.9729,85.52057,0.1300315,1.108464,0,0,9.762906
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,52.05081,52.05081,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.136777,8.702175,0,1.084565,-1.084565,10.82967,77.35464,0.1300315,1.13337,0,0,8.702175
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,51.60297,51.60297,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.341849,7.61761,0,0.9667346,-0.9667346,9.810644,70.07589,0.1300315,1.010238,0,0,7.61761
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,50.22333,50.22333,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.415998,6.650876,0,3.505263,-3.505263,6.115772,43.684,0.1300315,4.938919,0,0,6.650876
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,49.12539,49.12539,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.310736,3.145612,0,0.9473935,-0.9473935,5.117132,36.55087,0.1300315,0.9900262,0,0,3.145612
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,47.53628,47.53628,3.012587,2.088308,0,-1,0,2.088308,0,0,0.9242792,1.225538,0,2.198219,2.088308,0,0,9.363395,2.198219,0,2.198219,-2.198219,2.800006,20,0.1300315,3.313846,0,0,2.198219
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,45.62933,45.62933,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,43.67905,43.67905,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,42.21273,42.21273,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,41.15814,41.15814,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,40.0602,40.0602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,39.16452,39.16452,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,38.37718,38.37718,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300315,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,37.077,37.077,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302629,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,36.91086,36.91086,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304488,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,36.5497,36.5497,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308797,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.306686,47.30235,37.66208,0.8190898,0.8190898,0,0,0,0.8190898,159.529,0,0,0,1.306686,0.8621998,0.8190898,0,0,1.81586,8.991,0.4444862,0,0.4444862,12.69903,90.70716,0.1308398,0.9009988,1.045349,0,10.29769
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.355759,59.56867,40.7103,0.7055389,0.7055389,0,-1,0,0.7055389,333.8951,0.2417129,0,0,2.355759,0.7426725,0.7055389,0,0,1.371374,9.391038,1.371374,0,1.371374,14.00003,100,0.1307171,0.7760927,1.884608,0,11.7468
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.995781,68.92535,43.31067,3.186994,3.186994,0,-1,0,3.186994,94.00023,0,0,0.175693,2.995781,3.35473,3.186994,0,0,0,10.62527,0,0.3589489,-0.3589489,13.62166,97.29739,0.1307171,3.505693,2.396625,0,13.62106
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.053532,72.56274,45.75213,1.218137,1.218137,0,-1,0,1.218137,250.6723,1.372451,0,0,3.053532,1.28225,1.218137,0,0,0.3988322,10.26632,0.3988322,0,0.3988322,14.00003,100,0.1306814,1.339951,2.442826,0,13.31986
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.93913,73.83136,47.78187,0.5487641,0.5487641,0,-1,0,0.5487641,535.5908,2.361484,0,0,2.93913,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1306814,0.6036406,2.351304,0,13.5644
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.066826,77.87477,49.85494,0,0,0,-1,0,0,0,3.066826,0,0,3.066826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306814,0,2.45346,0,13.6921
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.546308,63.86517,51.11179,0,0,0,-1,0,0,0,1.546308,0,0,1.546308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306814,0,1.237046,0,12.17158
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,51.51629,51.51629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306814,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,52.00747,52.00747,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1306814,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,51.55963,51.55963,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1306814,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,50.17999,50.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1306814,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,49.08205,49.08205,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1306814,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,47.50016,47.50016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1306814,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,45.62933,45.62933,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1306814,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,43.67905,43.67905,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1306814,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,42.21273,42.21273,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1306814,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,41.15814,41.15814,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1306814,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,40.08187,40.08187,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1306814,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,39.18619,39.18619,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1306814,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,38.39885,38.39885,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1306814,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,37.64763,37.64763,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1306814,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,37.11311,37.11311,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1306814,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,36.9542,36.9542,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1306814,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,36.58582,36.58582,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1306814,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9556664,44.63643,37.70542,1.729566,1.729566,0,0,0,1.729566,55.2547,0,0,0,0.9556664,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8649292,-0.8649292,5.121613,36.58287,0.1306814,1.902522,0.7645332,0,4.023065
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.296837,59.00431,40.68863,1.071592,1.071592,0,-1,0,1.071592,214.3388,0,0,0,2.296837,1.127991,1.071592,0,0,9.358672,2.20247,1.168846,0,1.168846,6.230477,44.50331,0.130577,1.178751,1.837469,0,4.499306
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.990491,68.8256,43.27455,0.3014876,0.3014876,0,-1,0,0.3014876,991.9117,0,0,0,2.990491,0.3173553,0.3014876,0,0,8.189826,3.254431,2.673135,0,2.673135,8.766436,62.61727,0.1303388,0.3316363,2.392393,0,6.244921
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.048606,72.45488,45.70879,1.976003,1.976003,0,-1,0,1.976003,154.2815,0,0,0,3.048606,2.080003,1.976003,0,0,5.516691,5.660253,0.9686032,0,0.9686032,9.685333,69.18082,0.1302528,2.173603,2.438885,0,8.708858
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.934414,73.72586,47.73853,2.911642,2.911642,0,-1,0,2.911642,100.7821,0,0,0,2.934414,3.064887,2.911642,0,0,4.548088,6.531995,0,0.1304728,-0.1304728,9.547803,68.19846,0.1302528,3.202807,2.347531,0,9.46641
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.333294,69.8614,49.77549,0,0,0,-1,0,0,0,0,0,0,2.333294,0,0,0,0,4.693058,6.401523,2.333294,0,2.333294,11.76136,84.00954,0.1300459,0,1.866635,0,8.734817
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.152894,60.30859,51.03233,0.3481846,0.3481846,0,-1,0,0.3481846,331.1156,0,0,0,1.152894,0.3665101,0.3481846,0,0,2.359764,8.501487,0.7863835,0,0.7863835,12.50739,89.33831,0.1299763,0.3830031,0.9223149,0,9.654381
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,51.48018,51.48018,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.57338,9.209232,0,0.8707775,-0.8707775,11.58951,82.78204,0.1299763,0.9099626,0,0,9.209232
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,51.92802,51.92802,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.540911,8.338454,0,0.3270715,-0.3270715,11.24474,80.31944,0.1299763,0.3417897,0,0,8.338454
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,51.51629,51.51629,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.904324,8.011383,0,0.6376976,-0.6376976,10.57255,75.51808,0.1299763,0.666394,0,0,8.011383
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,50.13665,50.13665,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.612876,7.373685,0,0.9703452,-0.9703452,9.549719,68.21214,0.1299763,1.014011,0,0,7.373685
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,49.03872,49.03872,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.691038,6.40334,0,3.505263,-3.505263,5.854847,41.82025,0.1299763,5.943756,0,0,6.40334
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.585774,2.898077,0,0,0,5.854847,41.82025,0.1299763,0,0,0,2.898077
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,45.58599,45.58599,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.585774,2.898077,0,1.203078,-1.203078,4.586691,32.76202,0.1299763,1.257217,0,0,2.898077
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,43.67905,43.67905,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.922528,1.694999,0,0.5436749,-0.5436749,4.013608,28.66857,0.1299763,0.5681403,0,0,1.694999
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,42.21273,42.21273,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.52661,1.151324,0,0.4815525,-0.4815525,3.506007,25.04285,0.1299763,0.5032224,0,0,1.151324
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,41.15814,41.15814,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,11.06167,0.6697714,0,0.3272469,-0.3272469,3.161058,22.57894,0.1299763,0.341973,0,0,0.6697714
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42528,0.3425245,0,0,0,3.161058,22.57894,0.1299763,0,0,0,0.3425245
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,39.18619,39.18619,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.42528,0.3425245,0,0.09777059,-0.09777059,3.057999,21.84281,0.1299763,0.1021703,0,0,0.3425245
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,38.4133,38.4133,0.5630904,0.2325162,0,-1,0,0.2325162,0,0,0.3305742,0.3868832,0,0.2447539,0.2325162,0,0,11.53391,0.2447539,0,0.2447539,-0.2447539,2.800006,20,0.1299763,0.6193994,0,0,0.2447539
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299763,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299763,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,36.97587,36.97587,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302337,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,36.60748,36.60748,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304107,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.201136,46.49958,37.68375,0,0,3.505263,0,1.121937,0,0,0,0,0,1.201136,0,0,3.505263,3.33,5.14586,5.994,4.531136,0,4.531136,13.41685,95.83444,0.1304737,0,0.9609087,5,7.195136
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.239058,58.43855,40.65251,0.856696,0.856696,0,-1,0,0.856696,261.3598,0.7225489,0,0,2.239058,0.9017852,0.856696,0,0,0.6147244,10.07202,0.6147244,0,0.6147244,14.00003,100,0.1304195,0.9423655,1.791247,0,12.31108
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.964553,68.44855,43.18787,0,0,0,-1,0,0,0,2.964553,0,0,2.964553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304195,0,2.371643,0,13.58983
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.04539,72.26691,45.58599,0,0,0,-1,0,0,0,3.04539,0,0,3.04539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304195,0,2.436312,0,13.67066
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.931383,73.54057,47.61573,0,0,0,-1,0,0,0,2.931383,0,0,2.931383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304195,0,2.345107,0,13.55666
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.282986,69.21349,49.65269,0.6783559,0.6783559,0,-1,0,0.6783559,336.547,1.568927,0,0,2.282986,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1304195,0.7461914,1.826389,0,12.90826
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.096177,59.69212,50.90954,0.0627922,0.0627922,0,-1,0,0.0627922,1745.721,1.030079,0,0,1.096177,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1304195,0.06907143,0.8769413,0,11.72145
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,51.40072,51.40072,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1304195,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,51.88468,51.88468,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1304195,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,51.43684,51.43684,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1304195,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,50.05719,50.05719,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1304195,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,48.95926,48.95926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1304195,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,47.41348,47.41348,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1304195,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,45.54988,45.54988,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1304195,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,43.63572,43.63572,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1304195,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,42.21273,42.21273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1304195,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,41.15814,41.15814,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1304195,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,40.10354,40.10354,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1304195,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,39.22953,39.22953,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304195,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,38.45664,38.45664,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304195,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,37.68375,37.68375,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304195,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,37.19979,37.19979,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1307232,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,37.01199,37.01199,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1309308,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,36.65082,36.65082,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310972,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9842983,44.8767,37.72709,0,0,0,0,0,0,0,0,0,0,0.9842983,0,0,0,0,1.81586,8.991,0.9842983,0,0.9842983,13.21114,94.36509,0.1310107,0,0.7874387,0,9.975298
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.182077,57.90084,40.63084,0,0,0,-1,0,0,0,1.350515,0,0,2.182077,0,0,0,0,0.8315619,9.876868,0.8315619,0,0.8315619,14.00003,100,0.1309378,0,1.745661,0,12.05895
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.913937,67.87979,43.15176,0,0,0,-1,0,0,0,2.913937,0,0,2.913937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309378,0,2.331149,0,13.53921
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.041381,72.12441,45.50654,1.336098,1.336098,0,-1,0,1.336098,227.6315,1.634961,0,0,3.041381,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1309378,1.469708,2.433105,0,13.66665
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.910943,73.21912,47.53628,1.534252,1.534252,0,-1,0,1.534252,189.7305,1.295941,0,0,2.910943,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1309378,1.687677,2.328754,0,13.53622
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.233149,68.62603,49.57323,0.7912377,0.7912377,0,-1,0,0.7912377,282.235,1.400267,0,0,2.233149,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1309378,0.8703614,1.786519,0,12.85842
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.040601,59.13562,50.83008,0,0,0,-1,0,0,0,1.040601,0,0,1.040601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309378,0,0.8324811,0,11.66588
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,51.27792,51.27792,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1309378,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,51.80522,51.80522,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1309378,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,51.40072,51.40072,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1309378,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,50.01385,50.01385,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1309378,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,48.91592,48.91592,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1309378,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,47.37737,47.37737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1309378,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,45.50654,45.50654,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1309378,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,43.63572,43.63572,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,42.17662,42.17662,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,41.15814,41.15814,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,40.10354,40.10354,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,39.22953,39.22953,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,38.45664,38.45664,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,37.70542,37.70542,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309378,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,37.21424,37.21424,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312329,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,37.03366,37.03366,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313976,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,36.68694,36.68694,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1317912,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7418417,43.07593,37.74876,1.401376,1.401376,0,0,0,1.401376,52.93667,0,2.220446E-16,0,0.7418417,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7332907,-0.7332907,11.33281,80.94847,0.1317912,1.541513,0.5934734,0,9.57006
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.726669,62.95475,40.60917,0,0,0,-1,0,0,0,0,0,0,2.726669,0,0,0,0,2.811496,8.094928,2.726669,0,2.726669,13.91955,99.42518,0.1315526,0,2.181335,0,10.8216
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.699781,76.53336,43.0723,3.166895,3.166895,0,-1,0,3.166895,116.8268,0.2813791,0,0.153585,3.699781,3.333574,3.166895,0,0,0.08482783,10.54893,0.08482783,0,0.08482783,14.00003,100,0.1315452,3.483585,2.959825,0,14.24871
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.820213,81.29605,45.4632,0.8047052,0.8047052,0,-1,0,0.8047052,474.7344,2.973154,0,0,3.820213,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1315452,0.8851757,3.05617,0,14.44549
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.865345,72.62703,47.45682,0,0,0,-1,0,0,0,2.865345,0,0,2.865345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315452,0,2.292276,0,13.49062
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.183987,68.09172,49.5299,0.4433067,0.4433067,0,-1,0,0.4433067,492.6582,1.717348,0,0,2.183987,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1315452,0.4876373,1.747189,0,12.80926
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.26616,61.02486,50.78674,0,0,0,-1,0,0,0,1.26616,0,0,1.26616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315452,0,1.012928,0,11.89143
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,51.23458,51.23458,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1315452,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,51.72577,51.72577,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1315452,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,51.31404,51.31404,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1315452,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,49.97774,49.97774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1315452,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,48.8798,48.8798,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1315452,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,47.33403,47.33403,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1315452,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,45.4632,45.4632,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1315452,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,43.5996,43.5996,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1315452,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,42.17662,42.17662,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,41.13647,41.13647,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,40.08187,40.08187,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,39.20786,39.20786,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,38.43497,38.43497,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,37.66208,37.66208,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315452,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,37.19979,37.19979,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317792,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,37.01199,37.01199,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320279,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,36.67249,36.67249,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322881,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.597797,41.99057,37.72709,0.2339356,0.2339356,0,0,0,0.2339356,255.5392,0,0,0,0.597797,0.246248,0.2339356,0,0,1.81586,8.991,0.3515491,0,0.3515491,12.61086,90.07739,0.1322574,0.2573291,0.4782376,0,9.588797
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.071497,56.85152,40.57305,1.885497,1.885497,0,-1,0,1.885497,109.8648,0,0,0,2.071497,1.984734,1.885497,0,0,1.464311,9.307394,0.08676341,0,0.08676341,12.69317,90.66533,0.1322498,2.074047,1.657198,0,11.37889
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.816471,66.73485,43.02896,1.776434,1.776434,0,-1,0,1.776434,158.5463,0,0,0,2.816471,1.869931,1.776434,0,0,1.377548,9.385481,0.9465404,0,0.9465404,13.59114,97.07937,0.1321673,1.954077,2.253177,0,12.20195
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.032928,71.88001,45.38374,0.007255014,0.007255014,0,-1,0,0.007255014,41804.57,2.594284,0,0,3.032928,0.007636857,0.007255014,0,0,0.4310074,10.23737,0.4310074,0,0.4310074,14.00003,100,0.1321298,0.007980515,2.426342,0,13.2703
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.820776,72.05125,47.37737,0,0,0,-1,0,0,0,2.820776,0,0,2.820776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321298,0,2.256621,0,13.44605
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.13718,67.49329,49.4071,1.387043,1.387043,0,-1,0,1.387043,154.0818,0.677135,0,0,2.13718,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1321298,1.525748,1.709744,0,12.76245
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9340273,58.06453,50.66395,0,0,0,-1,0,0,0,0.9340273,0,0,0.9340273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321298,0,0.7472218,0,11.5593
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,51.15513,51.15513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321298,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,51.63909,51.63909,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1321298,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,51.27792,51.27792,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1321298,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,49.89106,49.89106,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1321298,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,48.80035,48.80035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1321298,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,47.25457,47.25457,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1321298,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,45.42708,45.42708,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1321298,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,43.55626,43.55626,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1321298,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,42.13328,42.13328,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1321298,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,41.10035,41.10035,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1321298,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,40.03853,40.03853,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1321298,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,39.16452,39.16452,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1321298,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,38.39885,38.39885,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1321298,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1321298,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1321298,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,37.01199,37.01199,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1321298,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,36.65082,36.65082,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1321298,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5254637,41.44007,37.70542,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.78996,0,0,0,0.5254637,0,0,3.172624,3.013992,10.03319,1.595403,3.539456,0,3.539456,7.839531,55.99654,0.1325253,1.762765,0.4203709,5,2.120867
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.018076,56.33288,40.52971,2.542447,2.542447,0,-1,0,2.542447,79.37537,0,0,0,2.018076,2.67626,2.542447,0,0,6.493734,4.780913,0,0.6581833,-0.6581833,7.145745,51.04093,0.1325253,2.796691,1.614461,0,6.79899
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.769558,66.16633,42.9495,1.925525,1.925525,0,-1,0,1.925525,143.8339,0,0,0,2.769558,2.026869,1.925525,0,0,7.225049,4.12273,0.7426897,0,0.7426897,7.850322,56.07362,0.1324606,2.118078,2.215647,0,6.892288
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.999013,71.4151,45.30429,0,0,0,-1,0,0,0,0,0,0,2.999013,0,0,0,0,6.482359,4.791151,2.999013,0,2.999013,10.69544,76.39581,0.1322001,0,2.39921,0,7.790164
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.776621,71.52872,47.33403,1.996195,1.996195,0,-1,0,1.996195,139.0957,0,0,0,2.776621,2.101258,1.996195,0,0,3.483346,7.490263,0.6753635,0,0.6753635,11.33614,80.97228,0.1321416,2.195814,2.221297,0,10.26688
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.090562,66.99211,49.36376,0.06906556,0.06906556,0,-1,0,0.06906556,3026.924,0,0,0,2.090562,0.0727006,0.06906556,0,0,2.807983,8.09809,2.017861,0,2.017861,13.25045,94.6459,0.1319671,0.07597212,1.67245,0,10.18865
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8828475,57.60087,50.62783,1.542732,1.542732,0,-1,0,1.542732,57.22626,0,0,0,0.8828475,1.623928,1.542732,0,0,0.7901211,9.914165,0,0.7410805,-0.7410805,12.46929,89.06615,0.1319671,1.697005,0.7062781,0,10.79701
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,51.11179,51.11179,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.613544,9.173084,0,0.2254773,-0.2254773,12.23161,87.36848,0.1319671,0.2356237,0,0,9.173084
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,51.60297,51.60297,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.864074,8.947607,0,0.9605743,-0.9605743,11.21908,80.13611,0.1319671,1.0038,0,0,8.947607
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,51.23458,51.23458,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.931379,7.987033,0,1.639941,-1.639941,9.490428,67.78864,0.1319671,1.713739,0,0,7.987033
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,49.85494,49.85494,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.753536,6.347092,0,1.459139,-1.459139,7.95236,56.80246,0.1319671,1.524801,0,0,6.347092
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,48.75701,48.75701,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.374802,4.887953,0,1.3995,-1.3995,6.477157,46.26532,0.1319671,1.462478,0,0,4.887953
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,47.17511,47.17511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.929802,3.488452,0,0,0,6.477157,46.26532,0.1319671,0,0,0,3.488452
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,45.38374,45.38374,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.929802,3.488452,0,1.457812,-1.457812,4.940488,35.28913,0.1319671,1.523414,0,0,3.488452
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,43.51292,43.51292,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.549593,2.03064,0,0.1382419,-0.1382419,4.794768,34.24828,0.1319671,0.1444628,0,0,2.03064
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,42.08994,42.08994,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.703196,1.892398,0,0.3186485,-0.3186485,4.458883,31.8491,0.1319671,0.3329877,0,0,1.892398
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05725,1.57375,0,0,0,4.458883,31.8491,0.1319671,0,0,0,1.57375
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,40.02409,40.02409,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.05725,1.57375,0,0.373223,-0.373223,4.065472,29.03903,0.1319671,0.390018,0,0,1.57375
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47194,1.200527,0,0,0,4.065472,29.03903,0.1319671,0,0,0,1.200527
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47194,1.200527,0,0,0,4.065472,29.03903,0.1319671,0,0,0,1.200527
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,37.64763,37.64763,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.47194,1.200527,0,0.8439323,-0.8439323,3.175889,22.68488,0.1319671,0.8819092,0,0,1.200527
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,37.15645,37.15645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40964,0.3565944,0,0,0,3.175889,22.68488,0.1319671,0,0,0,0.3565944
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,36.99754,36.99754,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.40964,0.3565944,0,0.1230421,-0.1230421,3.046191,21.75847,0.1319671,0.1285789,0,0,0.3565944
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,36.65082,36.65082,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.54636,0.2335523,3.33,0,3.33,6.205307,44.32353,0.1323174,1.058156,0,5,0.2335523
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6332978,42.20657,37.68375,2.765715,2.765715,5,0,1.53,2.765715,22.89816,0,0,0,0.6332978,0,0,2.234285,2.122571,8.216357,3.230552,2.755869,0,2.755869,8.819754,62.99811,0.1326405,3.042286,0.5066382,5,3.86385
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.42482,59.92328,40.46471,1.379848,1.379848,0,-1,0,1.379848,175.731,0,0,0,2.42482,1.452471,1.379848,0,0,5.460489,5.710834,0.9723485,0,0.9723485,9.742204,69.58704,0.1325565,1.517833,1.939856,0,8.135654
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.723825,65.60554,42.86283,0.2598472,0.2598472,0,-1,0,0.2598472,1048.241,0,0,0,2.723825,0.2735234,0.2598472,0,0,4.488141,6.585948,2.450302,0,2.450302,12.06676,86.19101,0.1323452,0.2858319,2.17906,0,9.309773
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.956454,70.86104,45.22483,0,0,0,-1,0,0,0,0.9186158,0,0,2.956454,0,0,0,0,2.037838,8.79122,2.037838,0,2.037838,14.00003,100,0.13217,0,2.365163,0,11.74767
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.735061,70.94164,47.21123,0,0,0,-1,0,0,0,2.735061,0,0,2.735061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13217,0,2.188049,0,13.36034
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.04634,66.42701,49.24097,0,0,0,-1,0,0,0,2.04634,0,0,2.04634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13217,0,1.637072,0,12.67161
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.066235,59.00772,50.50504,1.439304,1.439304,0,-1,0,1.439304,74.07987,0,0,0,1.066235,1.515057,1.439304,0,0,0,10.62527,0,0.4488224,-0.4488224,13.52693,96.62072,0.13217,1.583235,0.852988,0,11.69151
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,50.98899,50.98899,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4986916,10.17645,0,0.5322829,-0.5322829,12.96585,92.61304,0.13217,0.5562357,0,0,10.17645
