Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,51.51629,51.51629,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.090117,9.644169,0,1.996851,-1.996851,10.86099,77.57832,0.13217,2.086709,0,0,9.644169
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,51.11179,51.11179,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.30884,7.647318,0,1.777226,-1.777226,8.987626,64.1972,0.13217,1.857202,0,0,7.647318
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,49.77549,49.77549,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.283536,5.870092,0,0.7536218,-0.7536218,8.193238,58.52301,0.13217,0.7875348,0,0,5.870092
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,48.67755,48.67755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.120893,5.11647,0,0,0,8.193238,58.52301,0.13217,0,0,0,5.11647
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,47.08844,47.08844,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.120893,5.11647,0,1.399339,-1.399339,6.718206,47.98709,0.13217,1.462309,0,0,5.11647
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,45.30429,45.30429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.675714,3.717131,0,0,0,6.718206,47.98709,0.13217,0,0,0,3.717131
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,43.43346,43.43346,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.675714,3.717131,0,0.2316675,-0.2316675,6.474007,46.24281,0.13217,0.2420925,0,0,3.717131
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,42.05382,42.05382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.933123,3.485464,0,0,0,6.474007,46.24281,0.13217,0,0,0,3.485464
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.933123,3.485464,0,0,0,6.474007,46.24281,0.13217,0,0,0,3.485464
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,39.98075,39.98075,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.933123,3.485464,0,0.3711119,-0.3711119,6.08282,43.44863,0.13217,0.387812,0,0,3.485464
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,39.1284,39.1284,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.345469,3.114352,0,0.8850359,-0.8850359,5.149911,36.785,0.13217,0.9248624,0,0,3.114352
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,38.37718,38.37718,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.328842,2.229316,0,0.3319821,-0.3319821,4.799971,34.28544,0.13217,0.3469213,0,0,2.229316
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.697712,1.897334,0,0,0,4.799971,34.28544,0.13217,0,0,0,1.897334
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,37.15645,37.15645,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.697712,1.897334,0,0.04925911,-0.04925911,4.748047,33.91455,0.13217,0.05147577,0,0,1.897334
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,36.99754,36.99754,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.752444,1.848075,0,0.4325321,-0.4325321,4.292119,30.65793,0.13217,0.451996,0,0,1.848075
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,36.62915,36.62915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23304,1.415543,0,0,0,4.292119,30.65793,0.13217,0,0,0,1.415543
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4550608,40.88511,37.66208,1.728682,1.728682,1.25,0,0.50625,1.728682,26.32414,0,0,0,0.4550608,0.5038761,0.4786823,0,0,10.23304,1.415543,0,0.04881529,-0.04881529,4.240663,30.29039,0.13217,1.901551,0.3640487,5,1.870603
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.915003,55.32297,40.42859,2.703143,2.703143,0,-1,0,2.703143,70.84359,0,0,1.311215,1.915003,2.845413,2.703143,0,0,10.28727,1.366727,0,0.93041,-0.93041,3.259924,23.28513,0.13217,2.973457,1.532003,0,3.281731
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.678329,65.11146,42.82671,0,0,0,-1,0,0,0,0,0,0,2.678329,0,0,0,0,11.32106,0.4363173,2.678329,0,2.678329,5.800811,41.43428,0.1319404,0,2.142664,0,3.114647
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.91512,70.31566,45.13815,0.8372855,0.8372855,0,-1,0,0.8372855,348.1632,0,0,0,2.91512,0.8813532,0.8372855,0,0,8.642734,2.846814,2.033767,0,2.033767,7.730212,55.21569,0.1317667,0.9210141,2.332096,0,5.761934
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.69388,70.41534,47.13177,0.6228828,0.6228828,0,-1,0,0.6228828,432.4859,0,0,0,2.69388,0.6556661,0.6228828,0,0,6.608966,4.677204,2.038214,0,2.038214,9.663832,69.02723,0.131593,0.6851711,2.155104,0,7.371085
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.002916,65.92262,49.16151,2.415324,2.415324,0,-1,0,2.415324,82.92532,0,0,0,2.002916,2.542447,2.415324,0,0,4.570752,6.511597,0,0.5395312,-0.5395312,9.095116,64.96498,0.131593,2.656857,1.602332,0,8.514513
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7864134,56.59473,50.42558,0.6441417,0.6441417,0,-1,0,0.6441417,122.087,0,0,0,0.7864134,0.6780439,0.6441417,0,0,5.170231,5.972066,0.1083695,0,0.1083695,9.197924,65.69933,0.1315837,0.7085559,0.6291307,0,6.758479
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,50.90954,50.90954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.061862,6.069598,0,0,0,9.197924,65.69933,0.1315837,0,0,0,6.069598
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,51.43684,51.43684,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.061862,6.069598,0,1.183578,-1.183578,7.950324,56.78791,0.1315837,1.236839,0,0,6.069598
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,51.07567,51.07567,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.376948,4.886021,0,0.6083407,-0.6083407,7.309076,52.20758,0.1315837,0.635716,0,0,4.886021
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,49.68881,49.68881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.052883,4.27768,0,0,0,7.309076,52.20758,0.1315837,0,0,0,4.27768
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,48.59809,48.59809,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.052883,4.27768,0,1.63385,-1.63385,5.586847,39.90597,0.1315837,1.707373,0,0,4.27768
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,47.05232,47.05232,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.868272,2.64383,0,2.292206,-2.292206,3.17065,22.64745,0.1315837,2.395355,0,0,2.64383
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,45.26095,45.26095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41517,0.3516238,0,0,0,3.17065,22.64745,0.1315837,0,0,0,0.3516238
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,43.43346,43.43346,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.41517,0.3516238,0,0.2848061,-0.2848061,2.870438,20.50308,0.1315837,0.2976224,0,0,0.3516238
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73162,0.06681763,0,0,0,2.870438,20.50308,0.1315837,0,0,0,0.06681763
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,41.01367,41.01367,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.73162,0.06681763,0,0.02276388,-0.02276388,2.846442,20.33169,0.1315837,0.02378826,0,0,0.06681763
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,39.95908,39.95908,0.1720887,0.04185105,0,-1,0,0.04185105,0,0,0.1302377,0.1474465,0,0.04405374,0.04185105,0,0,11.75691,0.04405374,0,0.04405374,-0.04405374,2.800006,20,0.1315837,0.1892976,0,0,0.04405374
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,39.15007,39.15007,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315837,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,38.39885,38.39885,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315837,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1315837,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,37.17812,37.17812,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13178,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,37.01199,37.01199,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1320201,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,36.67249,36.67249,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1324208,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4435078,40.84585,37.70542,0,0,0,0,0,0,0,0,0,0,0.4435078,0,0,0,0,1.81586,8.991,0.4435078,0,0.4435078,12.6981,90.70053,0.1323831,0,0.3548063,0,9.434507
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.865037,54.86851,40.40692,0.8760421,0.8760421,0,-1,0,0.8760421,212.8935,0,0,0,1.865037,0.9221496,0.8760421,0,0,1.372352,9.390157,0.942887,0,0.942887,13.5926,97.08981,0.132303,0.9636463,1.492029,0,11.25519
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.634741,64.58853,42.74725,0.4052254,0.4052254,0,-1,0,0.4052254,650.1916,1.778723,0,0,2.634741,0.426553,0.4052254,0,0,0.4294654,10.23876,0.4294654,0,0.4294654,14.00003,100,0.1322665,0.4457479,2.107793,0,12.8735
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.875599,69.74957,45.01536,0.148741,0.148741,0,-1,0,0.148741,1933.293,2.71903,0,0,2.875599,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1322665,0.1636151,2.300479,0,13.50087
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.653926,69.90572,47.05232,1.682906,1.682906,0,-1,0,1.682906,157.699,0.8824461,0,0,2.653926,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1322665,1.851196,2.123141,0,13.2792
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.961453,65.3911,49.03872,1.732543,1.732543,0,-1,0,1.732543,113.2124,0.1377234,0,0,1.961453,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1322665,1.905798,1.569162,0,12.58673
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7421071,56.10516,50.30278,1.516112,1.516112,0,-1,0,1.516112,48.94804,0,0,0,0.7421071,1.595907,1.516112,0,0,0,10.62527,0,0.8538002,-0.8538002,13.10004,93.57156,0.1322665,1.667723,0.5936857,0,11.36738
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,50.78674,50.78674,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9486669,9.771474,0,1.110589,-1.110589,11.92938,85.20969,0.1322665,1.160565,0,0,9.771474
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,51.35738,51.35738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.182654,8.660885,0,0,0,11.92938,85.20969,0.1322665,0,0,0,8.660885
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,50.98899,50.98899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.182654,8.660885,0,0,0,11.92938,85.20969,0.1322665,0,0,0,8.660885
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,49.60935,49.60935,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.182654,8.660885,0,1.421358,-1.421358,10.43114,74.50798,0.1322665,1.485319,0,0,8.660885
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,48.55476,48.55476,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.761941,7.239528,0,1.82848,-1.82848,8.503751,60.74095,0.1322665,1.910762,0,0,7.239528
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,46.97286,46.97286,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.793585,5.411047,0,0.9429073,-0.9429073,7.509839,53.6416,0.1322665,0.9853382,0,0,5.411047
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,45.22483,45.22483,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.84126,4.46814,0,2.698912,-2.698912,4.664936,33.3209,0.1322665,2.820364,0,0,4.46814
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,43.39013,43.39013,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.840052,1.769228,0,0.4945557,-0.4945557,4.143628,29.59728,0.1322665,0.5168108,0,0,1.769228
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,41.97437,41.97437,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.38956,1.274672,0,0.08953065,-0.08953065,4.049254,28.92319,0.1322665,0.09355953,0,0,1.274672
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,40.99923,40.99923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48904,1.185141,0,0,0,4.049254,28.92319,0.1322665,0,0,0,1.185141
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,39.95908,39.95908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48904,1.185141,0,0,0,4.049254,28.92319,0.1322665,0,0,0,1.185141
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,39.15007,39.15007,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.48904,1.185141,0,0.3418546,-0.3418546,3.688908,26.34929,0.1322665,0.3572381,0,0,1.185141
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86887,0.8432868,0,0,0,3.688908,26.34929,0.1322665,0,0,0,0.8432868
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,37.66208,37.66208,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.86887,0.8432868,0,0.2136722,-0.2136722,3.463678,24.74051,0.1322665,0.2232874,0,0,0.8432868
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10629,0.6296146,0,0,0,3.463678,24.74051,0.1322665,0,0,0,0.6296146
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,37.01199,37.01199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10629,0.6296146,0,0,0,3.463678,24.74051,0.1322665,0,0,0,0.6296146
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,36.65082,36.65082,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.10629,0.6296146,0,0.219073,-0.219073,3.232754,23.09106,0.1322665,1.603931,0,5,0.6296146
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4265581,40.70144,37.68375,3.425616,3.425616,5,0,1.53,3.425616,12.45201,0,0,0,0.4265581,0,0,1.574385,1.495665,11.3497,0.4105415,1.922223,0,1.922223,5.056335,36.11661,0.1324884,3.768177,0.3412465,5,0.8370996
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.816412,54.42837,40.38525,0.6178291,0.6178291,0,-1,0,0.6178291,293.999,0,0,0,1.816412,0.6503465,0.6178291,0,0,9.42748,2.140543,1.166065,0,1.166065,6.162562,44.01821,0.1323895,0.679612,1.453129,0,3.956954
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.591761,64.1178,42.70391,1.84991,1.84991,0,-1,0,1.84991,140.1021,0,0,0,2.591761,1.947273,1.84991,0,0,8.261415,3.190001,0.644488,0,0.644488,6.773977,48.38546,0.1323348,2.034901,2.073409,0,5.781763
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.836427,69.24399,44.9359,0.3203572,0.3203572,0,-1,0,0.3203572,885.3951,0,0,0,2.836427,0.3372181,0.3203572,0,0,7.616926,3.770041,2.499209,0,2.499209,9.144935,65.32083,0.1321234,0.3523929,2.269142,0,6.606468
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.615243,69.41281,46.97286,2.30727,2.30727,0,-1,0,2.30727,113.3479,0,0,0,2.615243,2.428705,2.30727,0,0,5.117717,6.019329,0.1865378,0,0.1865378,9.3219,66.58487,0.1321077,2.537997,2.092194,0,8.634572
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.54768,71.13914,49.0026,2.258301,2.258301,0,-1,0,2.258301,112.814,0,0,0,2.54768,2.377159,2.258301,0,0,4.93118,6.187212,0.1705206,0,0.1705206,9.48367,67.74036,0.1320933,2.484131,2.038144,0,8.734892
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.897918,57.33891,50.25945,1.464826,1.464826,0,-1,0,1.464826,61.29862,0,0,0,0.897918,1.541922,1.464826,0,0,4.760659,6.340681,0,0.644004,-0.644004,8.804831,62.89152,0.1320933,1.611308,0.7183344,0,7.238599
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,50.75063,50.75063,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.476219,5.696677,0,1.611345,-1.611345,7.106324,50.75935,0.1320933,1.683856,0,0,5.696677
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,51.31404,51.31404,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.266603,4.085332,0,3.288264,-3.288264,3.640189,26.0013,0.1320933,3.436235,0,0,4.085332
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,50.95288,50.95288,1.235819,0.757215,0,-1,0,0.757215,0,0,0.4786043,0.6021863,0,0.7970684,0.757215,0,0,10.92023,0.7970684,0,0.7970684,-0.7970684,2.800006,20,0.1320933,1.359401,0,0,0.7970684
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,49.57323,49.57323,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,48.51142,48.51142,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,46.92952,46.92952,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,45.18149,45.18149,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,43.35401,43.35401,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,41.97437,41.97437,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,40.97755,40.97755,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,39.93741,39.93741,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,38.37718,38.37718,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320933,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,37.19979,37.19979,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323092,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,37.03366,37.03366,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324642,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,36.67249,36.67249,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326185,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4780309,41.07347,37.68375,2.318868,2.318868,0,0,0,2.318868,20.61484,0,0,0,0.4780309,2.440913,2.318868,0,0,1.81586,8.991,0,1.962883,-1.962883,10.20829,72.91622,0.1326185,2.550755,0.3824247,0,9.469031
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.769324,53.98804,40.34913,1.378944,1.378944,0,-1,0,1.378944,128.3101,0,0,0,1.769324,1.45152,1.378944,0,0,3.996841,7.028118,0.3178048,0,0.3178048,10.50979,75.06976,0.1325917,1.516838,1.41546,0,8.797442
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.550632,63.62583,42.62446,0.6246775,0.6246775,0,-1,0,0.6246775,408.3119,0,0,0,2.550632,0.6575553,0.6246775,0,0,3.679036,7.314142,1.893077,0,1.893077,12.30572,87.89781,0.1324326,0.6871453,2.040506,0,9.864774
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.798483,68.75474,44.85645,1.443921,1.443921,0,-1,0,1.443921,193.8114,0,0,0,2.798483,1.519917,1.443921,0,0,1.785959,9.017911,1.278566,0,1.278566,13.51867,96.56176,0.1323252,1.588313,2.238787,0,11.81639
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.577997,68.92934,46.88618,0,0,0,-1,0,0,0,2.070605,0,0,2.577997,0,0,0,0,0.5073925,10.16862,0.5073925,0,0.5073925,14.00003,100,0.1322827,0,2.062398,0,12.74662
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.88143,64.50306,48.91592,0,0,0,-1,0,0,0,1.88143,0,0,1.88143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322827,0,1.505144,0,12.5067
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6613168,55.32355,50.17999,0.8979678,0.8979678,0,-1,0,0.8979678,73.64594,0,1.110223E-16,0,0.6613168,0.9452293,0.8979678,0,0,0,10.62527,0,0.2839125,-0.2839125,13.70076,97.86236,0.1322827,0.9877646,0.5290534,0,11.28659
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,50.70729,50.70729,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3154584,10.34136,0,0.8703768,-0.8703768,12.7833,91.3091,0.1322827,0.9095438,0,0,10.34136
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,51.27792,51.27792,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.282544,9.470984,0,2.587075,-2.587075,10.05628,71.83046,0.1322827,2.703493,0,0,9.470984
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,50.90954,50.90954,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.157071,6.88391,0,1.377277,-1.377277,8.604506,61.46064,0.1322827,1.439255,0,0,6.88391
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,49.5299,49.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.687379,5.506633,0,0,0,8.604506,61.46064,0.1322827,0,0,0,5.506633
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,48.43196,48.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.687379,5.506633,0,0,0,8.604506,61.46064,0.1322827,0,0,0,5.506633
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,46.85007,46.85007,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.687379,5.506633,0,1.962106,-1.962106,6.536265,46.68752,0.1322827,2.0504,0,0,5.506633
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,45.10204,45.10204,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.867496,3.544527,0,2.734672,-2.734672,3.653668,26.09758,0.1322827,2.857732,0,0,3.544527
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,43.27455,43.27455,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.90602,0.8098552,0,0.03442723,-0.03442723,3.617378,25.83837,0.1322827,0.03597646,0,0,0.8098552
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,41.93103,41.93103,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.94427,0.7754279,0,0.5417849,-0.5417849,3.046287,21.75915,0.1322827,0.5661653,0,0,0.7754279
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,40.95589,40.95589,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.54626,0.233643,0,0.1086397,-0.1086397,2.931771,20.94118,0.1322827,0.1135285,0,0,0.233643
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,39.93741,39.93741,0.2336188,0.1187532,0,-1,0,0.1187532,0,0,0.1148656,0.1382275,0,0.1250033,0.1187532,0,0,11.66697,0.1250033,0,0.1250033,-0.1250033,2.800006,20,0.1322827,0.2569807,0,0,0.1250033
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,39.1284,39.1284,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322827,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322827,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,37.68375,37.68375,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322827,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,37.21424,37.21424,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324451,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,37.05532,37.05532,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325985,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,36.68694,36.68694,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1328089,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4362115,40.79317,37.70542,0,0,0,0,0,0,0,0,0,0,0.4362115,0,0,0,0,1.81586,8.991,0.4362115,0,0.4362115,12.69118,90.65109,0.1327724,0,0.3489692,0,9.427212
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.723732,53.55495,40.30579,0.849964,0.849964,0,-1,0,0.849964,202.8007,0,0,0,1.723732,0.8946989,0.849964,0,0,1.379649,9.383591,0.8290336,0,0.8290336,13.47767,96.26887,0.1327032,0.9349604,1.378986,0,11.10732
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.510226,63.18624,42.58112,0,0,0,-1,0,0,0,1.959611,0,0,2.510226,0,0,0,0,0.5506151,10.12972,0.5506151,0,0.5506151,14.00003,100,0.1326572,0,2.008181,0,12.63995
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.761812,68.28191,44.77699,1.45685,1.45685,0,-1,0,1.45685,189.5743,1.228286,0,0,2.761812,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1326572,1.602535,2.20945,0,13.38709
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.541985,68.4701,46.80672,1.259771,1.259771,0,-1,0,1.259771,201.7816,1.215911,0,0,2.541985,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1326572,1.385748,2.033588,0,13.16726
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.84394,64.06609,48.83646,0,0,0,-1,0,0,0,1.84394,0,0,1.84394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326572,0,1.475152,0,12.46921
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6249985,54.94943,50.10053,0.7336782,0.7336782,0,-1,0,0.7336782,85.18701,0,0,0,0.6249985,0.7722928,0.7336782,0,0,0,10.62527,0,0.1472943,-0.1472943,13.84477,98.89099,0.1326572,0.8070459,0.4999988,0,11.25027
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,50.62783,50.62783,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1636603,10.47798,0,2.332776,-2.332776,11.3858,81.32701,0.1326572,2.437751,0,0,10.47798
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,51.19847,51.19847,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.755634,8.145204,0,0.1287952,-0.1287952,11.25004,80.35728,0.1326572,0.134591,0,0,8.145204
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,50.83008,50.83008,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.89874,8.016408,0,2.199627,-2.199627,8.931432,63.79581,0.1326572,2.29861,0,0,8.016408
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,49.45044,49.45044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1326572,0,0,0,5.816782
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,48.3525,48.3525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1326572,0,0,0,5.816782
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,46.76339,46.76339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1326572,0,0,0,5.816782
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34277,5.816782,0,0,0,8.931432,63.79581,0.1326572,0,0,0,5.816782
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,43.23121,43.23121,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.34277,5.816782,0,0.3901924,-0.3901924,8.520133,60.85797,0.1326572,0.4077511,0,0,5.816782
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,41.88769,41.88769,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.776317,5.426589,0,0.4204332,-0.4204332,8.076958,57.69244,0.1326572,0.4393527,0,0,5.426589
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,40.93422,40.93422,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.243464,5.006156,0,0.01647936,-0.01647936,8.059587,57.56836,0.1326572,0.01722093,0,0,5.006156
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,39.92296,39.92296,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.261775,4.989676,0,0.8645973,-0.8645973,7.148221,51.05862,0.1326572,0.9035041,0,0,4.989676
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,39.10673,39.10673,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.222439,4.12508,0,0.5809188,-0.5809188,6.535879,46.68476,0.1326572,0.6070602,0,0,4.12508
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,38.39885,38.39885,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.867904,3.544161,0,0.6008138,-0.6008138,5.902565,42.1611,0.1326572,0.6278505,0,0,3.544161
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,37.68375,37.68375,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.535475,2.943347,0,0.5829089,-0.5829089,5.288126,37.77225,0.1326572,0.6091397,0,0,2.943347
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,37.21424,37.21424,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.183151,2.360438,0,0.3478481,-0.3478481,4.921462,35.15322,0.1326572,0.3635012,0,0,2.360438
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,37.03366,37.03366,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.56965,2.01259,0,0.0806521,-0.0806521,4.836447,34.54598,0.1326572,0.08428144,0,0,2.01259
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,36.68694,36.68694,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.659263,1.931938,0,0.5671586,-0.5671586,4.238609,30.27572,0.1326572,1.967681,0,5,1.931938
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3043119,39.82485,37.68375,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.12867,0,0,0,0.3043119,0,0,3.327847,3.161454,10.28944,1.364779,3.465766,0,3.465766,7.526524,53.76078,0.1330042,1.387325,0.2434495,5,1.669091
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.679601,53.13654,40.26245,1.386185,1.386185,0,-1,0,1.386185,121.1672,0,0,0,1.679601,1.459142,1.386185,0,0,6.823673,4.483969,0.2204592,0,0.2204592,7.73567,55.25467,0.1329858,1.524803,1.343681,0,6.16357
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.471736,62.72563,42.50166,0.56848,0.56848,0,-1,0,0.56848,434.7974,0,0,0,2.471736,0.5984,0.56848,0,0,6.603213,4.682382,1.873336,0,1.873336,9.512873,67.94895,0.1328297,0.6253279,1.977389,0,7.154118
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.726457,67.82559,44.69753,2.875541,2.875541,0,-1,0,2.875541,94.81543,0,0,0,2.726457,3.026886,2.875541,0,0,4.729877,6.368385,0,0.3004288,-0.3004288,9.196193,65.68696,0.1328297,3.163095,2.181165,0,9.094841
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.508076,67.98367,46.68393,1.268831,1.268831,0,-1,0,1.268831,197.6682,0,0,0,2.508076,1.335612,1.268831,0,0,5.063687,6.067956,1.172464,0,1.172464,10.30849,73.63192,0.1327322,1.395715,2.006461,0,8.576032
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.808523,63.6022,48.71367,0,0,0,-1,0,0,0,0,0,0,1.808523,0,0,0,0,3.891223,7.123174,1.808523,0,1.808523,12.02421,85.88701,0.1325821,0,1.446818,0,8.931697
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5913693,54.55359,49.97774,1.853578,1.853578,0,-1,0,1.853578,31.9042,0,0,0,0.5913693,1.951135,1.853578,0,0,2.0827,8.750844,0,1.359766,-1.359766,10.59089,75.64904,0.1325821,2.038936,0.4730954,0,9.342214
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,50.54115,50.54115,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.593551,7.391078,0,0.2992037,-0.2992037,10.2755,73.39627,0.1325821,0.3126678,0,0,7.391078
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,51.11179,51.11179,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.925999,7.091875,0,0.1296037,-0.1296037,10.13888,72.42046,0.1325821,0.1354359,0,0,7.091875
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,50.75063,50.75063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070004,6.962271,0,0,0,10.13888,72.42046,0.1325821,0,0,0,6.962271
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,49.36376,49.36376,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.070004,6.962271,0,1.98528,-1.98528,8.046215,57.47285,0.1325821,2.074617,0,0,6.962271
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,48.26583,48.26583,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.27587,4.976992,0,0.6958148,-0.6958148,7.312762,52.23391,0.1325821,0.7271265,0,0,4.976992
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,46.68393,46.68393,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.048997,4.281177,0,0.1787133,-0.1787133,7.124382,50.88834,0.1325821,0.1867554,0,0,4.281177
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,44.97924,44.97924,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.247568,4.102463,0,3.505263,-3.505263,3.42951,24.49645,0.1325821,3.682457,0,0,4.102463
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,43.15176,43.15176,0.7376298,0.5673402,0,-1,0,0.5673402,0,0,0.1702896,0.2440526,0,0.5972002,0.5673402,0,0,11.1423,0.5972002,0,0.5972002,-0.5972002,2.800006,20,0.1325821,0.8113928,0,0,0.5972002
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,41.85157,41.85157,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,40.8981,40.8981,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,39.90129,39.90129,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,39.08506,39.08506,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,37.66208,37.66208,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325821,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,37.17812,37.17812,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1327949,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,37.01199,37.01199,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1329563,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,36.65082,36.65082,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333419,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3232842,39.92362,37.64763,4.022929,4.022929,1.25,0,0.50625,4.022929,8.036042,0,0,0,0.3232842,2.918872,2.772928,0,0,1.81586,8.991,0,2.595588,-2.595588,9.541362,68.15245,0.1333419,4.425221,0.2586274,5,9.314284
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.637319,52.69639,40.183,1.102109,1.102109,0,-1,0,1.102109,148.5624,0,0,0,1.637319,1.160115,1.102109,0,0,4.699847,6.395412,0.4772049,0,0.4772049,9.994079,71.38613,0.1333024,1.21232,1.309856,0,8.032732
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.435284,62.23679,42.37887,0.519236,0.519236,0,-1,0,0.519236,469.013,0,0,0,2.435284,0.5465642,0.519236,0,0,4.222642,6.824896,1.88872,0,1.88872,11.78588,84.18465,0.1331462,0.5711596,1.948227,0,9.26018
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.693212,67.34169,44.57474,1.838064,1.838064,0,-1,0,1.838064,146.5244,0,0,0,2.693212,1.934804,1.838064,0,0,2.333922,8.524744,0.7584082,0,0.7584082,12.50536,89.32385,0.1330835,2.02187,2.15457,0,11.21796
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.475582,67.51423,46.56113,1.444881,1.444881,0,-1,0,1.444881,171.3346,0,0,0,2.475582,1.520928,1.444881,0,0,1.575514,9.207312,0.9546538,0,0.9546538,13.41103,95.79287,0.1330048,1.58937,1.980465,0,11.68289
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.774621,63.16261,48.59809,0.9359422,0.9359422,0,-1,0,0.9359422,189.608,0.1685588,0,0,1.774621,0.9852024,0.9359422,0,0,0.6208599,10.0665,0.6208599,0,0.6208599,14.00003,100,0.1329536,1.029536,1.419697,0,11.84112
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7659047,55.83239,49.85494,0,0,0,-1,0,0,0,0.7659047,0,0,0.7659047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329536,0,0.6127238,0,11.39118
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,50.38224,50.38224,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1329536,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,50.98899,50.98899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1329536,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,50.62783,50.62783,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1329536,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,49.28431,49.28431,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1329536,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,48.18637,48.18637,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1329536,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,46.56113,46.56113,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1329536,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,44.85645,44.85645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1329536,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,43.0723,43.0723,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1329536,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,41.80823,41.80823,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1329536,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,40.83309,40.83309,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1329536,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,39.83628,39.83628,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1329536,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1329536,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,38.33384,38.33384,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1329536,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,37.64763,37.64763,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1329536,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,37.15645,37.15645,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1329536,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,36.97587,36.97587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1329536,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,36.62915,36.62915,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1329536,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3373122,39.97987,37.60429,1.124119,1.124119,0,0,0,1.124119,30.00681,0,2.220446E-16,0,0.3373122,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8459709,-0.8459709,3.892462,27.80324,0.1329536,1.236531,0.2698497,0,2.219678
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.995826,55.66195,40.10354,0.3457561,0.3457561,0,-1,0,0.3457561,577.2351,0,0,0,1.995826,0.3639538,0.3457561,0,0,10.65431,1.036395,1.631872,0,1.631872,5.440591,38.86129,0.1328193,0.3803317,1.59666,0,3.03222
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.400229,61.7639,42.25607,1.592993,1.592993,0,-1,0,1.592993,150.6742,0,0,0,2.400229,1.676834,1.592993,0,0,9.022439,2.50508,0.7233948,0,0.7233948,6.126864,43.76323,0.1327598,1.752292,1.920183,0,4.905309
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.386863,74.59815,44.4086,1.618664,1.618664,0,-1,0,1.618664,209.2383,0,0,0,3.386863,1.703856,1.618664,0,0,8.299044,3.156135,1.683007,0,1.683007,7.723505,55.16778,0.1326217,1.78053,2.709491,0,6.542998
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.445109,67.02509,46.40222,0.5098809,0.5098809,0,-1,0,0.5098809,479.545,0,0,0,2.445109,0.5367168,0.5098809,0,0,6.616037,4.670841,1.908392,0,1.908392,9.533964,68.09961,0.1324654,0.560869,1.956087,0,7.11595
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.742902,62.68888,48.43196,1.13476,1.13476,0,-1,0,1.13476,153.5921,0,0,0,1.742902,1.194484,1.13476,0,0,4.707645,6.388394,0.5484172,0,0.5484172,10.05424,71.81584,0.1324206,1.248236,1.394321,0,8.131295
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5314325,53.77969,49.68881,3.164394,3.164394,0,-1,0,3.164394,16.79413,0,0,0.1508337,0.5314325,3.330941,3.164394,0,0,4.159228,6.881969,0,2.799509,-2.799509,7.103297,50.73773,0.1324206,3.480834,0.425146,0,7.413402
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,50.25945,50.25945,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.269793,4.08246,0,1.184128,-1.184128,5.855116,41.82217,0.1324206,1.237414,0,0,4.08246
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,50.8662,50.8662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.585491,2.898332,0,0,0,5.855116,41.82217,0.1324206,0,0,0,2.898332
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,50.50504,50.50504,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.585491,2.898332,0,1.249695,-1.249695,4.537822,32.41295,0.1324206,1.305931,0,0,2.898332
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,49.16151,49.16151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.974041,1.648637,0,0,0,4.537822,32.41295,0.1324206,0,0,0,1.648637
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,48.06358,48.06358,3.731402,1.566206,0,-1,0,1.566206,0,0,2.165196,2.538337,0,1.648637,1.566206,0,0,9.974041,1.648637,0,1.648637,-1.648637,2.800006,20,0.1324206,4.104542,0,0,1.648637
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,46.43834,46.43834,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,44.77699,44.77699,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,42.98562,42.98562,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,41.72878,41.72878,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,40.7753,40.7753,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,39.75682,39.75682,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,38.98394,38.98394,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,38.27605,38.27605,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,37.58262,37.58262,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324206,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,37.11311,37.11311,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326029,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,36.93253,36.93253,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328379,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,36.57137,36.57137,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1331794,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2201286,39.08092,37.53928,0.2385378,0.2385378,0,0,0,0.2385378,92.28251,0,0,0,0.2201286,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03096375,-0.03096375,11.91685,85.12016,0.1331794,0.2623915,0.1761029,0,8.900085
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.557568,51.83898,40.00241,1.986199,1.986199,0,-1,0,1.986199,78.41954,0,0,0,1.557568,2.090736,1.986199,0,0,2.195868,8.648993,0,0.5331678,-0.5331678,11.35484,81.10582,0.1331794,2.184819,1.246055,0,10.20656
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.366613,61.30702,42.13328,0,0,0,-1,0,0,0,0,0,0,2.366613,0,0,0,0,2.788276,8.115826,2.366613,0,2.366613,13.6,97.14268,0.1329863,0,1.89329,0,10.48244
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.632226,66.34305,44.24969,0.870813,0.870813,0,-1,0,0.870813,302.2723,1.293918,0,0,2.632226,0.9166452,0.870813,0,0,0.4216635,10.24578,0.4216635,0,0.4216635,14.00003,100,0.1329519,0.9578943,2.105781,0,12.878
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.416221,66.54572,46.23609,2.086928,2.086928,0,-1,0,2.086928,115.7789,0.2194549,0,0,2.416221,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1329519,2.29562,1.932977,0,13.0415
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.712826,62.2322,48.26583,1.325362,1.325362,0,-1,0,1.325362,129.2346,0.3177081,0,0,1.712826,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1329519,1.457899,1.370261,0,12.3381
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6626419,54.66092,49.5299,0.8881087,0.8881087,0,-1,0,0.8881087,74.61271,1.110223E-16,0,0,0.6626419,0.9348513,0.8881087,0,0,0,10.62527,0,0.2722093,-0.2722093,13.71309,97.95048,0.1329519,0.9769196,0.5301136,0,11.28792
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,50.10053,50.10053,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3024548,10.35306,0,0.563951,-0.563951,13.11864,93.70437,0.1329519,0.5893288,0,0,10.35306
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.929067,9.789114,0,0,0,13.11864,93.70437,0.1329519,0,0,0,9.789114
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,50.3389,50.3389,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.929067,9.789114,0,1.522845,-1.522845,11.51342,82.23853,0.1329519,1.591373,0,0,9.789114
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,49.0026,49.0026,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.621117,8.266269,0,1.498572,-1.498572,9.933784,70.95546,0.1329519,1.566007,0,0,8.266269
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,47.948,47.948,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.286197,6.767697,0,0.7521941,-0.7521941,9.140903,65.29203,0.1329519,0.7860428,0,0,6.767697
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,46.35888,46.35888,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.121968,6.015503,0,2.643305,-2.643305,6.354614,45.39001,0.1329519,2.762254,0,0,6.015503
