Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,44.65419,44.65419,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.058973,3.372198,0,1.224638,-1.224638,5.063732,36.16945,0.1329519,1.279747,0,0,3.372198
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,42.90617,42.90617,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.419683,2.14756,0,0.3254824,-0.3254824,4.720644,33.71881,0.1329519,0.3401291,0,0,2.14756
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.78133,1.822077,0,0,0,4.720644,33.71881,0.1329519,0,0,0,1.822077
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,40.7103,40.7103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.78133,1.822077,0,0,0,4.720644,33.71881,0.1329519,0,0,0,1.822077
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,39.69904,39.69904,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.78133,1.822077,0,0.09742925,-0.09742925,4.617944,32.98525,0.1329519,0.1018136,0,0,1.822077
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,38.94782,38.94782,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.889585,1.724648,0,0.1416787,-0.1416787,4.468602,31.91852,0.1329519,0.1480542,0,0,1.724648
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,38.23272,38.23272,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.04701,1.582969,0,0.0357045,-0.0357045,4.430966,31.64969,0.1329519,0.0373112,0,0,1.582969
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,37.56096,37.56096,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.08668,1.547265,0,0.3273767,-0.3273767,4.085881,29.1848,0.1329519,0.3421086,0,0,1.547265
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,37.077,37.077,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.45043,1.219888,0,0.2757832,-0.2757832,3.79518,27.10837,0.1329519,0.2881935,0,0,1.219888
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75686,0.944105,0,0,0,3.79518,27.10837,0.1329519,0,0,0,0.944105
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,36.5497,36.5497,2.197613,2.197613,1.300714,0,0.5200949,2.197613,0,0,0,0,0,0.944105,0.8968997,0,0,10.75686,0.944105,0,0.944105,-0.944105,2.800006,20,0.1329519,2.417375,0,5,0.944105
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.3035353,39.6363,37.50317,1.870617,1.870617,5,0,1.53,1.870617,16.22648,0,0,0,0.3035353,0,0,3.129383,2.972914,11.80586,0,3.276449,0,3.276449,5.908319,42.20219,0.1333194,2.057678,0.2428282,5,0.3035353
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.519978,51.4438,39.92296,1.623567,1.623567,0,-1,0,1.623567,93.61965,0,2.220446E-16,0,1.519978,1.709018,1.623567,0,0,8.52941,2.948804,0,0.1890401,-0.1890401,5.709053,40.77887,0.1333194,1.785923,1.215982,0,4.468782
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.333849,60.91027,42.05382,0.5749702,0.5749702,0,-1,0,0.5749702,405.9077,0,0,0,2.333849,0.6052318,0.5749702,0,0,8.739455,2.759764,1.728617,0,1.728617,7.348963,52.49249,0.1331786,0.6324673,1.867079,0,5.093613
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.603202,65.90937,44.1269,0.7844389,0.7844389,0,-1,0,0.7844389,331.8553,0,0,0,2.603202,0.8257252,0.7844389,0,0,7.010839,4.315519,1.777477,0,1.777477,9.035226,64.53719,0.1330342,0.8628829,2.082562,0,6.918722
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.388177,66.12753,46.11329,1.257867,1.257867,0,-1,0,1.257867,189.8594,0,0,0,2.388177,1.32407,1.257867,0,0,5.233361,5.915249,1.064107,0,1.064107,10.04473,71.7479,0.1329479,1.383653,1.910542,0,8.303427
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.684353,61.79988,48.10691,1.449749,1.449749,0,-1,0,1.449749,116.1824,0,0,0,1.684353,1.526051,1.449749,0,0,4.169254,6.872946,0.1583016,0,0.1583016,10.1949,72.8206,0.1329351,1.594723,1.347482,0,8.557299
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4805415,53.04485,49.36376,1.064229,1.064229,0,-1,0,1.064229,45.15397,2.220446E-16,0,0,0.4805415,1.120241,1.064229,0,0,4.010952,7.015417,0,0.6396993,-0.6396993,9.520602,68.00417,0.1329351,1.170652,0.3844332,0,7.495959
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,49.9344,49.9344,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.721729,6.375718,0,0.4711857,-0.4711857,9.023929,64.4565,0.1329351,0.492389,0,0,6.375718
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,50.58449,50.58449,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.245269,5.904532,0,1.085005,-1.085005,7.880233,56.28727,0.1329351,1.13383,0,0,5.904532
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,50.25945,50.25945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.45083,4.819527,0,0,0,7.880233,56.28727,0.1329351,0,0,0,4.819527
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,48.91592,48.91592,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.45083,4.819527,0,1.485563,-1.485563,6.314312,45.10214,0.1329351,1.552414,0,0,4.819527
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,47.82521,47.82521,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.101456,3.333964,0,1.740118,-1.740118,4.480067,32.00041,0.1329351,1.818423,0,0,3.333964
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,46.23609,46.23609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03492,1.593846,0,0,0,4.480067,32.00041,0.1329351,0,0,0,1.593846
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,44.57474,44.57474,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.03492,1.593846,0,0.479126,-0.479126,3.975024,28.39297,0.1329351,0.5006866,0,0,1.593846
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,42.82671,42.82671,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.56728,1.11472,0,0.3405453,-0.3405453,3.616057,25.82893,0.1329351,0.3558698,0,0,1.11472
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,41.58431,41.58431,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.94567,0.7741747,0,0.6143535,-0.6143535,2.968472,21.20333,0.1329351,0.6419994,0,0,0.7741747
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,40.65251,40.65251,0.4668924,0.1518302,0,-1,0,0.1518302,0,0,0.3150623,0.3617515,0,0.1598212,0.1518302,0,0,11.62828,0.1598212,0,0.1598212,-0.1598212,2.800006,20,0.1329351,0.5135817,0,0,0.1598212
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,39.6557,39.6557,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329351,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,38.90448,38.90448,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329351,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,38.21105,38.21105,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329351,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329351,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,37.03366,37.03366,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331195,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,36.87474,36.87474,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332657,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,36.52803,36.52803,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335286,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2233403,39.0234,37.45983,0,0,0,0,0,0,0,0,0,0,0.2233403,0,0,0,0,1.81586,8.991,0.2233403,0,0.2233403,12.48923,89.20861,0.1335105,0,0.1786723,0,9.21434
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.483907,51.07837,39.85795,0.9377003,0.9377003,0,-1,0,0.9377003,158.2496,0,0,0,1.483907,0.9870529,0.9377003,0,0,1.59252,9.192006,0.4968537,0,0.4968537,12.96059,92.57544,0.1334704,1.03147,1.187125,0,10.67591
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.303238,60.48567,41.93103,0.4941695,0.4941695,0,-1,0,0.4941695,466.0826,0.6873933,0,0,2.303238,0.5201784,0.4941695,0,0,1.095666,9.639174,1.095666,0,1.095666,14.00003,100,0.1333818,0.5435865,1.84259,0,11.94241
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.575668,65.49255,44.0041,1.525246,1.525246,0,-1,0,1.525246,168.869,0.9701455,0,0,2.575668,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1333818,1.677771,2.060534,0,13.20094
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.361585,65.73384,45.99772,2.191392,2.191392,0,-1,0,2.191392,107.7664,0.05485661,0,0,2.361585,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1333818,2.410532,1.889268,0,12.98686
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.65722,61.42115,47.98412,2.888407,2.888407,0,-1,0,2.888407,57.37487,0,0,0,1.65722,3.040428,2.888407,0,0,0,10.62527,0,1.383209,-1.383209,12.542,89.58553,0.1333818,3.177248,1.325776,0,12.28249
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4581169,52.74326,49.24097,0.7791766,0.7791766,0,-1,0,0.7791766,58.795,0,0,0,0.4581169,0.8201859,0.7791766,0,0,1.536898,9.242065,0,0.362069,-0.362069,12.16034,86.85943,0.1333818,0.8570943,0.3664935,0,9.700183
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,49.8116,49.8116,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.939197,8.879996,0,1.603208,-1.603208,10.47041,74.78853,0.1333818,1.675352,0,0,8.879996
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,50.4617,50.4617,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.720539,7.276789,0,0.07851212,-0.07851212,10.38766,74.19739,0.1333818,0.08204517,0,0,7.276789
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,50.13665,50.13665,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.807775,7.198277,0,1.302948,-1.302948,9.014228,64.38721,0.1333818,1.361581,0,0,7.198277
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,48.80035,48.80035,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.255495,5.895329,0,1.954154,-1.954154,6.954369,49.67397,0.1333818,2.04209,0,0,5.895329
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,47.70241,47.70241,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.426777,3.941175,0,0.6495619,-0.6495619,6.26967,44.78327,0.1333818,0.6787922,0,0,3.941175
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,46.11329,46.11329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.148512,3.291613,0,0,0,6.26967,44.78327,0.1333818,0,0,0,3.291613
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,44.45194,44.45194,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.148512,3.291613,0,0.2621516,-0.2621516,5.993339,42.80947,0.1333818,0.2739484,0,0,3.291613
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,42.74725,42.74725,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.439792,3.029461,0,0.1202208,-0.1202208,5.866614,41.9043,0.1333818,0.1256308,0,0,3.029461
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,41.52652,41.52652,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.573371,2.909241,0,0.1688461,-0.1688461,5.688635,40.63303,0.1333818,0.1764442,0,0,2.909241
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,40.60917,40.60917,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.760978,2.740395,0,0.406274,-0.406274,5.260385,37.5741,0.1333818,0.4245563,0,0,2.740395
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,39.61236,39.61236,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.212393,2.334121,0,0.4521097,-0.4521097,4.783819,34.17007,0.1333818,0.4724546,0,0,2.334121
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,38.86114,38.86114,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.714737,1.882011,0,0.2426195,-0.2426195,4.528076,32.34333,0.1333818,0.2535373,0,0,1.882011
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,38.17493,38.17493,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.984314,1.639391,0,0.3637074,-0.3637074,4.144695,29.6049,0.1333818,0.3800743,0,0,1.639391
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,37.50317,37.50317,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.38843,1.275684,0,0.1477049,-0.1477049,3.989,28.4928,0.1333818,0.1543516,0,0,1.275684
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,37.01199,37.01199,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.55255,1.127979,0,0.6119314,-0.6119314,3.343968,23.88544,0.1333818,0.6394684,0,0,1.127979
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,36.83141,36.83141,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.23247,0.5160477,0,0.4247773,-0.4247773,2.896213,20.68719,0.1333818,0.4438922,0,0,0.5160477
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,36.48469,36.48469,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.70445,0.09127044,3.33,0,3.33,6.055328,43.25226,0.1336322,0.6333799,0,5,0.09127044
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1552241,38.50694,37.42371,3.490134,3.490134,5,0,1.53,3.490134,4.44751,0,0,0,0.1552241,0,0,1.509867,1.434373,8.374449,3.08827,1.589597,0,1.589597,7.563353,54.02384,0.1338074,3.839147,0.1241792,5,3.243495
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.923803,54.6766,39.7785,2.228239,2.228239,0,-1,0,2.228239,86.33737,0,0,0,1.923803,2.345514,2.228239,0,0,6.784851,4.518908,0,0.4217117,-0.4217117,7.11883,50.84868,0.1338074,2.451062,1.539042,0,6.442711
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.975713,66.88049,41.80823,2.573868,2.573868,0,-1,0,2.573868,115.6125,0,0,0,2.975713,2.709335,2.573868,0,0,7.25342,4.097196,0.2663779,0,0.2663779,7.371538,52.65374,0.1337859,2.831255,2.38057,0,7.072909
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.15042,71.28403,43.88131,0.8076776,0.8076776,0,-1,0,0.8076776,390.0591,0,0,0,3.15042,0.8501869,0.8076776,0,0,6.987042,4.336936,2.300233,0,2.300233,9.553731,68.2408,0.1336005,0.8884453,2.520336,0,7.487357
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.336696,65.34998,45.87492,2.188853,2.188853,0,-1,0,2.188853,106.7544,0,0,0,2.336696,2.304055,2.188853,0,0,4.686809,6.407146,0.03264046,0,0.03264046,9.584696,68.46198,0.1335979,2.407738,1.869357,0,8.743842
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.63184,61.05947,47.86132,0.7356095,0.7356095,0,-1,0,0.7356095,221.8351,0,0,0,1.63184,0.7743258,0.7356095,0,0,4.654168,6.436522,0.857514,0,0.857514,10.39821,74.27275,0.1335289,0.8091705,1.305472,0,8.068362
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4376573,52.46511,49.12539,2.497659,2.497659,0,-1,0,2.497659,17.5227,0,4.440892E-16,0,0.4376573,2.629115,2.497659,0,0,3.796654,7.208285,0,2.191458,-2.191458,8.088206,57.77279,0.1335289,2.747425,0.3501258,0,7.645943
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,49.68881,49.68881,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.231607,5.016828,0,1.623784,-1.623784,6.376587,45.54696,0.1335289,1.696855,0,0,5.016828
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,50.3389,50.3389,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,8.035812,3.393043,0,1.424021,-1.424021,4.875538,34.8252,0.1335289,1.488101,0,0,3.393043
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,50.01385,50.01385,2.158931,1.870571,0,-1,0,1.870571,0,0,0.2883598,0.5042529,0,1.969023,1.870571,0,0,9.618057,1.969023,0,1.969023,-1.969023,2.800006,20,0.1335289,2.374824,0,0,1.969023
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,48.67755,48.67755,2.339134,0,0,-1,0,0,0,0,2.339134,2.573047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,2.573047,0,0,0
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,47.53628,47.53628,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,45.95438,45.95438,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,44.32915,44.32915,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,42.66058,42.66058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,41.44707,41.44707,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,40.52971,40.52971,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,39.55457,39.55457,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,38.80335,38.80335,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,38.10992,38.10992,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,37.43816,37.43816,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335289,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,36.9542,36.9542,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337099,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,36.78807,36.78807,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339069,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,36.44857,36.44857,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340498,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,37.3587,37.3587,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1340498,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.417277,50.34233,39.67737,0.05914924,0.05914924,0,-1,0,0.05914924,2396.104,0,0,0,1.417277,0.06226236,0.05914924,0,0,3.323569,7.634062,1.355015,0,1.355015,12.13249,86.6605,0.1339412,0.06506417,1.133822,0,9.05134
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.246116,59.72927,41.72878,1.762946,1.762946,0,-1,0,1.762946,127.407,0,0,0,2.246116,1.855733,1.762946,0,0,1.968554,8.853576,0.3903835,0,0.3903835,12.50284,89.30585,0.1339099,1.939241,1.796893,0,11.09969
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.525205,64.70966,43.75851,0.9878071,0.9878071,0,-1,0,0.9878071,255.6375,0,0,0,2.525205,1.039797,0.9878071,0,0,1.57817,9.204921,1.485408,0,1.485408,13.91203,99.37141,0.1337911,1.086588,2.020164,0,11.73013
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.313428,64.98333,45.75213,0,0,0,-1,0,0,0,2.220666,0,0,2.313428,0,0,0,0,0.09276213,10.54179,0.09276213,0,0.09276213,14.00003,100,0.1337837,0,1.850742,0,12.85522
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.608238,60.71484,47.73853,1.369453,1.369453,0,-1,0,1.369453,117.4366,0.1667094,0,0,1.608238,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1337837,1.506398,1.286591,0,12.23351
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5569913,53.27587,49.0026,3.537322,3.33,0,-1,0,3.33,16.72647,4.440892E-16,0.2073221,0.5610543,0.5569913,3.505263,3.33,0,0,0,10.62527,0,2.948272,-2.948272,10.89228,77.80182,0.1337837,3.891054,0.4455931,0,11.18227
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,49.60935,49.60935,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.275857,7.677002,0,0.3415261,-0.3415261,10.53228,75.23039,0.1337837,0.3568948,0,0,7.677002
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,50.25945,50.25945,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.655331,7.335476,0,0.5690853,-0.5690853,9.932408,70.94563,0.1337837,0.5946941,0,0,7.335476
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,49.89106,49.89106,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.287648,6.766391,0,2.727291,-2.727291,7.057591,50.41126,0.1337837,2.850019,0,0,6.766391
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,48.55476,48.55476,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.317971,4.0391,0,1.151738,-1.151738,5.843552,41.73957,0.1337837,1.203566,0,0,4.0391
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.59768,2.887362,0,0,0,5.843552,41.73957,0.1337837,0,0,0,2.887362
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,45.83158,45.83158,3.121643,2.742994,0,-1,0,2.742994,0,0,0.3786492,0.6908135,0,2.887362,2.742994,0,0,8.59768,2.887362,0,2.887362,-2.887362,2.800006,20,0.1337837,3.433807,0,0,2.887362
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,44.24969,44.24969,2.850025,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.850025,3.135028,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,3.135028,0,0,4.213E-16
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,42.58112,42.58112,0.2493495,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2493495,0.2742845,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.2742845,0,0,4.213E-16
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,41.38206,41.38206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1337837,0,0,0,4.213E-16
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,40.46471,40.46471,0.5551143,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5551143,0.6106257,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.6106257,0,0,4.213E-16
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,39.49679,39.49679,0.1084215,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1084215,0.1192637,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.1192637,0,0,4.213E-16
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,38.76001,38.76001,0.4266588,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4266588,0.4693247,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.4693247,0,0,4.213E-16
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,38.0738,38.0738,0.3130594,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3130594,0.3443654,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.3443654,0,0,4.213E-16
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,37.42371,37.42371,0.3564977,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3564977,0.3921475,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1337837,0.3921475,0,0,4.213E-16
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,36.93253,36.93253,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.133981,0.3354054,0,5,4.213E-16
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,36.75195,36.75195,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.134239,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,36.40523,36.40523,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1345352,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,37.32259,37.32259,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1345352,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.386364,50.0229,39.61236,0.8280061,0.8280061,0,-1,0,0.8280061,167.4341,0,0,0,1.386364,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5147789,0,0.5147789,10.39066,74.21886,0.1344941,0.9108068,1.109092,0,8.124192
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.220183,59.36094,41.6132,0.1819433,0.1819433,0,-1,0,0.1819433,1220.26,0,0,0,2.220183,0.1915193,0.1819433,0,0,3.804606,7.201129,2.028663,0,2.028663,12.31522,87.96569,0.1343322,0.2001377,1.776146,0,9.421311
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.502342,64.34368,43.63572,3.028141,3.028141,0,-1,0,3.028141,82.63624,0,4.440892E-16,0.0009550597,2.502342,3.187517,3.028141,0,0,1.775943,9.026926,0,0.685175,-0.685175,11.59298,82.80685,0.1343322,3.330955,2.001873,0,11.52927
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.291811,64.6339,45.62933,0.3219387,0.3219387,0,-1,0,0.3219387,711.878,0,0,0,2.291811,0.3388828,0.3219387,0,0,2.537248,8.341751,1.952928,0,1.952928,13.44569,96.04047,0.1341768,0.3541326,1.833449,0,10.63356
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.586439,60.38725,47.61573,0.8614303,0.8614303,0,-1,0,0.8614303,184.1634,0.09535032,0,0,1.586439,0.9067688,0.8614303,0,0,0.5843201,10.09939,0.5843201,0,0.5843201,14.00003,100,0.1341304,0.9475734,1.269151,0,11.68583
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4024083,51.9399,48.8798,2.107631,2.107631,0,-1,0,2.107631,19.09292,0,0,0,0.4024083,2.21856,2.107631,0,0,0,10.62527,0,1.816151,-1.816151,12.08564,86.32581,0.1341304,2.318395,0.3219267,0,11.02768
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,49.48656,49.48656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017946,8.809123,0,0,0,12.08564,86.32581,0.1341304,0,0,0,8.809123
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,50.13665,50.13665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017946,8.809123,0,0,0,12.08564,86.32581,0.1341304,0,0,0,8.809123
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,49.8116,49.8116,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.017946,8.809123,0,2.618065,-2.618065,9.325954,66.61382,0.1341304,2.735878,0,0,8.809123
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,48.43196,48.43196,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.926906,6.191059,0,0.9388622,-0.9388622,8.336307,59.54493,0.1341304,0.981111,0,0,6.191059
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,47.25457,47.25457,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.970087,5.252196,0,3.505263,-3.505263,4.641435,33.15304,0.1341304,4.496129,0,0,5.252196
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,45.70879,45.70879,2.92605,1.659587,0,-1,0,1.659587,0,0,1.266463,1.559068,0,1.746933,1.659587,0,0,9.864823,1.746933,0,1.746933,-1.746933,2.800006,20,0.1341304,3.218655,0,0,1.746933
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,44.1269,44.1269,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,42.45832,42.45832,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,41.3026,41.3026,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,40.38525,40.38525,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,39.41011,39.41011,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,38.68056,38.68056,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,38.0088,38.0088,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,37.3587,37.3587,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341304,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,36.70861,36.70861,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343158,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,36.36189,36.36189,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1346792,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,37.27925,37.27925,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1348774,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.357354,49.70441,39.5329,0,0,0,-1,0,0,0,0,0,0,1.357354,0,0,0,0,3.324501,7.633223,1.357354,0,1.357354,12.13383,86.67003,0.1347696,0,1.085883,0,8.990578
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.19552,59.03836,41.52652,1.190552,1.190552,0,-1,0,1.190552,184.4119,0,0,0,2.19552,1.253213,1.190552,0,0,1.967147,8.854842,0.9423072,0,0.9423072,13.02778,93.05538,0.1346948,1.309607,1.756416,0,11.05036
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.481098,63.99475,43.51292,2.097457,2.097457,0,-1,0,2.097457,118.2907,0,0,0,2.481098,2.20785,2.097457,0,0,1.02484,9.702918,0.273248,0,0.273248,13.28701,94.90699,0.1346732,2.307203,1.984878,0,12.18402
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.27187,64.3017,45.50654,0,0,0,-1,0,0,0,1.520279,0,0,2.27187,0,0,0,0,0.7515916,9.948842,0.7515916,0,0.7515916,14.00003,100,0.1346136,0,1.817496,0,12.22071
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.092078,64.87843,47.50016,0,0,0,-1,0,0,0,2.092078,0,0,2.092078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346136,0,1.673663,0,12.71735
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5046714,52.61185,48.75701,0,0,0,-1,0,0,0,0.5046714,0,0,0.5046714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346136,0,0.4037371,0,11.12995
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,49.32764,49.32764,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1346136,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,50.01385,50.01385,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1346136,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,49.65269,49.65269,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1346136,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,48.26583,48.26583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1346136,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,47.13177,47.13177,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1346136,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,45.58599,45.58599,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1346136,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,44.0041,44.0041,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1346136,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,42.37887,42.37887,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,41.20148,41.20148,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,40.30579,40.30579,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,39.33065,39.33065,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,38.6011,38.6011,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,37.92934,37.92934,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,37.30091,37.30091,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346136,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,36.80973,36.80973,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.134773,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,36.65082,36.65082,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350333,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,36.30411,36.30411,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353811,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,37.23591,37.23591,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1353811,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.670717,52.17838,39.45345,1.411591,1.411591,0,-1,0,1.411591,118.357,0,0,0,1.670717,1.485886,1.411591,0,0,2.540535,8.338793,0.1848315,0,0.1848315,11.76521,84.03706,0.1353665,1.55275,1.336574,0,10.00951
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.720418,63.8619,41.4254,0.07260821,0.07260821,0,-1,0,0.07260821,3746.709,0.2882851,0,0,2.720418,0.07642969,0.07260821,0,0,2.355704,8.505141,2.355704,0,2.355704,14.00003,100,0.1351803,0.07986903,2.176335,0,11.22556
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.049647,69.59131,43.39013,2.765228,2.765228,0,-1,0,2.765228,110.2856,0.1388807,0,0,3.049647,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1351803,3.041751,2.439718,0,13.67492
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.254247,63.94275,45.3404,0.949261,0.949261,0,-1,0,0.949261,237.4739,1.255025,0,0,2.254247,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1351803,1.044187,1.803398,0,12.87952
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.997064,63.79722,47.33403,1.579421,1.579421,0,-1,0,1.579421,126.4428,0.3345155,0,0,1.997064,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1351803,1.737363,1.597651,0,12.62234
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4942696,52.32293,48.55476,2.086581,2.086581,0,-1,0,2.086581,23.68802,0,0,0,0.4942696,2.196401,2.086581,0,0,0,10.62527,0,1.702131,-1.702131,12.20582,87.18428,0.1351803,2.295239,0.3954157,0,11.11954
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,49.16151,49.16151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891257,8.923142,0,0,0,12.20582,87.18428,0.1351803,0,0,0,8.923142
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,49.85494,49.85494,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.891257,8.923142,0,1.300291,-1.300291,10.8352,77.39411,0.1351803,1.358804,0,0,8.923142
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,49.48656,49.48656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.336024,7.622852,0,0,0,10.8352,77.39411,0.1351803,0,0,0,7.622852
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,48.10691,48.10691,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.336024,7.622852,0,3.078391,-3.078391,7.590289,54.21624,0.1351803,3.216918,0,0,7.622852
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,46.97286,46.97286,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.756458,4.544462,0,1.133339,-1.133339,6.395645,45.68308,0.1351803,1.184339,0,0,4.544462
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,45.38374,45.38374,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.015724,3.411123,0,1.035891,-1.035891,5.30372,37.88364,0.1351803,1.082506,0,0,3.411123
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,43.83797,43.83797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.166714,2.375232,0,0,0,5.30372,37.88364,0.1351803,0,0,0,2.375232
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,42.21273,42.21273,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.166714,2.375232,0,0.876699,-0.876699,4.379598,31.28278,0.1351803,0.9161504,0,0,2.375232
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14082,1.498533,0,0,0,4.379598,31.28278,0.1351803,0,0,0,1.498533
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,40.183,40.183,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.14082,1.498533,0,0.5336894,-0.5336894,3.81704,27.26451,0.1351803,0.5577054,0,0,1.498533
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,39.20786,39.20786,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.73381,0.9648432,0,0.1934623,-0.1934623,3.613112,25.80789,0.1351803,0.2021681,0,0,0.9648432
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,38.51442,38.51442,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.94877,0.7713809,0,0.1026485,-0.1026485,3.504911,25.03503,0.1351803,0.1072677,0,0,0.7713809
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,37.84988,37.84988,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.06282,0.6687325,0,0.3968231,-0.3968231,3.086623,22.04726,0.1351803,0.4146802,0,0,0.6687325
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,37.23591,37.23591,0.3434307,0.2583139,0,-1,0,0.2583139,0,0,0.08511683,0.1194599,0,0.2719093,0.2583139,0,0,11.50374,0.2719093,0,0.2719093,-0.2719093,2.800006,20,0.1351803,0.3777738,0,0,0.2719093
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,36.75195,36.75195,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353507,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,36.57137,36.57137,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355327,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,36.22465,36.22465,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358659,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,37.13478,37.13478,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1358659,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.305138,49.07051,39.33065,0.962532,0.962532,0,-1,0,0.962532,135.5942,0,0,0,1.305138,1.013192,0.962532,0,0,2.926809,7.991146,0.2919459,0,0.2919459,11.50038,82.14539,0.1358429,1.058785,1.04411,0,9.296284
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.152549,58.34749,41.25926,0.7256671,0.7256671,0,-1,0,0.7256671,296.6303,0,0,0,2.152549,0.7638602,0.7256671,0,0,2.634863,8.253898,1.388689,0,1.388689,12.8178,91.55556,0.1357335,0.7982339,1.722039,0,10.40645
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.444134,63.3114,43.23121,2.614875,2.614875,0,-1,0,2.614875,93.47038,0,0,0,2.444134,2.752501,2.614875,0,0,1.246174,9.503717,0,0.3083665,-0.3083665,12.49276,89.2338,0.1357335,2.876363,1.955307,0,11.94785
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.238235,63.6084,45.18149,0,0,0,-1,0,0,0,0.649431,0,0,2.238235,0,0,0,0,1.588804,9.195351,1.588804,0,1.588804,14.00003,100,0.1356086,0,1.790588,0,11.43359
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.024541,63.8247,47.13177,0,0,0,-1,0,0,0,2.024541,0,0,2.024541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356086,0,1.619633,0,12.64981
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3627973,51.13286,48.38862,0.9971521,0.9971521,0,-1,0,0.9971521,36.38334,0,2.220446E-16,0,0.3627973,1.049634,0.9971521,0,0,0,10.62527,0,0.6868365,-0.6868365,13.27604,94.82866,0.1356086,1.096867,0.2902378,0,10.98807
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,49.0026,49.0026,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7631517,9.938437,0,0.236306,-0.236306,13.02695,93.04946,0.1356086,0.2469398,0,0,9.938437
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,49.65269,49.65269,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.025714,9.702131,0,2.302702,-2.302702,10.59969,75.71191,0.1356086,2.406324,0,0,9.702131
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,49.28431,49.28431,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.584272,7.399429,0,0.09653902,-0.09653902,10.49793,74.98505,0.1356086,0.1008833,0,0,7.399429
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,47.90466,47.90466,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.691538,7.30289,0,3.495095,-3.495095,6.813774,48.66972,0.1356086,3.652375,0,0,7.30289
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,46.72727,46.72727,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.574977,3.807795,0,2.781968,-2.781968,3.881322,27.72368,0.1356086,2.907156,0,0,3.807795
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,45.18149,45.18149,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.66605,1.025827,0,0.0890143,-0.0890143,3.787493,27.05347,0.1356086,0.09301994,0,0,1.025827
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,43.63572,43.63572,1.385688,0.8899723,0,-1,0,0.8899723,0,0,0.4957153,0.6342841,0,0.9368129,0.8899723,0,0,10.76496,0.9368129,0,0.9368129,-0.9368129,2.800006,20,0.1356086,1.524256,0,0,0.9368129
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,42.05382,42.05382,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,40.95589,40.95589,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,40.08187,40.08187,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,39.1284,39.1284,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,38.4133,38.4133,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,37.76321,37.76321,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,37.15645,37.15645,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356086,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,36.50636,36.50636,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358062,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,36.15964,36.15964,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135944,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,37.05532,37.05532,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1362957,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.281818,48.77712,39.22953,0,0,0,-1,0,0,0,0,0,0,1.281818,0,0,0,0,1.81586,8.991,1.281818,0,1.281818,13.49339,96.38117,0.1361951,0,1.025454,0,10.27282
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.133239,58.0599,41.15814,0.02936777,0.02936777,0,-1,0,0.02936777,7263.876,1.568283,0,0,2.133239,0.03091344,0.02936777,0,0,0.5340423,10.14464,0.5340423,0,0.5340423,14.00003,100,0.1361533,0.03230454,1.706591,0,12.27787
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.427905,63.01378,43.10842,2.578591,2.578591,0,-1,0,2.578591,94.15627,0,0,0,2.427905,2.714306,2.578591,0,0,0,10.62527,0,0.286401,-0.286401,13.69813,97.84363,0.1361533,2.83645,1.942324,0,13.05318
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.22406,63.28399,45.01536,0,0,0,-1,0,0,0,1.905837,0,0,2.22406,0,0,0,0,0.3182234,10.33887,0.3182234,0,0.3182234,14.00003,100,0.1361284,0,1.779248,0,12.56293
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.518745,59.13038,47.00898,0,0,0,-1,0,0,0,1.518745,0,0,1.518745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361284,0,1.214996,0,12.14402
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3527919,50.89408,48.22971,0.7586628,0.7586628,0,-1,0,0.7586628,46.50181,0,0,0,0.3527919,0.7985924,0.7586628,0,0,0,10.62527,0,0.4458005,-0.4458005,13.53011,96.64347,0.1361284,0.8345292,0.2822336,0,10.97807
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,48.83646,48.83646,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4953339,10.17947,0,2.331212,-2.331212,11.0728,79.09127,0.1361284,2.436117,0,0,10.17947
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,49.5299,49.5299,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.08557,7.848261,0,1.513189,-1.513189,9.477758,67.69814,0.1361284,1.581283,0,0,7.848261
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,49.20485,49.20485,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.766891,6.335072,0,0.8597231,-0.8597231,8.57153,61.22509,0.1361284,0.8984107,0,0,6.335072
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.722139,5.475349,0,0,0,8.57153,61.22509,0.1361284,0,0,0,5.475349
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,46.64059,46.64059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.722139,5.475349,0,0,0,8.57153,61.22509,0.1361284,0,0,0,5.475349
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,45.0587,45.0587,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.722139,5.475349,0,1.007005,-1.007005,7.510054,53.64313,0.1361284,1.05232,0,0,5.475349
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,43.55626,43.55626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841033,4.468344,0,0,0,7.510054,53.64313,0.1361284,0,0,0,4.468344
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,41.97437,41.97437,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.841033,4.468344,0,0.2882555,-0.2882555,7.206206,51.47279,0.1361284,0.301227,0,0,4.468344
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,40.87643,40.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.161317,4.180089,0,0,0,7.206206,51.47279,0.1361284,0,0,0,4.180089
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,40.02409,40.02409,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.161317,4.180089,0,0.6156739,-0.6156739,6.557229,46.83725,0.1361284,0.6433792,0,0,4.180089
