Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,39.04894,39.04894,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.8454,3.564415,0,0.4229352,-0.4229352,6.111415,43.65288,0.1361284,0.4419673,0,0,3.564415
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.315328,3.141479,0,0,0,6.111415,43.65288,0.1361284,0,0,0,3.141479
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,37.70542,37.70542,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.315328,3.141479,0,0.5014939,-0.5014939,5.582795,39.87703,0.1361284,0.5240611,0,0,3.141479
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,37.09866,37.09866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.872543,2.639985,0,0,0,5.582795,39.87703,0.1361284,0,0,0,2.639985
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,36.60748,36.60748,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.872543,2.639985,0,0.546919,-0.546919,5.006291,35.75915,0.1361284,0.5715304,0,0,2.639985
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,36.44857,36.44857,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.480231,2.093066,0,0.0507947,-0.0507947,4.952749,35.37671,0.1361284,0.05308046,0,0,2.093066
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,36.10186,36.10186,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.53667,2.042272,0,1.796768,-1.796768,3.058789,21.84845,0.1361284,1.877622,0,0,2.042272
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,36.99754,36.99754,2.005525,2.005525,1.772297,0,0.648837,2.005525,0,0,0,0,0,0.2455039,0.2332287,0,0,11.53308,0.2455039,0,0.2455039,-0.2455039,2.800006,20,0.1361284,2.206078,0,5,0.2455039
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.260239,48.52135,39.15007,0.6356666,0.6356666,0,-1,0,0.6356666,198.2548,0,0,0.4597878,1.260239,0.6691228,0.6356666,0,0,11.80586,0,0.5911167,0,0.5911167,3.360788,24.00558,0.1360821,0.6992333,1.008192,0,1.260239
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.115982,57.76699,41.03534,2.153054,2.153054,0,-1,0,2.153054,98.27814,0,0,1.460918,2.115982,2.266373,2.153054,0,0,11.21474,0.532005,0,0.1503914,-0.1503914,3.202262,22.87325,0.1360821,2.36836,1.692785,0,2.647987
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.413398,62.73332,42.98562,2.109619,2.109619,0,-1,0,2.109619,114.3997,0,0,1.499503,2.413398,2.220652,2.109619,0,0,11.38185,0.3816137,0.1927462,0,0.1927462,3.385117,24.17936,0.136067,2.320581,1.930719,0,2.795012
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.210441,63.06484,44.9359,1.017232,1.017232,0,-1,0,1.017232,217.2995,0,0,0.1716407,2.210441,1.070771,1.017232,0,0,11.1891,0.5550852,1.13967,0,1.13967,4.466303,31.9021,0.1359779,1.118955,1.768353,0,2.765526
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.506239,58.88783,46.88618,0.4509135,0.4509135,0,-1,0,0.4509135,334.0416,0,0,0,1.506239,0.4746458,0.4509135,0,0,10.04943,1.580788,1.031593,0,1.031593,5.444958,38.89248,0.1358973,0.4960048,1.204991,0,3.087027
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3441484,50.74683,48.15025,2.587757,2.587757,0,-1,0,2.587757,13.2991,0,4.440892E-16,0.3973834,0.3441484,2.723954,2.587757,0,0,9.017836,2.509222,0,2.379806,-2.379806,2.936422,20.9744,0.1358973,2.846532,0.2753187,0,2.85337
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,48.75701,48.75701,1.592885,0.1229451,0,-1,0,0.1229451,0,0,1.46994,1.629229,0,0.1294159,0.1229451,0,0,11.66206,0.1294159,0,0.1294159,-0.1294159,2.800006,20,0.1358973,1.752174,0,0,0.1294159
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,49.45044,49.45044,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,49.12539,49.12539,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,47.70241,47.70241,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,46.56113,46.56113,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,43.43346,43.43346,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,41.88769,41.88769,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,40.78975,40.78975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,39.93741,39.93741,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,38.98394,38.98394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,38.29773,38.29773,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,37.64763,37.64763,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,37.05532,37.05532,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358973,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,36.5497,36.5497,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136106,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,36.38356,36.38356,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136238,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,36.03685,36.03685,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1365861,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,36.93253,36.93253,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1365861,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.240641,48.27414,39.06339,1.150188,1.150188,0,-1,0,1.150188,107.8642,0,0,0,1.240641,1.210724,1.150188,0,0,3.371071,7.591311,0.02991667,0,0.02991667,10.83033,77.35935,0.1365838,1.265207,0.9925128,0,8.831952
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.100243,57.51274,40.93422,0.651078,0.651078,0,-1,0,0.651078,322.5793,0,0,0,2.100243,0.6853452,0.651078,0,0,3.341154,7.618236,1.414898,0,1.414898,12.17262,86.94712,0.1364735,0.7161858,1.680194,0,9.718479
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.400635,62.47004,42.86283,0.5385087,0.5385087,0,-1,0,0.5385087,445.7931,0,0,0,2.400635,0.5668512,0.5385087,0,0,1.926256,8.891644,1.833783,0,1.833783,13.9123,99.37337,0.1363309,0.5923595,1.920508,0,11.29228
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.199706,62.7823,44.77699,0.7776417,0.7776417,0,-1,0,0.7776417,282.8688,1.288663,0,0,2.199706,0.8185701,0.7776417,0,0,0.09247293,10.54205,0.09247293,0,0.09247293,14.00003,100,0.1363237,0.8554058,1.759765,0,12.74175
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.495968,58.62574,46.72727,0.7352687,0.7352687,0,-1,0,0.7352687,203.4586,0.7220005,0,0,1.495968,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1363237,0.8087956,1.196774,0,12.12124
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3371566,50.52423,47.98412,1.491529,1.491529,0,-1,0,1.491529,22.60477,0,2.220446E-16,0,0.3371566,1.57003,1.491529,0,0,0,10.62527,0,1.232873,-1.232873,12.70047,90.71743,0.1363237,1.640681,0.2697253,0,10.96243
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,48.59809,48.59809,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.369859,9.392401,0,1.928546,-1.928546,10.6676,76.19699,0.1363237,2.01533,0,0,9.392401
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,49.28431,49.28431,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.512688,7.463855,0,1.106489,-1.106489,9.501257,67.86599,0.1363237,1.156281,0,0,7.463855
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,48.95926,48.95926,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.742121,6.357366,0,2.26796,-2.26796,7.110618,50.79002,0.1363237,2.370018,0,0,6.357366
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,47.53628,47.53628,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.262076,4.089406,0,0.09072526,-0.09072526,7.014985,50.10693,0.1363237,0.0948079,0,0,4.089406
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,46.35888,46.35888,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.362882,3.99868,0,2.482369,-2.482369,4.398338,31.41664,0.1363237,2.594076,0,0,3.99868
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,44.81311,44.81311,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.12107,1.516311,0,0.4708997,-0.4708997,3.901966,27.87113,0.1363237,0.4920902,0,0,1.516311
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,43.31067,43.31067,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.64429,1.045412,0,0.5709606,-0.5709606,3.300121,23.57225,0.1363237,0.5966538,0,0,1.045412
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,41.76489,41.76489,0.6573102,0.4507286,0,-1,0,0.4507286,0,0,0.2065817,0.2723127,0,0.4744512,0.4507286,0,0,11.27869,0.4744512,0,0.4744512,-0.4744512,2.800006,20,0.1363237,0.7230412,0,0,0.4744512
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,40.68863,40.68863,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,39.83628,39.83628,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,38.90448,38.90448,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,37.53928,37.53928,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,36.9542,36.9542,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363237,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,36.46302,36.46302,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364743,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,36.28244,36.28244,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366798,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,35.95739,35.95739,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1369437,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,36.83141,36.83141,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1369437,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.536256,50.52168,38.94782,0.6226393,0.6226393,0,-1,0,0.6226393,246.7329,0,0,0,1.536256,0.6554098,0.6226393,0,0,3.737509,7.261516,0.880846,0,0.880846,11.28996,80.6424,0.1368754,0.6849033,1.229005,0,8.797771
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.600219,61.95039,40.78975,0.6459141,0.6459141,0,-1,0,0.6459141,402.5642,0,0,0,2.600219,0.6799096,0.6459141,0,0,2.856663,8.054277,1.92031,0,1.92031,13.11172,93.65499,0.1367266,0.7105055,2.080175,0,10.6545
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.390172,62.18726,42.70391,0.9550509,0.9550509,0,-1,0,0.9550509,250.2664,0.4485018,0,0,2.390172,1.005317,0.9550509,0,0,0.9363534,9.782557,0.9363534,0,0.9363534,14.00003,100,0.1366543,1.050556,1.912138,0,12.17273
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.190862,62.5097,44.61086,0,0,0,-1,0,0,0,2.190862,0,0,2.190862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366543,0,1.752689,0,12.81614
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.487675,58.37327,46.56113,0.6623868,0.6623868,0,-1,0,0.6623868,224.5931,0.7904256,0,0,1.487675,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1366543,0.7286255,1.19014,0,12.11295
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3315914,50.32005,47.82521,0.746001,0.746001,0,-1,0,0.746001,44.44919,0,0,0,0.3315914,0.7852643,0.746001,0,0,0,10.62527,0,0.4536728,-0.4536728,13.52182,96.5842,0.1366543,0.8206011,0.2652732,0,10.95687
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,48.43196,48.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5040809,10.1716,0,0,0,13.52182,96.5842,0.1366543,0,0,0,10.1716
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,49.12539,49.12539,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5040809,10.1716,0,1.903712,-1.903712,11.51513,82.25073,0.1366543,1.989379,0,0,10.1716
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,48.80035,48.80035,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.619317,8.267889,0,0.3742302,-0.3742302,11.12065,79.43307,0.1366543,0.3910705,0,0,8.267889
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,47.37737,47.37737,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.035128,7.893659,0,3.195463,-3.195463,7.752338,55.37373,0.1366543,3.339259,0,0,7.893659
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,46.19997,46.19997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.585643,4.698195,0,0,0,7.752338,55.37373,0.1366543,0,0,0,4.698195
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.585643,4.698195,0,0,0,7.752338,55.37373,0.1366543,0,0,0,4.698195
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,43.15176,43.15176,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.585643,4.698195,0,1.766182,-1.766182,5.890619,42.07577,0.1366543,1.84566,0,0,4.698195
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,41.64932,41.64932,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.548067,2.932014,0,0.1605574,-0.1605574,5.721377,40.8669,0.1366543,0.1677824,0,0,2.932014
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,40.5875,40.5875,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.726464,2.771456,0,0.1303516,-0.1303516,5.583974,39.88545,0.1366543,0.1362174,0,0,2.771456
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,39.75682,39.75682,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.8713,2.641105,0,0.08344312,-0.08344312,5.496017,39.25719,0.1366543,0.08719806,0,0,2.641105
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,38.82502,38.82502,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.964014,2.557662,0,0.3642179,-0.3642179,5.112098,36.51492,0.1366543,0.3806078,0,0,2.557662
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,38.13159,38.13159,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.368701,2.193444,0,0.3047616,-0.3047616,4.790851,34.2203,0.1366543,0.3184758,0,0,2.193444
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,37.4815,37.4815,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.707325,1.888682,0,0.4890923,-0.4890923,4.275303,30.53782,0.1366543,0.5111015,0,0,1.888682
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,36.88919,36.88919,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.25076,1.39959,0,0.5187311,-0.5187311,3.728512,26.63218,0.1366543,0.542074,0,0,1.39959
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82713,0.8808585,0,0,0,3.728512,26.63218,0.1366543,0,0,0,0.8808585
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,36.22465,36.22465,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.82713,0.8808585,0,0.5260024,-0.5260024,3.174057,22.67179,0.1366543,0.5496725,0,0,0.8808585
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,35.87793,35.87793,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.41158,0.3548562,0,0.08830434,-0.08830434,3.080976,22.00693,0.1366543,0.09227803,0,0,0.3548562
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,36.75195,36.75195,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.50969,0.2665518,0,0.2000062,-0.2000062,2.870151,20.50104,0.1366543,1.584006,0,5,0.2665518
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.090285,46.86031,38.83947,2.459331,1.098989,0,-1,0,1.098989,99.20799,0,1.360342,2.434891,1.090285,1.156831,1.098989,0,0,11.73192,0.06654563,0,0.06654563,-0.06654563,2.800006,20,0.1366543,2.705264,0.8722282,0,1.156831
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.217641,58.26982,40.67418,2.435451,2.106759,0,-1,0,2.106759,105.2632,0,0.3286917,2.257644,2.217641,2.217641,2.106759,0,0,11.80586,0,0,0,0,2.800006,20,0.1366543,2.678996,1.774113,0,2.217641
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.380948,61.9584,42.58112,1.198683,1.198683,0,-1,0,1.198683,198.6303,0,0,0.8661713,2.380948,1.261772,1.198683,0,0,11.80586,0,1.119176,0,1.119176,3.861749,27.58387,0.1365678,1.318551,1.904758,0,2.380948
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.183233,62.29833,44.48806,1.23327,1.23327,0,-1,0,1.23327,177.028,0,0,0,2.183233,1.298179,1.23327,0,0,10.68668,1.007258,0.8850543,0,0.8850543,4.701385,33.58126,0.1364995,1.356597,1.746587,0,3.190492
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.97958,62.58324,46.40222,2.371309,2.371309,0,-1,0,2.371309,83.48048,0,0,0.5187027,1.97958,2.496115,2.371309,0,0,9.80163,1.803807,0,0.5165347,-0.5165347,4.15691,29.69216,0.1364995,2.60844,1.583664,0,3.783387
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3419499,50.23034,47.65907,1.187216,1.187216,0,-1,0,1.187216,28.80267,0,2.220446E-16,0.01805784,0.3419499,1.249701,1.187216,0,0,10.37556,1.287273,0,0.9077509,-0.9077509,3.200057,22.8575,0.1364995,1.305937,0.2735599,0,1.629222
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,48.26583,48.26583,1.042481,0.3605456,0,-1,0,0.3605456,0,0,0.6819356,0.7861838,0,0.3795217,0.3605456,0,0,11.38417,0.3795217,0,0.3795217,-0.3795217,2.800006,20,0.1364995,1.146729,0,0,0.3795217
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,49.0026,49.0026,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,48.63421,48.63421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,47.25457,47.25457,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,46.07718,46.07718,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,44.48806,44.48806,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,43.02896,43.02896,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,41.52652,41.52652,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,40.46471,40.46471,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,39.63403,39.63403,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,38.7239,38.7239,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,38.05214,38.05214,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,37.42371,37.42371,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,36.83141,36.83141,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364995,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,36.34745,36.34745,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1367686,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.15964,36.15964,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369214,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,35.81292,35.81292,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372626,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,36.67249,36.67249,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1372626,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.509411,50.07688,38.73835,0.8614786,0.8614786,0,-1,0,0.8614786,175.2117,0,0,0,1.509411,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6025916,0,0.6025916,10.55211,75.37206,0.1372161,0.9476265,1.207529,0,8.32137
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.33527,59.22315,40.57305,1.71801,1.71801,0,-1,0,1.71801,135.9288,0,0,0,2.33527,1.808432,1.71801,0,0,3.634425,7.354291,0.5268381,0,0.5268381,11.05191,78.94207,0.1371755,1.889811,1.868216,0,9.689561
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.770915,65.59199,42.45832,1.329252,1.329252,0,-1,0,1.329252,208.4568,0,0,0,2.770915,1.399212,1.329252,0,0,3.107587,7.828445,1.371702,0,1.371702,12.35322,88.23713,0.13707,1.462177,2.216732,0,10.59936
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.479132,64.98079,44.37249,0.09289315,0.09289315,0,-1,0,0.09289315,2668.8,0.645465,0,0,2.479132,0.09778227,0.09289315,0,0,1.735885,9.062978,1.735885,0,1.735885,14.00003,100,0.1369367,0.1021825,1.983306,0,11.54211
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.85104,61.27254,46.27943,0.878415,0.878415,0,-1,0,0.878415,210.725,0.9263926,0,0,1.85104,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1369367,0.9662565,1.480832,0,12.47631
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3442099,50.08598,47.50016,0.1809864,0.1809864,0,-1,0,0.1809864,190.1855,0.1536979,0,0,0.3442099,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1369367,0.199085,0.2753679,0,10.96948
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,48.15025,48.15025,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1369367,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,48.83646,48.83646,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1369367,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,48.51142,48.51142,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1369367,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,47.08844,47.08844,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1369367,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,45.91104,45.91104,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1369367,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,44.37249,44.37249,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1369367,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,42.9495,42.9495,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1369367,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,41.44707,41.44707,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,40.38525,40.38525,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,39.55457,39.55457,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,38.63722,38.63722,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,37.97268,37.97268,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,37.33703,37.33703,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,36.77362,36.77362,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369367,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,36.28244,36.28244,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371002,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,36.10186,36.10186,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13729,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,35.75514,35.75514,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376277,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,36.58582,36.58582,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1376277,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.182369,47.38675,38.65889,0.3653834,0.3653834,0,-1,0,0.3653834,323.5969,0,0,0,1.182369,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7977551,0,0.7977551,10.64625,76.0445,0.1375666,0.4019217,0.9458954,0,7.907992
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.056498,56.59756,40.46471,0,0,0,-1,0,0,0,0,0,0,2.056498,0,0,0,0,3.535191,7.443602,2.056498,0,2.056498,12.59722,89.97994,0.1374092,0,1.645198,0,9.5001
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.367264,61.59641,42.37887,0.7972689,0.7972689,0,-1,0,0.7972689,296.9216,0.04934037,0,0,2.367264,0.8392305,0.7972689,0,0,1.478693,9.294451,1.478693,0,1.478693,14.00003,100,0.1372962,0.8769958,1.893811,0,11.66171
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.81576,68.24319,44.28581,2.121772,2.121772,0,-1,0,2.121772,132.7079,0.5823156,0,0,2.81576,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1372962,2.333949,2.252608,0,13.44103
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.887478,61.51382,46.19997,1.341863,1.341863,0,-1,0,1.341863,140.661,0.474991,0,0,1.887478,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1372962,1.476049,1.509982,0,12.51275
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3884801,50.33667,47.41348,0.435772,0.435772,0,-1,0,0.435772,89.14757,0,0,0,0.3884801,0.4587074,0.435772,0,0,0,10.62527,0,0.07022721,-0.07022721,13.926,99.47124,0.1372962,0.4793492,0.3107841,0,11.01375
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,48.02746,48.02746,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.07803024,10.55505,0,1.885542,-1.885542,11.93847,85.27459,0.1372962,1.970391,0,0,10.55505
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,48.75701,48.75701,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.173077,8.669505,0,3.277111,-3.277111,8.484088,60.60051,0.1372962,3.424581,0,0,8.669505
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,48.38862,48.38862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.814311,5.392394,0,0,0,8.484088,60.60051,0.1372962,0,0,0,5.392394
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,46.97286,46.97286,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.814311,5.392394,0,1.141526,-1.141526,7.280815,52.00571,0.1372962,1.192894,0,0,5.392394
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,45.78825,45.78825,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.082673,4.250869,0,3.097783,-3.097783,4.015465,28.68184,0.1372962,3.237183,0,0,4.250869
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,44.24969,44.24969,3.688317,1.095432,0,-1,0,1.095432,0,0,2.592886,2.961717,0,1.153086,1.095432,0,0,10.52465,1.153086,0,1.153086,-1.153086,2.800006,20,0.1372962,4.057149,0,0,1.153086
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,42.82671,42.82671,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,41.33872,41.33872,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,40.28412,40.28412,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,39.47512,39.47512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,38.53609,38.53609,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,37.87155,37.87155,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,37.23591,37.23591,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,36.67249,36.67249,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372962,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,36.20298,36.20298,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375053,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,36.03685,36.03685,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376795,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,35.69735,35.69735,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1380116,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,36.50636,36.50636,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1380116,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.172833,47.20508,38.55776,1.249924,1.249924,0,-1,0,1.249924,93.83231,0,0,0,1.172833,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1428769,-0.1428769,10.40561,74.32561,0.1380116,1.374917,0.9382663,0,8.531015
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.050047,56.42734,40.36358,2.204721,2.204721,0,-1,0,2.204721,92.98438,0,0,0,2.050047,2.32076,2.204721,0,0,3.788854,7.215306,0,0.2707128,-0.2707128,10.12025,72.28735,0.1380116,2.425194,1.640037,0,9.265352
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.36347,61.41925,42.25607,1.142491,1.142491,0,-1,0,1.142491,206.8699,0,0,0,2.36347,1.202622,1.142491,0,0,4.089646,6.944593,1.160848,0,1.160848,11.22153,80.1536,0.1379231,1.25674,1.890776,0,9.308063
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.171233,61.77491,44.1269,0,0,0,-1,0,0,0,0,0,0,2.171233,0,0,0,0,2.928798,7.989356,2.171233,0,2.171233,13.28134,94.86652,0.1377579,0,1.736987,0,10.16059
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.472593,57.67039,46.03384,0,0,0,-1,0,0,0,0.7150289,0,0,1.472593,0,0,0,0,0.7575643,9.943466,0.7575643,0,0.7575643,14.00003,100,0.1377003,0,1.178075,0,11.41606
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3231539,49.67571,47.25457,0.8603631,0.8603631,0,-1,0,0.8603631,37.56018,0,1.110223E-16,0,0.3231539,0.9056454,0.8603631,0,0,0,10.62527,0,0.5824915,-0.5824915,13.38603,95.6143,0.1377003,0.9463994,0.2585231,0,10.94843
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,47.90466,47.90466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6472127,10.04278,0,0,0,13.38603,95.6143,0.1377003,0,0,0,10.04278
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,48.59809,48.59809,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6472127,10.04278,0,0.9233723,-0.9233723,12.41271,88.66203,0.1377003,0.964924,0,0,10.04278
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,48.22971,48.22971,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.673182,9.119411,0,0.6093996,-0.6093996,11.77034,84.07372,0.1377003,0.6368225,0,0,9.119411
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,46.80672,46.80672,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.350292,8.510011,0,1.825085,-1.825085,9.846536,70.33226,0.1377003,1.907214,0,0,8.510011
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,45.62933,45.62933,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.378165,6.684926,0,3.47679,-3.47679,6.181677,44.15475,0.1377003,3.633245,0,0,6.684926
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,44.08356,44.08356,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.241265,3.208136,0,1.141805,-1.141805,4.978109,35.55785,0.1377003,1.193186,0,0,3.208136
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,42.66058,42.66058,2.397933,1.963014,0,-1,0,1.963014,0,0,0.434919,0.6747123,0,2.066331,1.963014,0,0,9.509937,2.066331,0,2.066331,-2.066331,2.800006,20,0.1377003,2.637727,0,0,2.066331
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,41.20148,41.20148,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,40.16133,40.16133,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,39.35232,39.35232,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,38.43497,38.43497,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,37.78487,37.78487,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,37.15645,37.15645,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,36.60748,36.60748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377003,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,36.13797,36.13797,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378682,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,35.95739,35.95739,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1380696,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,35.61067,35.61067,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383025,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,36.4269,36.4269,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1383025,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.57432,50.27657,38.43497,0.8262683,0.8262683,0,-1,0,0.8262683,190.5338,0,0,0,1.57432,0.869756,0.8262683,0,0,3.093674,7.840967,0.7045643,0,0.7045643,11.73352,83.81068,0.1382491,0.9088951,1.259456,0,9.415288
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.648747,61.77772,40.248,0.8428161,0.8428161,0,-1,0,0.8428161,314.2734,0,0,0,2.648747,0.8871749,0.8428161,0,0,2.38911,8.475075,1.761572,0,1.761572,13.40469,95.74761,0.1381156,0.9270977,2.118997,0,11.12382
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.951271,66.97262,42.08994,2.741583,2.741583,0,-1,0,2.741583,107.6484,0,0,0,2.951271,2.885877,2.741583,0,0,0.6275384,10.06049,0.06539346,0,0.06539346,13.46673,96.19074,0.1381107,3.015742,2.361017,0,13.01176
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.171538,61.58841,43.96076,2.182029,2.182029,0,-1,0,2.182029,99.5192,0,4.440892E-16,0,2.171538,2.296873,2.182029,0,0,0.5621449,10.11934,0,0.1253348,-0.1253348,13.33462,95.24707,0.1381107,2.400232,1.73723,0,12.29088
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.473921,57.50922,45.87492,0.4652774,0.4652774,0,-1,0,0.4652774,316.7832,0.2827494,0,0,1.473921,0.4897657,0.4652774,0,0,0.7014058,9.994009,0.7014058,0,0.7014058,14.00003,100,0.1380576,0.5118052,1.179137,0,11.46793
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3245189,49.51729,47.08844,2.4072,2.4072,0,-1,0,2.4072,13.48118,0,0,0,0.3245189,2.533895,2.4072,0,0,0,10.62527,0,2.209376,-2.209376,11.67114,83.36513,0.1380576,2.64792,0.2596151,0,10.94979
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,47.70241,47.70241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454862,8.415898,0,0,0,11.67114,83.36513,0.1380576,0,0,0,8.415898
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,48.43196,48.43196,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.454862,8.415898,0,1.512755,-1.512755,10.07656,71.97527,0.1380576,1.580829,0,0,8.415898
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,48.06358,48.06358,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.135701,6.903144,0,1.391388,-1.391388,8.609906,61.49921,0.1380576,1.454,0,0,6.903144
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,46.64059,46.64059,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.681687,5.511756,0,0.1761188,-0.1761188,8.424261,60.17317,0.1380576,0.1840442,0,0,5.511756
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,45.42708,45.42708,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.877375,5.335637,0,2.098545,-2.098545,6.212201,44.37277,0.1380576,2.19298,0,0,5.335637
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,43.92464,43.92464,5.008853,3.075238,0,-1,0,3.075238,0,0,1.933616,2.434501,0,3.237092,3.075238,0,0,8.209091,3.237092,0,3.237092,-3.237092,2.800006,20,0.1380576,5.509739,0,0,3.237092
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,42.50166,42.50166,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,41.03534,41.03534,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,40.02409,40.02409,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,39.20786,39.20786,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,38.29773,38.29773,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,37.05532,37.05532,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,36.50636,36.50636,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380576,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,36.03685,36.03685,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382079,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,35.85626,35.85626,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384057,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,35.50955,35.50955,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387338,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,36.30411,36.30411,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1387338,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.160207,46.84665,38.31217,2.276825,2.276825,0,-1,0,2.276825,50.95723,0,0,0,1.160207,2.396658,2.276825,0,0,4.84725,6.262749,0,1.236451,-1.236451,8.098189,57.84409,0.1387338,2.504508,0.9281657,0,7.422956
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.043847,56.05709,40.08187,1.211292,1.211292,0,-1,0,1.211292,168.7328,0,0,0,2.043847,1.275044,1.211292,0,0,6.221085,5.026298,0.7688028,0,0.7688028,8.827539,63.05373,0.1386757,1.332421,1.635077,0,7.070145
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.362549,61.03596,41.93103,2.677556,2.677556,0,-1,0,2.677556,88.23528,0,0,0,2.362549,2.81848,2.677556,0,0,5.452281,5.718221,0,0.4559311,-0.4559311,8.346946,59.62092,0.1386757,2.945312,1.890039,0,8.08077
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.173597,61.4264,43.80185,1.175673,1.175673,0,-1,0,1.175673,184.8811,0,0,0,2.173597,1.23755,1.175673,0,0,5.958872,5.26229,0.9360469,0,0.9360469,9.234958,65.96385,0.1386051,1.29324,1.738878,0,7.435886
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.912673,61.19254,45.70879,0.6490613,0.6490613,0,-1,0,0.6490613,294.683,0,0,0,1.912673,0.6832225,0.6490613,0,0,5.022825,6.104732,1.229451,0,1.229451,10.40132,74.29498,0.1385124,0.7139674,1.530138,0,8.017405
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.327246,49.37654,46.92952,2.437032,2.437032,0,-1,0,2.437032,13.42806,0,4.440892E-16,0,0.327246,2.565297,2.437032,0,0,3.793374,7.211237,0,2.238051,-2.238051,8.042204,57.4442,0.1385124,2.680735,0.2617968,0,7.538484
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,47.53628,47.53628,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.280097,4.973186,0,1.213437,-1.213437,6.763129,48.30797,0.1385124,1.268042,0,0,4.973186
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,48.22971,48.22971,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.628361,3.759749,0,0.7961258,-0.7961258,5.923939,42.31376,0.1385124,0.8319514,0,0,3.759749
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,47.86132,47.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.512945,2.963623,0,0,0,5.923939,42.31376,0.1385124,0,0,0,2.963623
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,46.40222,46.40222,3.423099,2.815442,0,-1,0,2.815442,0,0,0.6076571,0.9499671,0,2.963623,2.815442,0,0,8.512945,2.963623,0,2.963623,-2.963623,2.800006,20,0.1385124,3.765409,0,0,2.963623
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,45.18149,45.18149,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,43.71517,43.71517,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,42.29941,42.29941,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,40.87643,40.87643,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,38.17493,38.17493,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,37.56096,37.56096,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,36.93253,36.93253,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385124,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,35.93572,35.93572,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387312,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,35.75514,35.75514,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388516,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,35.43009,35.43009,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1389715,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,36.20298,36.20298,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1389715,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.157097,46.67725,38.17493,1.104301,1.104301,0,-1,0,1.104301,104.781,2.220446E-16,0,0,1.157097,1.162422,1.104301,0,0,4.182541,6.860987,0,0.005324949,-0.005324949,10.02651,71.61777,0.1389715,1.214731,0.925678,0,8.018085
