Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,37.25758,37.25758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,36.60748,36.60748,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,35.91405,35.91405,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,35.45176,35.45176,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,34.92446,34.92446,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,34.47662,34.47662,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418513,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,34.17324,34.17324,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141996,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,33.94932,33.94932,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421567,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,33.63873,33.63873,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1423262,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,34.2527,34.2527,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1423262,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.49657,46.97528,35.95739,1.635821,1.635821,0,-1,0,1.635821,91.48743,0,0,0,1.49657,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2253463,-0.2253463,9.355985,66.82833,0.1423262,1.799403,1.197256,0,7.941465
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.40272,56.40732,37.58262,0.6116195,0.6116195,0,-1,0,0.6116195,392.8456,0,0,0,2.40272,0.64381,0.6116195,0,0,4.895251,6.219548,1.75891,0,1.75891,11.02463,78.74722,0.1422058,0.6727814,1.922176,0,8.622269
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.748923,61.45914,39.16452,1.565696,1.565696,0,-1,0,1.565696,175.5719,0,0,0,2.748923,1.648101,1.565696,0,0,3.136341,7.802567,1.100821,0,1.100821,12.06896,86.20672,0.1421305,1.722266,2.199138,0,10.55149
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.594034,61.8914,40.78975,1.480851,1.480851,0,-1,0,1.480851,175.1718,0,0,0,2.594034,1.55879,1.480851,0,0,2.03552,8.793306,1.035244,0,1.035244,13.05108,93.22183,0.1420598,1.628936,2.075227,0,11.38734
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.939768,57.75166,42.41499,0.9483402,0.9483402,0,-1,0,0.9483402,204.5435,0,0,0,1.939768,0.9982528,0.9483402,0,0,1.000276,9.725025,0.9415152,0,0.9415152,13.94428,99.60181,0.1419956,1.043174,1.551814,0,11.66479
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7382454,49.02044,43.51292,0,0,0,-1,0,0,0,0.6794843,0,0,0.7382454,0,0,0,0,0.05876103,10.57239,0.05876103,0,0.05876103,14.00003,100,0.1419916,0,0.5905963,0,11.31063
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,44.0041,44.0041,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1419916,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1419916,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,44.20635,44.20635,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1419916,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,42.82671,42.82671,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1419916,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,41.54819,41.54819,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1419916,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,40.28412,40.28412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1419916,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,39.08506,39.08506,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1419916,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,37.95101,37.95101,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1419916,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,37.17812,37.17812,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1419916,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,36.52803,36.52803,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1419916,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,35.85626,35.85626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1419916,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,35.3723,35.3723,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1419916,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,34.83778,34.83778,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1419916,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,34.39716,34.39716,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1419916,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,34.08657,34.08657,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1419916,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,33.88432,33.88432,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1419916,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,33.58094,33.58094,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1422747,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,34.18769,34.18769,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1425412,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.013256,51.12757,35.8996,0,0,0,-1,0,0,0,0,0,0,2.013256,0,0,0,0,4.116466,6.920455,2.013256,0,2.013256,12.00475,85.74803,0.1424039,0,1.610604,0,8.933711
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.439628,56.64816,37.50317,0.9401159,0.9401159,0,-1,0,0.9401159,259.5029,0,0,0,2.439628,0.9895957,0.9401159,0,0,2.10321,8.732386,1.450032,0,1.450032,13.38037,95.57388,0.1423053,1.034127,1.951702,0,11.17201
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.785144,61.73904,39.10673,0,0,0,-1,0,0,0,2.131966,0,0,2.785144,0,0,0,0,0.6531775,10.03741,0.6531775,0,0.6531775,14.00003,100,0.1422608,0,2.228115,0,12.82256
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.631814,62.15918,40.7103,0.06620996,0.06620996,0,-1,0,0.06620996,3974.951,2.562119,0,0,2.631814,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1422608,0.07283096,2.105451,0,13.25709
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.403417,61.88581,42.33553,0.686958,0.686958,0,-1,0,0.686958,349.8637,1.680303,0,0,2.403417,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1422608,0.7556539,1.922733,0,13.02869
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7817637,49.23027,43.39013,1.609926,1.609926,0,-1,0,1.609926,48.55899,0,0,0,0.7817637,1.694659,1.609926,0,0,0,10.62527,0,0.9128951,-0.9128951,13.03775,93.12662,0.1422608,1.770918,0.625411,0,11.40704
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,43.92464,43.92464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014328,9.712379,0,0,0,13.03775,93.12662,0.1422608,0,0,0,9.712379
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,44.48806,44.48806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.014328,9.712379,0,0,0,13.03775,93.12662,0.1422608,0,0,0,9.712379
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,44.08356,44.08356,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.014328,9.712379,0,1.993774,-1.993774,10.93613,78.11505,0.1422608,2.083494,0,0,9.712379
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,42.70391,42.70391,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.229633,7.718605,0,1.028917,-1.028917,9.851556,70.36812,0.1422608,1.075218,0,0,7.718605
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,41.4254,41.4254,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.372873,6.689688,0,2.445202,-2.445202,7.274087,51.95766,0.1422608,2.555236,0,0,6.689688
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,40.183,40.183,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.089765,4.244486,0,0.7056144,-0.7056144,6.530304,46.64494,0.1422608,0.7373671,0,0,4.244486
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,39.0056,39.0056,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.87378,3.538872,0,3.505263,-3.505263,2.835432,20.25305,0.1422608,4.326359,0,0,3.538872
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,37.87155,37.87155,0.2928997,0.03192822,0,-1,0,0.03192822,0,0,0.2609715,0.2902614,0,0.03360866,0.03192822,0,0,11.76852,0.03360866,0,0.03360866,-0.03360866,2.800006,20,0.1422608,0.3221897,0,0,0.03360866
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,37.09866,37.09866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,36.4269,36.4269,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,35.75514,35.75514,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,35.28563,35.28563,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,34.73666,34.73666,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,34.31049,34.31049,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422608,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,34.00711,34.00711,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423734,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,33.78319,33.78319,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424773,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,33.47981,33.47981,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427281,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2805239,36.01435,34.08657,0.5973089,0.5973089,0,0,0,0.5973089,46.96463,0,0,0,0.2805239,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3482223,-0.3482223,11.91029,85.07335,0.1427281,0.6570398,0.2244191,0,9.271523
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.57512,47.42864,35.79848,1.249545,1.249545,0,-1,0,1.249545,126.0555,0,0,0,1.57512,1.315311,1.249545,0,0,2.202774,8.642777,0.2598094,0,0.2598094,12.15677,86.8339,0.1427105,1.3745,1.260096,0,10.2179
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.478568,56.88363,37.40204,1.527579,1.527579,0,-1,0,1.527579,162.2546,0,0,0,2.478568,1.607978,1.527579,0,0,1.942964,8.876606,0.87059,0,0.87059,12.98268,92.73328,0.1426515,1.680337,1.982854,0,11.35517
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.823669,61.9912,39.0056,0,0,0,-1,0,0,0,1.751294,0,0,2.823669,0,0,0,0,1.072374,9.660137,1.072374,0,1.072374,14.00003,100,0.1425788,0,2.258935,0,12.48381
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.671445,62.42074,40.60917,1.497427,1.497427,0,-1,0,1.497427,178.4024,1.095206,0,0,2.671445,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1425788,1.647169,2.137156,0,13.29672
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.0229,58.26241,42.21273,0.9626212,0.9626212,0,-1,0,0.9626212,210.145,1.009614,0,0,2.0229,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1425788,1.058883,1.61832,0,12.64817
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8279699,49.46954,43.27455,2.07142,2.07142,0,-1,0,2.07142,39.97113,0,4.440892E-16,0,0.8279699,2.180442,2.07142,0,0,0,10.62527,0,1.352472,-1.352472,12.5744,89.81695,0.1425788,2.278562,0.6623759,0,11.45324
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,43.75851,43.75851,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.502747,9.272802,0,1.173638,-1.173638,11.33727,80.98037,0.1425788,1.226452,0,0,9.272802
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,44.37249,44.37249,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.806788,8.099165,0,0.5177031,-0.5177031,10.79157,77.08247,0.1425788,0.5409998,0,0,8.099165
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,43.96076,43.96076,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.382014,7.581461,0,0.9015925,-0.9015925,9.841206,70.29419,0.1425788,0.9421641,0,0,7.581461
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,42.58112,42.58112,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.383784,6.679869,0,2.140115,-2.140115,7.585327,54.1808,0.1425788,2.23642,0,0,6.679869
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,41.3026,41.3026,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.761689,4.539754,0,3.505263,-3.505263,3.890455,27.78891,0.1425788,4.634914,0,0,4.539754
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,40.08187,40.08187,1.883174,0.9827666,0,-1,0,0.9827666,0,0,0.9004074,1.088725,0,1.034491,0.9827666,0,0,10.65643,1.034491,0,1.034491,-1.034491,2.800006,20,0.1425788,2.071491,0,0,1.034491
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,38.88281,38.88281,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,37.76321,37.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,36.99754,36.99754,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,36.34745,36.34745,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,35.67568,35.67568,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,35.20617,35.20617,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,34.67887,34.67887,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,34.2527,34.2527,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425788,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,33.94932,33.94932,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427296,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,33.7254,33.7254,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428494,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,33.42202,33.42202,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429479,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2930413,36.021,34.00711,0,0,0,0,0,0,0,0,0,0,0.2930413,0,0,0,0,1.81586,8.991,0.2930413,0,0.2930413,12.55536,89.68093,0.1429281,0,0.234433,0,9.284041
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.617363,47.67272,35.7118,1.298076,1.298076,0,-1,0,1.298076,124.5969,0,0,0,1.617363,1.366396,1.298076,0,0,1.522819,9.254737,0.2509667,0,0.2509667,12.79344,91.38155,0.1429112,1.427884,1.29389,0,10.8721
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.518646,57.17241,37.33703,1.387368,1.387368,0,-1,0,1.387368,181.5412,0,0,0,2.518646,1.460388,1.387368,0,0,1.271852,9.480607,1.058258,0,1.058258,13.79739,98.55262,0.1428397,1.526105,2.014917,0,11.99925
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.863333,62.28181,38.92615,1.300832,1.300832,0,-1,0,1.300832,220.1155,1.280442,0,0,2.863333,1.369297,1.300832,0,0,0.2135943,10.43304,0.2135943,0,0.2135943,14.00003,100,0.1428253,1.430915,2.290666,0,13.29637
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.712541,62.69802,40.50805,0.9014856,0.9014856,0,-1,0,0.9014856,300.8968,1.763609,0,0,2.712541,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,0.9916341,2.170033,0,13.33782
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.066448,58.56202,42.13328,1.22337,1.22337,0,-1,0,1.22337,168.9144,0.7786904,0,0,2.066448,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,1.345707,1.653158,0,12.69172
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8760823,49.71734,43.15176,0.5404562,0.5404562,0,-1,0,0.5404562,162.1005,0.307181,0,0,0.8760823,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,0.5945019,0.7008659,0,11.50136
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,43.63572,43.63572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,44.20635,44.20635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428253,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,42.41499,42.41499,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1428253,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,41.12202,41.12202,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1428253,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,39.90129,39.90129,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1428253,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,38.73835,38.73835,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1428253,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,37.64763,37.64763,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1428253,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,36.87474,36.87474,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1428253,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,36.20298,36.20298,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1428253,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,35.57455,35.57455,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1428253,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,35.10505,35.10505,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1428253,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,34.57775,34.57775,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1428253,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,34.15157,34.15157,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1428253,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,33.86264,33.86264,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1428253,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,33.63873,33.63873,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1428253,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,33.33535,33.33535,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1428253,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3250188,36.16325,33.92765,1.630908,1.630908,4.718586,0,1.453174,1.630908,19.9287,0,0,0,0.3250188,0,0,3.087678,2.933294,11.60082,0.1845354,3.258313,0,3.258313,6.08563,43.4687,0.1430917,1.793999,0.260015,5,0.5095541
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.154668,52.00253,35.61067,0.5562425,0.5562425,0,-1,0,0.5562425,387.3612,0,0,0,2.154668,0.5855184,0.5562425,0,0,8.342508,3.117017,1.569149,0,1.569149,7.574256,54.10172,0.1429859,0.6118668,1.723734,0,5.271685
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.307122,64.66603,37.23591,1.67544,1.67544,0,-1,0,1.67544,197.3883,0,0,0,3.307122,1.763621,1.67544,0,0,6.773359,4.529252,1.543501,0,1.543501,9.038549,64.56094,0.142882,1.842984,2.645698,0,7.836374
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.904872,62.56659,38.82502,1.552551,1.552551,0,-1,0,1.552551,187.1032,0,0,0,2.904872,1.634264,1.552551,0,0,5.229857,5.918402,1.270608,0,1.270608,10.24395,73.17095,0.1427965,1.707806,2.323898,0,8.823275
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.755067,62.99094,40.40692,0.1051895,0.1051895,0,-1,0,0.1051895,2619.147,0,0,0,2.755067,0.1107258,0.1051895,0,0,3.959249,7.06195,2.644341,0,2.644341,12.7526,91.08979,0.142619,0.1157084,2.204054,0,9.817017
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.111995,58.83238,42.01048,0.1394101,0.1394101,0,-1,0,0.1394101,1514.95,0.6503386,0,0,2.111995,0.1467475,0.1394101,0,0,1.314908,9.441856,1.314908,0,1.314908,14.00003,100,0.1425309,0.1533512,1.689596,0,11.55385
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9257537,49.97866,43.02896,0,0,0,-1,0,0,0,0.9257537,0,0,0.9257537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425309,0,0.7406029,0,11.55103
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,43.51292,43.51292,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1425309,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,44.08356,44.08356,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1425309,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,43.63572,43.63572,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1425309,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1425309,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,40.97755,40.97755,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1425309,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,39.7785,39.7785,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1425309,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,38.62277,38.62277,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1425309,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,37.52484,37.52484,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1425309,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,36.75195,36.75195,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1425309,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,36.10186,36.10186,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1425309,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1425309,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,35.00392,35.00392,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1425309,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,34.47662,34.47662,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1425309,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,34.05045,34.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1425309,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,33.78319,33.78319,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1425309,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,33.55927,33.55927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1425309,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,33.27756,33.27756,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1425309,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3196892,36.0602,33.86264,2.538163,2.538163,5,0,1.53,2.538163,12.59529,0,0,0,0.3196892,0,0,2.461837,2.338745,9.442451,2.127068,2.658434,0,2.658434,7.564144,54.02949,0.1427467,2.79198,0.2557513,5,2.446757
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.707589,48.20282,35.53122,0.1801958,0.1801958,0,-1,0,0.1801958,947.6297,0,0,0,1.707589,0.1896798,0.1801958,0,0,6.784018,4.519658,1.517909,0,1.517909,9.004159,64.31529,0.1426451,0.1982154,1.366071,0,6.227247
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.604819,57.72607,37.13478,0,0,0,-1,0,0,0,0,0,0,2.604819,0,0,0,0,5.266109,5.885777,2.604819,0,2.604819,11.47531,81.96632,0.1424711,0,2.083855,0,8.490596
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.947869,62.86754,38.7239,1.959418,1.959418,0,-1,0,1.959418,150.4462,0,0,0,2.947869,2.062545,1.959418,0,0,2.661289,8.230114,0.8853238,0,0.8853238,12.3152,87.96553,0.1424121,2.15536,2.358295,0,11.17798
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.799366,63.27729,40.28412,0.2179914,0.2179914,0,-1,0,0.2179914,1284.163,0.7939353,0,0,2.799366,0.2294647,0.2179914,0,0,1.775966,9.026905,1.775966,0,1.775966,14.00003,100,0.1422938,0.2397906,2.239493,0,11.82627
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.158969,59.1173,41.88769,1.596451,1.596451,0,-1,0,1.596451,135.2355,0.4784939,0,0,2.158969,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1422938,1.756096,1.727175,0,12.78424
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9769452,50.25336,42.90617,1.712446,1.712446,0,-1,0,1.712446,57.04968,0,0,0,0.9769452,1.802575,1.712446,0,0,0,10.62527,0,0.8256299,-0.8256299,13.12974,93.78365,0.1422938,1.883691,0.7815562,0,11.60222
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,43.35401,43.35401,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9173666,9.799644,0,2.0221,-2.0221,10.99826,78.55882,0.1422938,2.113095,0,0,9.799644
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,43.92464,43.92464,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.164145,7.777544,0,1.382266,-1.382266,9.541221,68.15144,0.1422938,1.444468,0,0,7.777544
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,43.51292,43.51292,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.699996,6.395278,0,0.2221351,-0.2221351,9.30707,66.47894,0.1422938,0.2321311,0,0,6.395278
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,42.13328,42.13328,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.946813,6.173143,0,3.505263,-3.505263,5.612198,40.08705,0.1422938,3.847478,0,0,6.173143
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,40.85476,40.85476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.84155,2.66788,0,0,0,5.612198,40.08705,0.1422938,0,0,0,2.66788
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,39.6557,39.6557,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.84155,2.66788,0,1.920569,-1.920569,3.58774,25.62666,0.1422938,2.006995,0,0,2.66788
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,38.49998,38.49998,1.356638,0.709945,0,-1,0,0.709945,0,0,0.6466929,0.7823567,0,0.7473105,0.709945,0,0,10.97552,0.7473105,0,0.7473105,-0.7473105,2.800006,20,0.1422938,1.492302,0,0,0.7473105
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,37.40204,37.40204,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,36.62915,36.62915,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,36.00073,36.00073,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,35.3723,35.3723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,34.90279,34.90279,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,34.3755,34.3755,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,33.96377,33.96377,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422938,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,33.70373,33.70373,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424367,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,33.47981,33.47981,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425375,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,33.17643,33.17643,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427325,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4823229,37.12036,33.78319,0,0,0,0,0,0,0,0,0,0,0.4823229,0,0,0,0,1.81586,8.991,0.4823229,0,0.4823229,12.73492,90.96355,0.1427005,0,0.3858583,0,9.473323
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.75537,48.50336,35.45176,1.260148,1.260148,0,-1,0,1.260148,139.2987,0,0,0,1.75537,1.326472,1.260148,0,0,1.333537,9.425091,0.4288979,0,0.4288979,13.14181,93.8699,0.142672,1.386163,1.404296,0,11.18046
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.649955,58.04958,37.05532,1.614473,1.614473,0,-1,0,1.614473,164.1375,0.04587027,0,0,2.649955,1.699445,1.614473,0,0,0.9046395,9.811099,0.9046395,0,0.9046395,14.00003,100,0.142612,1.77592,2.119964,0,12.46105
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.992285,63.18457,38.62277,2.440423,2.440423,0,-1,0,2.440423,122.6134,0.4234193,0,0,2.992285,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.142612,2.684465,2.393828,0,13.61756
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.844641,63.60112,40.183,0,0,0,-1,0,0,0,2.844641,0,0,2.844641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142612,0,2.275713,0,13.46992
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.207332,59.41664,41.76489,0,0,0,-1,0,0,0,2.207332,0,0,2.207332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142612,0,1.765865,0,12.83261
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.029617,50.54131,42.78337,2.079158,2.079158,0,-1,0,2.079158,49.52087,0,0,0,1.029617,2.188588,2.079158,0,0,0,10.62527,0,1.15897,-1.15897,12.77837,91.27386,0.142612,2.287074,0.8236938,0,11.65489
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,43.23121,43.23121,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.287745,9.466304,0,1.485892,-1.485892,11.2121,80.08626,0.142612,1.552757,0,0,9.466304
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,43.80185,43.80185,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.938735,7.980412,0,0.7877765,-0.7877765,10.38171,74.15492,0.142612,0.8232264,0,0,7.980412
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,43.35401,43.35401,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.814043,7.192636,0,1.347228,-1.347228,8.961606,64.01134,0.142612,1.407853,0,0,7.192636
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.310963,5.845407,0,0,0,8.961606,64.01134,0.142612,0,0,0,5.845407
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,40.68863,40.68863,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.310963,5.845407,0,2.640557,-2.640557,6.178215,44.13002,0.142612,2.759382,0,0,5.845407
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,39.5329,39.5329,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.244915,3.204851,0,1.537318,-1.537318,4.55774,32.55522,0.142612,1.606497,0,0,3.204851
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,38.37718,38.37718,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.953045,1.667534,0,1.303469,-1.303469,3.183763,22.74112,0.142612,1.362125,0,0,1.667534
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,37.30091,37.30091,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.40134,0.3640642,0,0.06755825,-0.06755825,3.11255,22.23246,0.142612,0.07059837,0,0,0.3640642
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,36.5497,36.5497,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.47641,0.296506,0,0.1083695,-0.1083695,2.998319,21.41652,0.142612,0.1132461,0,0,0.296506
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,35.8996,35.8996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59682,0.1881365,0,0,0,2.998319,21.41652,0.142612,0,0,0,0.1881365
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,35.28563,35.28563,0.2171578,0.1787296,0,-1,0,0.1787296,0,0,0.03842817,0.06014395,0,0.1881365,0.1787296,0,0,11.59682,0.1881365,0,0.1881365,-0.1881365,2.800006,20,0.142612,0.2388736,0,0,0.1881365
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,34.80167,34.80167,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142612,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,34.28882,34.28882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142612,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,33.88432,33.88432,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142612,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,33.60261,33.60261,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142714,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,33.40036,33.40036,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428661,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,33.11143,33.11143,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430322,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4520783,36.82598,33.70373,0,0,0,0,0,0,0,0,0,0,0.4520783,0,0,0,0,1.81586,8.991,0.4520783,0,0.4520783,12.70623,90.75861,0.1430022,0,0.3616626,0,9.443078
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.401935,53.87358,35.3723,0.8773134,0.8773134,0,-1,0,0.8773134,273.7829,0.1146648,0,0,2.401935,0.9234878,0.8773134,0,0,1.363782,9.39787,1.363782,0,1.363782,14.00003,100,0.142912,0.9650448,1.921548,0,11.7998
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.696984,58.36738,36.9542,0.3908764,0.3908764,0,-1,0,0.3908764,689.9838,2.285535,0,0,2.696984,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.142912,0.429964,2.157587,0,13.32226
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.03822,63.51022,38.51442,2.783347,2.783347,0,-1,0,2.783347,109.157,0.1083804,0,0,3.03822,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.142912,3.061682,2.430576,0,13.66349
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.891228,63.94024,40.08187,0.2278995,0.2278995,0,-1,0,0.2278995,1268.642,2.651334,0,0,2.891228,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.142912,0.2506894,2.312983,0,13.5165
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.256942,59.73761,41.64932,0,0,0,-1,0,0,0,2.256942,0,0,2.256942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142912,0,1.805554,0,12.88222
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.464737,53.94859,42.66058,0.8839288,0.8839288,0,-1,0,0.8839288,165.7076,0.5342854,0,0,1.464737,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.142912,0.9723217,1.171789,0,12.09001
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,43.10842,43.10842,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.142912,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,43.67905,43.67905,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.142912,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,43.23121,43.23121,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.142912,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,41.88769,41.88769,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.142912,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,40.5875,40.5875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.142912,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,39.43178,39.43178,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.142912,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,38.27605,38.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.142912,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.142912,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,36.44857,36.44857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.142912,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,35.81292,35.81292,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.142912,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,35.20617,35.20617,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.142912,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.142912,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,34.20936,34.20936,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.142912,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,33.80486,33.80486,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.142912,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,33.5376,33.5376,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.142912,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,33.3209,33.3209,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.142912,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,33.03197,33.03197,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.142912,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5669164,37.57213,33.63873,2.359629,2.359629,5,0,1.53,2.359629,24.02566,4.440892E-16,0,0,0.5669164,0,0,2.640371,2.508353,11.24166,0.5077842,3.075269,0,3.075269,6.252714,44.66215,0.1431545,2.595592,0.4535331,5,1.074701
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.445947,54.13744,35.26396,0.8476149,0.8476149,0,-1,0,0.8476149,288.5681,0,0,0,2.445947,0.8922263,0.8476149,0,0,8.166387,3.275527,1.55372,0,1.55372,7.726702,55.19062,0.1430518,0.9323764,1.956757,0,5.721473
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.362218,64.75835,36.85307,0.1406545,0.1406545,0,-1,0,0.1406545,2390.409,0,0,0,3.362218,0.1480574,0.1406545,0,0,6.612666,4.673875,3.214161,0,3.214161,10.77592,76.97073,0.1428398,0.15472,2.689775,0,8.036094
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.802466,71.55276,38.4133,1.409333,1.409333,0,-1,0,1.409333,269.8062,0,0,0,3.802466,1.483508,1.409333,0,0,3.398505,7.56662,2.318958,0,2.318958,12.97588,92.68467,0.1426873,1.550266,3.041973,0,11.36909
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.65953,71.94466,39.95908,0.9214844,0.9214844,0,-1,0,0.9214844,397.1343,1.61,0,0,3.65953,0.9699836,0.9214844,0,0,1.079547,9.653682,1.079547,0,1.079547,14.00003,100,0.1426164,1.013633,2.927624,0,13.31321
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.307957,60.06542,41.52652,1.872727,1.872727,0,-1,0,1.872727,123.2404,0.3366649,0,0,2.307957,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1426164,2.06,1.846365,0,12.93323
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.544093,54.47963,42.53778,0,0,0,-1,0,0,0,1.544093,0,0,1.544093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426164,0,1.235275,0,12.16937
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,42.98562,42.98562,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1426164,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,43.55626,43.55626,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1426164,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,43.10842,43.10842,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1426164,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,41.76489,41.76489,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1426164,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,40.46471,40.46471,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1426164,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,39.33065,39.33065,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1426164,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,38.1966,38.1966,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1426164,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,37.13478,37.13478,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1426164,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,36.36189,36.36189,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1426164,0.07600486,0,0,3.709571
