Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,35.73347,35.73347,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1426164,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,35.14838,35.14838,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1426164,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,34.63553,34.63553,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1426164,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,34.15157,34.15157,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1426164,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,33.74707,33.74707,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1426164,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,33.47981,33.47981,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1426164,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,33.25589,33.25589,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1426164,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,32.97418,32.97418,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1426164,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5622827,37.45777,33.55927,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,98.4003,0,0,0,0.5622827,0,0,3.505263,3.33,11.39336,0.37125,3.892283,0,3.892283,6.883881,49.17048,0.1427553,0.6285661,0.4498262,5,0.9335327
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.325701,52.99406,35.1845,4.503333,3.33,0,-1,0,3.33,69.84086,0,1.173332,1.623666,2.325701,3.505263,3.33,0,0,7.501078,3.874304,0,1.179563,-1.179563,5.640513,40.2893,0.1427553,4.953666,1.86056,0,6.200005
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.616083,67.3421,36.77362,1.406134,1.406134,0,-1,0,1.406134,257.1648,0,0,0,3.616083,1.480142,1.406134,0,0,8.811703,2.694742,2.135942,0,2.135942,7.666845,54.76307,0.1426153,1.546748,2.892866,0,6.310825
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.970635,73.3885,38.31217,2.838339,2.838339,0,-1,0,2.838339,139.8929,0,0,0,3.970635,2.987725,2.838339,0,0,6.675761,4.617089,0.9829107,0,0.9829107,8.599316,61.42356,0.142551,3.122172,3.176508,0,8.587725
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.988581,64.64176,39.85795,0,0,0,-1,0,0,0,0,0,0,2.988581,0,0,0,0,5.692851,5.501709,2.988581,0,2.988581,11.43453,81.67507,0.1423559,0,2.390865,0,8.49029
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.360235,60.40725,41.40373,1.090145,1.090145,0,-1,0,1.090145,216.5065,0,0,0,2.360235,1.147521,1.090145,0,0,2.70427,8.191431,1.212714,0,1.212714,12.58501,89.89278,0.1422768,1.19916,1.888188,0,10.55167
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.542039,54.32895,42.41499,0.4186688,0.4186688,0,-1,0,0.4186688,368.3196,0,0,0,1.542039,0.440704,0.4186688,0,0,1.491556,9.282874,1.101335,0,1.101335,13.62983,97.35575,0.1422051,0.4605357,1.233631,0,10.82491
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,42.86283,42.86283,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.3902207,10.27408,0,2.485841,-2.485841,11.00953,78.63931,0.1422051,2.597703,0,0,10.27408
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,43.39013,43.39013,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.152266,7.788235,0,1.264096,-1.264096,9.677052,69.12167,0.1422051,1.32098,0,0,7.788235
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,42.98562,42.98562,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.556817,6.524139,0,1.293263,-1.293263,8.313833,59.3844,0.1422051,1.35146,0,0,6.524139
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,41.6132,41.6132,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.993776,5.230876,0,1.564442,-1.564442,6.664766,47.60538,0.1422051,1.634842,0,0,5.230876
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,40.34913,40.34913,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.732045,3.666434,0,0.01949872,-0.01949872,6.644212,47.45856,0.1422051,0.02037617,0,0,3.666434
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,39.20786,39.20786,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.75371,3.646935,0,3.068698,-3.068698,3.409521,24.35367,0.1422051,3.20679,0,0,3.646935
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,38.0738,38.0738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16337,0.5782366,0,0,0,3.409521,24.35367,0.1422051,0,0,0,0.5782366
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,37.03366,37.03366,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.16337,0.5782366,0,0.04100405,-0.04100405,3.366298,24.04494,0.1422051,0.04284923,0,0,0.5782366
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,36.28244,36.28244,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.20893,0.5372326,0,0.1738798,-0.1738798,3.183013,22.73576,0.1422051,0.1817043,0,0,0.5372326
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,35.65401,35.65401,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.40213,0.3633528,0,0.09591739,-0.09591739,3.081907,22.01358,0.1422051,0.1002337,0,0,0.3633528
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,35.04726,35.04726,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.50871,0.2674354,0,0.2047085,-0.2047085,2.866126,20.47228,0.1422051,0.2139204,0,0,0.2674354
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,34.55608,34.55608,0.126642,0.05959057,0,-1,0,0.05959057,0,0,0.06705145,0.07971565,0,0.06272692,0.05959057,0,0,11.73616,0.06272692,0,0.06272692,-0.06272692,2.800006,20,0.1422051,0.1393062,0,0,0.06272692
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,34.07212,34.07212,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422051,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,33.66039,33.66039,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422051,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,33.42202,33.42202,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423428,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,33.17643,33.17643,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424488,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,32.8875,32.8875,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142615,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6981407,38.34694,33.47981,1.064057,1.064057,0,0,0,1.064057,65.61119,0,0,0,0.6981407,1.12006,1.064057,0,0,1.81586,8.991,0,0.4219197,-0.4219197,11.83261,84.51847,0.142615,1.170463,0.5585126,0,9.68914
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.964454,49.83887,35.10505,0.9844129,0.9844129,0,-1,0,0.9844129,199.5559,0,0,0,1.964454,1.036224,0.9844129,0,0,2.28466,8.56908,0.9282302,0,0.9282302,12.71321,90.80843,0.1425547,1.082854,1.571563,0,10.53354
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.846599,59.44004,36.67249,1.283035,1.283035,0,-1,0,1.283035,221.8644,0.1396058,0,0,2.846599,1.350564,1.283035,0,0,1.35643,9.404488,1.35643,0,1.35643,14.00003,100,0.1424667,1.411339,2.277279,0,12.25109
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.15959,64.38783,38.23272,1.801457,1.801457,0,-1,0,1.801457,175.3908,1.263319,0,0,3.15959,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1424667,1.981603,2.527672,0,13.78486
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.038855,65.02602,39.75682,0.319243,0.319243,0,-1,0,0.319243,951.8939,2.70281,0,0,3.038855,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1424667,0.3511674,2.431084,0,13.66413
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.153759,68.11012,41.3026,1.653244,1.653244,0,-1,0,1.653244,190.7619,1.413503,0,0,3.153759,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1424667,1.818568,2.523007,0,13.77903
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.254232,51.83026,42.29941,1.291143,1.291143,0,-1,0,1.291143,97.14122,0,2.220446E-16,0,1.254232,1.359097,1.291143,0,0,0,10.62527,0,0.1048658,-0.1048658,13.88949,99.21044,0.1424667,1.420257,1.003385,0,11.87951
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,42.70391,42.70391,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1165175,10.52041,0,0.7659503,-0.7659503,13.08211,93.44344,0.1424667,0.8004181,0,0,10.52041
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,43.27455,43.27455,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9675735,9.754458,0,1.479169,-1.479169,11.52293,82.30645,0.1424667,1.545731,0,0,9.754458
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.611094,8.27529,0,0,0,11.52293,82.30645,0.1424667,0,0,0,8.27529
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,41.48318,41.48318,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.611094,8.27529,0,0.4184893,-0.4184893,11.0818,79.15556,0.1424667,0.4373213,0,0,8.27529
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,40.22634,40.22634,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.076082,7.8568,0,0.7458851,-0.7458851,10.29557,73.53963,0.1424667,0.77945,0,0,7.8568
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,39.10673,39.10673,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.904844,7.110915,0,2.674019,-2.674019,7.476905,53.40636,0.1424667,2.794349,0,0,7.110915
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.875976,4.436896,0,0,0,7.476905,53.40636,0.1424667,0,0,0,4.436896
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,36.93253,36.93253,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.875976,4.436896,0,0.1765198,-0.1765198,7.290837,52.0773,0.1424667,0.1844632,0,0,4.436896
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,36.20298,36.20298,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.072109,4.260376,0,0.6428692,-0.6428692,6.613193,47.237,0.1424667,0.6717983,0,0,4.260376
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,35.57455,35.57455,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.786408,3.617507,0,0.4455035,-0.4455035,6.143591,43.88271,0.1424667,0.4655512,0,0,3.617507
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,34.98225,34.98225,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.281412,3.172004,0,0.3568665,-0.3568665,5.767421,41.19578,0.1424667,0.3729255,0,0,3.172004
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,34.47662,34.47662,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.67793,2.815137,0,0.01015032,-0.01015032,5.756721,41.11936,0.1424667,0.01060708,0,0,2.815137
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,34.00711,34.00711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.689208,2.804987,0,0,0,5.756721,41.11936,0.1424667,0,0,0,2.804987
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,33.60261,33.60261,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.689208,2.804987,0,0.1646683,-0.1646683,5.583146,39.87953,0.1424667,0.1720784,0,0,2.804987
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,33.33535,33.33535,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.872173,2.640319,0,0.4714295,-0.4714295,5.086215,36.33004,0.1424667,0.4926438,0,0,2.640319
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,33.09698,33.09698,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.395984,2.168889,0,0.307804,-0.307804,4.761762,34.01252,0.1424667,0.3216551,0,0,2.168889
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,32.82972,32.82972,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.737988,1.861085,2.041593,0,2.041593,6.698587,47.84695,0.1426308,3.13605,0,5,1.861085
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5561387,37.27356,33.42202,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,144.1215,0,0,0,0.5561387,0,0,3.505263,3.33,7.696394,3.698519,3.886139,0,3.886139,10.3853,74.18058,0.1427429,0.4244699,0.4449109,5,4.254658
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.020869,50.22041,35.02559,0,0,0,-1,0,0,0,0,0,0,2.020869,0,0,0,0,3.810256,7.196044,2.020869,0,2.020869,12.30247,87.87459,0.1426121,0,1.616695,0,9.216913
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.898773,59.85916,36.60748,0.790087,0.790087,0,-1,0,0.790087,366.8929,0.2777155,0,0,2.898773,0.8316706,0.790087,0,0,1.789387,9.014826,1.789387,0,1.789387,14.00003,100,0.1424964,0.8690957,2.319018,0,11.9136
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.166431,64.35984,38.15326,1.179686,1.179686,0,-1,0,1.179686,268.4132,1.924657,0,0,3.166431,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1424964,1.297654,2.533145,0,13.79171
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.089838,65.44718,39.67737,1.478332,1.478332,0,-1,0,1.478332,209.0084,1.533699,0,0,3.089838,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1424964,1.626165,2.47187,0,13.71511
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.467412,61.19853,41.22314,1.618248,1.618248,0,-1,0,1.618248,152.4743,0.7639934,0,0,2.467412,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1424964,1.780073,1.97393,0,13.09269
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.3134,52.21885,42.21273,1.461915,1.461915,0,-1,0,1.461915,89.84105,0,0,0,1.3134,1.538858,1.461915,0,0,0,10.62527,0,0.2254582,-0.2254582,13.76237,98.30247,0.1424964,1.608106,1.05072,0,11.93867
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,42.62446,42.62446,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2505091,10.39982,0,1.360519,-1.360519,12.32826,88.05883,0.1424964,1.421743,0,0,10.39982
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,43.15176,43.15176,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.762197,9.039297,0,3.367763,-3.367763,8.778327,62.70221,0.1424964,3.519313,0,0,9.039297
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,42.70391,42.70391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.504156,5.671534,0,0,0,8.778327,62.70221,0.1424964,0,0,0,5.671534
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,41.38206,41.38206,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.504156,5.671534,0,3.505263,-3.505263,5.083455,36.31032,0.1424964,6.55649,0,0,5.671534
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,40.16133,40.16133,2.572969,2.057957,0,-1,0,2.057957,0,0,0.5150121,0.772309,0,2.16627,2.057957,0,0,9.398893,2.16627,0,2.16627,-2.16627,2.800006,20,0.1424964,2.830266,0,0,2.16627
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,39.04894,39.04894,2.763502,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.763502,3.039852,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,3.039852,0,0,4.213E-16
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,37.90767,37.90767,2.126746,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.126746,2.339421,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,2.339421,0,0,4.213E-16
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,36.88919,36.88919,0.2599781,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2599781,0.2859759,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.2859759,0,0,4.213E-16
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,36.13797,36.13797,0.1315768,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1315768,0.1447345,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.1447345,0,0,4.213E-16
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,35.50955,35.50955,0.4225317,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4225317,0.4647848,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.4647848,0,0,4.213E-16
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,34.92446,34.92446,0.2215384,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2215384,0.2436922,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.2436922,0,0,4.213E-16
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1424964,0,0,0,4.213E-16
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,33.92765,33.92765,0.2316701,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2316701,0.2548371,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.2548371,0,0,4.213E-16
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,33.5376,33.5376,0.2744555,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2744555,0.301901,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1424964,0.301901,0,0,4.213E-16
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1424964,0,0,0,4.213E-16
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,33.03197,33.03197,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1426996,0.8681275,0,5,4.213E-16
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,32.75026,32.75026,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1429364,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6055459,37.55808,33.35702,4.084705,4.084705,5,0,1.53,4.084705,14.82472,0,0,0,0.6055459,0,0,0.9152948,0.8695301,5.507763,5.668288,1.475076,0,1.475076,10.17428,72.67332,0.1430453,4.493176,0.4844368,5,6.273834
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.078887,50.61798,34.94613,1.630914,1.630914,0,-1,0,1.630914,127.4676,0,0,0,2.078887,1.716751,1.630914,0,0,4.032687,6.995856,0.3621359,0,0.3621359,10.51784,75.12726,0.1430219,1.794005,1.66311,0,9.074743
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.952524,60.27946,36.52803,0.7737831,0.7737831,0,-1,0,0.7737831,381.57,0,0,0,2.952524,0.8145086,0.7737831,0,0,3.670551,7.321778,2.138016,0,2.138016,12.54614,89.61509,0.142884,0.8511614,2.362019,0,10.2743
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.173408,64.3332,38.0738,1.708625,1.708625,0,-1,0,1.708625,185.7287,0,0,0,3.173408,1.798553,1.708625,0,0,1.532535,9.245993,1.374854,0,1.374854,13.85044,98.93151,0.1427955,1.879488,2.538726,0,12.4194
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.097594,65.42911,39.59791,0.1423455,0.1423455,0,-1,0,0.1423455,2176.109,2.790076,0,0,3.097594,0.1498374,0.1423455,0,0,0.1576808,10.48336,0.1576808,0,0.1576808,14.00003,100,0.1427853,0.1565801,2.478076,0,13.58096
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.522852,61.60366,41.12202,2.114745,2.114745,0,-1,0,2.114745,119.2982,0.2968047,0,0,2.522852,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1427853,2.326219,2.018281,0,13.14813
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.374055,52.58345,42.08994,1.464256,1.464256,0,-1,0,1.464256,93.83982,0,0,0,1.374055,1.541322,1.464256,0,0,0,10.62527,0,0.1672669,-0.1672669,13.82371,98.74061,0.1427853,1.610681,1.099244,0,11.99933
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,42.50166,42.50166,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1858521,10.45801,0,1.372437,-1.372437,12.37704,88.40723,0.1427853,1.434197,0,0,10.45801
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,43.0723,43.0723,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.710783,9.08557,0,0.7514129,-0.7514129,11.58498,82.74968,0.1427853,0.7852265,0,0,9.08557
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,42.62446,42.62446,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.545686,8.334157,0,2.944488,-2.944488,8.481216,60.57999,0.1427853,3.076989,0,0,8.334157
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,41.32427,41.32427,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.817338,5.389669,0,3.505263,-3.505263,4.786344,34.18811,0.1427853,5.850523,0,0,5.389669
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.712075,1.884406,0,0,0,4.786344,34.18811,0.1427853,0,0,0,1.884406
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,38.96227,38.96227,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.712075,1.884406,0,0.5337232,-0.5337232,4.223751,30.16959,0.1427853,0.5577407,0,0,1.884406
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,37.84988,37.84988,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.3051,1.350683,0,0.8185924,-0.8185924,3.360878,24.00623,0.1427853,0.855429,0,0,1.350683
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,36.83141,36.83141,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.21465,0.5320907,0,0.3374497,-0.3374497,3.005175,21.46549,0.1427853,0.3526349,0,0,0.5320907
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,36.10186,36.10186,0.4000985,0.184909,0,-1,0,0.184909,0,0,0.2151894,0.2551993,0,0.1946411,0.184909,0,0,11.58959,0.1946411,0,0.1946411,-0.1946411,2.800006,20,0.1427853,0.4401083,0,0,0.1946411
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,35.43009,35.43009,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427853,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,34.83778,34.83778,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427853,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,34.33216,34.33216,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427853,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,33.86264,33.86264,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427853,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,33.45814,33.45814,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427853,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,33.1981,33.1981,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429186,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,32.95251,32.95251,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430121,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,32.66358,32.66358,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1432751,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6585458,37.85469,33.27756,1.520788,1.520788,0,0,0,1.520788,43.30294,0,2.220446E-16,0,0.6585458,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9422833,-0.9422833,11.27952,80.56783,0.1432751,1.672866,0.5268366,0,9.645202
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.138554,51.02416,34.85946,1.507164,1.507164,0,-1,0,1.507164,141.8926,0,0,0,2.138554,1.586488,1.507164,0,0,2.867669,8.044373,0.5520659,0,0.5520659,11.80325,84.30879,0.1432396,1.65788,1.710843,0,10.18293
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.007957,60.69347,36.4269,1.069966,1.069966,0,-1,0,1.069966,281.1264,0,0,0,3.007957,1.12628,1.069966,0,0,2.315603,8.541232,1.881677,0,1.881677,13.58837,97.05959,0.1431188,1.176963,2.406366,0,11.54919
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.18066,64.30046,37.98713,0.2889252,0.2889252,0,-1,0,0.2889252,1100.859,2.442602,0,0,3.18066,0.3041317,0.2889252,0,0,0.4339254,10.23474,0.4339254,0,0.4339254,14.00003,100,0.143091,0.3178177,2.544528,0,13.4154
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.105162,65.38255,39.49679,0.9446725,0.9446725,0,-1,0,0.9446725,328.7025,2.11077,0,0,3.105162,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.143091,1.03914,2.484129,0,13.73044
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.579473,62.0149,41.01367,2.247967,2.247967,0,-1,0,2.247967,114.747,0.2131928,0,0,2.579473,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.143091,2.472763,2.063579,0,13.20475
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.435524,53.00404,42.01048,3.167304,3.167304,0,-1,0,3.167304,45.3232,0,4.440892E-16,0.1540339,1.435524,3.334004,3.167304,0,0,0,10.62527,0,1.89848,-1.89848,11.99885,85.70593,0.143091,3.484034,1.148419,0,12.0608
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,42.41499,42.41499,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.109422,8.726794,0,1.070682,-1.070682,10.87026,77.64453,0.143091,1.118862,0,0,8.726794
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,42.9495,42.9495,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.299069,7.656112,0,0.7956895,-0.7956895,10.03153,71.65362,0.143091,0.8314955,0,0,7.656112
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,42.53778,42.53778,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.183168,6.860423,0,0.9900103,-0.9900103,8.987964,64.19962,0.143091,1.034561,0,0,6.860423
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.28318,5.870412,0,0,0,8.987964,64.19962,0.143091,0,0,0,5.870412
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,39.98075,39.98075,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.28318,5.870412,0,2.385739,-2.385739,6.473175,46.23687,0.143091,2.493097,0,0,5.870412
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,38.86114,38.86114,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.934,3.484674,0,2.206416,-2.206416,4.147408,29.62429,0.143091,2.305704,0,0,3.484674
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,37.74876,37.74876,1.95977,1.214346,0,-1,0,1.214346,0,0,0.7454245,0.9414015,0,1.278258,1.214346,0,0,10.38557,1.278258,0,1.278258,-1.278258,2.800006,20,0.143091,2.155747,0,0,1.278258
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,36.73028,36.73028,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,36.00073,36.00073,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,35.35064,35.35064,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,34.78,34.78,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,34.2527,34.2527,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,33.78319,33.78319,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,33.40036,33.40036,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143091,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,33.13309,33.13309,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143213,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,32.8875,32.8875,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143349,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,32.62747,32.62747,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1435627,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7152274,38.17918,33.1981,1.229429,1.229429,0,0,0,1.229429,58.17558,0,0,0,0.7152274,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5789084,-0.5789084,11.09057,79.21822,0.1435627,1.352372,0.5721819,0,9.159259
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.199924,51.43156,34.75833,0.105448,0.105448,0,-1,0,0.105448,2086.264,0,0,0,2.199924,0.1109979,0.105448,0,0,3.066835,7.865123,2.088926,0,2.088926,13.0723,93.3734,0.143429,0.1159928,1.759939,0,10.06505
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.064223,61.14528,36.34745,0,0,0,-1,0,0,0,2.086314,0,0,3.064223,0,0,0,0,0.977909,9.745156,0.977909,0,0.977909,14.00003,100,0.1433665,0,2.451379,0,12.80938
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.18833,64.2542,37.886,0.1492029,0.1492029,0,-1,0,0.1492029,2136.909,3.031275,0,0,3.18833,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1433665,0.1641232,2.550664,0,13.8136
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.112967,65.32953,39.38844,2.04531,2.04531,0,-1,0,2.04531,152.2003,0.9600093,0,0,3.112967,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1433665,2.24984,2.490373,0,13.73824
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.637,62.4468,40.91255,0,0,0,-1,0,0,0,2.637,0,0,2.637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433665,0,2.1096,0,13.26227
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.498472,53.39302,41.88769,0.6485129,0.6485129,0,-1,0,0.6485129,231.0628,0.8158269,0,0,1.498472,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1433665,0.7133642,1.198778,0,12.12375
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,42.29941,42.29941,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1433665,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,42.82671,42.82671,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1433665,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,42.41499,42.41499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1433665,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,41.10035,41.10035,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1433665,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,39.85795,39.85795,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1433665,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,38.73835,38.73835,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1433665,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,37.64763,37.64763,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1433665,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,36.62915,36.62915,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1433665,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,35.91405,35.91405,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1433665,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,35.28563,35.28563,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1433665,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,34.70054,34.70054,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1433665,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,34.17324,34.17324,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1433665,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,33.7254,33.7254,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1433665,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,33.33535,33.33535,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1433665,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433665,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,32.80805,32.80805,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434628,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,32.56246,32.56246,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436762,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7756575,38.54736,33.13309,0.880303,0.880303,4.385566,0,1.36226,0.880303,88.11256,0,0,0,0.7756575,0,0,3.505263,3.33,5.14586,5.994,4.105658,0,4.105658,13.01321,92.95128,0.1438364,0.9683333,0.6205261,5,6.769658
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.262202,51.89867,34.70054,2.676805,2.676805,0,-1,0,2.676805,84.51128,0,0,0,2.262202,2.817689,2.676805,0,0,1.040203,9.689092,0,0.5554873,-0.5554873,12.42767,88.7689,0.1438364,2.944485,1.809761,0,11.95129
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.079391,61.21506,36.28244,1.429898,1.429898,0,-1,0,1.429898,215.3574,0,0,0,3.079391,1.505155,1.429898,0,0,1.657411,9.133604,1.574236,0,1.574236,13.92112,99.43638,0.143736,1.572887,2.463513,0,12.213
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.195243,64.25345,37.82821,1.067685,1.067685,0,-1,0,1.067685,299.2684,1.988189,0,0,3.195243,1.123878,1.067685,0,0,0.08317517,10.55042,0.08317517,0,0.08317517,14.00003,100,0.1437307,1.174453,2.556194,0,13.74566
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.119852,65.32903,39.33065,2.185052,2.185052,0,-1,0,2.185052,142.7816,0.8197976,0,0,3.119852,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1437307,2.403557,2.495882,0,13.74513
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.694763,62.93597,40.85476,0.419293,0.419293,0,-1,0,0.419293,642.6923,2.253402,0,0,2.694763,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1437307,0.4612223,2.155811,0,13.32004
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.562106,53.83772,41.80823,2.222708,2.222708,0,-1,0,2.222708,70.27942,0,0,0,1.562106,2.339692,2.222708,0,0,0,10.62527,0,0.7775862,-0.7775862,13.18038,94.14539,0.1437307,2.444978,1.249685,0,12.18738
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,42.21273,42.21273,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8639846,9.847688,0,0.9705814,-0.9705814,12.1573,86.83767,0.1437307,1.014258,0,0,9.847688
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,42.74725,42.74725,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.942408,8.877107,0,1.235414,-1.235414,10.85506,77.53596,0.1437307,1.291007,0,0,8.877107
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,42.29941,42.29941,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.31509,7.641693,0,2.499599,-2.499599,8.220249,58.71595,0.1437307,2.612081,0,0,7.641693
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,40.99923,40.99923,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.092422,5.142094,0,1.045869,-1.045869,7.117806,50.84137,0.1437307,1.092933,0,0,5.142094
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,39.7785,39.7785,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.254499,4.096225,0,3.32394,-3.32394,3.614065,25.8147,0.1437307,3.473517,0,0,4.096225
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,38.68056,38.68056,1.047404,0.7336707,0,-1,0,0.7336707,0,0,0.3137337,0.4184741,0,0.7722849,0.7336707,0,0,10.94777,0.7722849,0,0.7722849,-0.7722849,2.800006,20,0.1437307,1.152145,0,0,0.7722849
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,37.58262,37.58262,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,36.57137,36.57137,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,35.83459,35.83459,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,35.20617,35.20617,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,34.63553,34.63553,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,34.08657,34.08657,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,33.63873,33.63873,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,33.27756,33.27756,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437307,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,33.0103,33.0103,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143893,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,32.77193,32.77193,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440584,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,32.50467,32.50467,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443159,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8399746,38.9533,33.07531,0.7935991,0.7935991,0,0,0,0.7935991,105.8437,0,0,0,0.8399746,0.8353674,0.7935991,0,0,1.81586,8.991,0.004607224,0,0.004607224,12.28172,87.72642,0.1443156,0.872959,0.6719797,0,9.830975
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.326172,52.35949,34.62109,0,0,0,-1,0,0,0,0.5149192,0,0,2.326172,0,0,0,0,1.811253,8.995147,1.811253,0,1.811253,14.00003,100,0.1442004,0,1.860938,0,11.32132
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.087145,61.1687,36.18131,1.48137,1.48137,0,-1,0,1.48137,208.398,1.527809,0,0,3.087145,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1442004,1.629507,2.469716,0,13.71242
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.203592,64.18739,37.70542,1.693845,1.693845,0,-1,0,1.693845,189.1314,1.420597,0,0,3.203592,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1442004,1.863229,2.562874,0,13.82887
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.128117,65.26291,39.20786,0.380429,0.380429,0,-1,0,0.380429,822.2606,2.727666,0,0,3.128117,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1442004,0.4184719,2.502494,0,13.75339
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.284598,68.78835,40.73196,0,0,0,-1,0,0,0,3.284598,0,0,3.284598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442004,0,2.627679,0,13.90987
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.62716,54.25045,41.68544,1.350481,1.350481,0,-1,0,1.350481,120.4874,0.2056009,0,0,1.62716,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1442004,1.485529,1.301728,0,12.25243
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,42.08994,42.08994,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1442004,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,42.62446,42.62446,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1442004,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,42.17662,42.17662,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1442004,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,40.85476,40.85476,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1442004,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,39.6557,39.6557,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1442004,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,38.55776,38.55776,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1442004,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,37.45983,37.45983,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,36.46302,36.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,35.75514,35.75514,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,35.10505,35.10505,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,34.55608,34.55608,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,34.02878,34.02878,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,33.58094,33.58094,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,33.21255,33.21255,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442004,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,32.95251,32.95251,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442954,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,32.70692,32.70692,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444362,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,32.44688,32.44688,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446783,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9083548,39.38383,33.0103,1.32645,1.32645,0,0,0,1.32645,68.48013,0,0,0,0.9083548,1.396263,1.32645,0,0,1.81586,8.991,0,0.4879086,-0.4879086,11.76305,84.02162,0.1446783,1.459095,0.7266839,0,9.899355
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.391608,52.82856,34.53441,1.284674,1.284674,0,-1,0,1.284674,186.1646,0,0,0,2.391608,1.352288,1.284674,0,0,2.357981,8.503092,1.03932,0,1.03932,12.74904,91.06436,0.1446123,1.413141,1.913286,0,10.8947
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.094207,61.16793,36.12352,0.5174363,0.5174363,0,-1,0,0.5174363,597.9879,1.230876,0,0,3.094207,0.5446698,0.5174363,0,0,1.318661,9.438479,1.318661,0,1.318661,14.00003,100,0.1445287,0.56918,2.475365,0,12.53269
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.210729,64.18888,37.64763,0.5034848,0.5034848,0,-1,0,0.5034848,637.7014,2.680745,0,0,3.210729,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0.5538332,2.568583,0,13.836
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.135594,65.24184,39.1284,0,0,0,-1,0,0,0,3.135594,0,0,3.135594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0,2.508475,0,13.76087
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.814819,63.84278,40.63084,0.8756415,0.8756415,0,-1,0,0.8756415,321.4579,1.893091,0,0,2.814819,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0.9632056,2.251855,0,13.44009
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.692985,54.69671,41.58431,0,0,0,-1,0,0,0,1.692985,0,0,1.692985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445287,0,1.354388,0,12.31826
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,41.97437,41.97437,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1445287,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,42.50166,42.50166,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1445287,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,42.08994,42.08994,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1445287,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,40.7753,40.7753,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1445287,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,39.57624,39.57624,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1445287,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,38.49998,38.49998,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1445287,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,37.40204,37.40204,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,3.72442,0,0,0
