Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,36.4269,36.4269,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,35.67568,35.67568,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,35.04726,35.04726,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,34.49829,34.49829,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,33.94932,33.94932,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,33.52315,33.52315,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,33.15477,33.15477,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445287,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,32.8875,32.8875,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446922,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,32.64914,32.64914,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448252,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,32.40355,32.40355,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1450501,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9808349,39.85483,32.95251,0.5174195,0.5174195,0,0,0,0.5174195,189.5628,0,0,0,0.9808349,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4361828,0,0.4361828,12.33218,88.08685,0.1450224,0.5691614,0.7846679,0,9.631289
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.457941,53.34245,34.47662,0.8482592,0.8482592,0,-1,0,0.8482592,289.7629,0,0,0,2.457941,0.8929044,0.8482592,0,0,1.758062,9.043018,1.565036,0,1.565036,13.81691,98.69199,0.1449234,0.9330851,1.966353,0,11.50096
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.10196,61.13898,36.03685,0,0,0,-1,0,0,0,2.908934,0,0,3.10196,0,0,0,0,0.1930262,10.45155,0.1930262,0,0.1930262,14.00003,100,0.1449112,0,2.481568,0,13.55351
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.219004,64.13974,37.53928,0,0,0,-1,0,0,0,3.219004,0,0,3.219004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449112,0,2.575203,0,13.84428
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.143577,65.19932,39.02728,1.743554,1.743554,0,-1,0,1.743554,180.2971,1.308257,0,0,3.143577,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1449112,1.91791,2.514862,0,13.76885
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.875919,64.32628,40.52971,0,0,0,-1,0,0,0,2.875919,0,0,2.875919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449112,0,2.300735,0,13.50119
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.759734,55.15445,41.48318,0.1204863,0.1204863,0,-1,0,0.1204863,1460.526,1.632906,0,0,1.759734,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1449112,0.1325349,1.407787,0,12.38501
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.270318,43.80168,41.85157,0.9958462,0.9958462,0,-1,0,0.9958462,27.14455,0,1.110223E-16,0,0.270318,1.048259,0.9958462,0,0,0,10.62527,0,0.7779411,-0.7779411,13.18001,94.14272,0.1449112,1.095431,0.2162544,0,10.89559
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,42.33553,42.33553,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.864379,9.847333,0,2.517565,-2.517565,10.52626,75.18742,0.1449112,2.630856,0,0,9.847333
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,41.93103,41.93103,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.661674,7.329768,0,1.605698,-1.605698,8.833705,63.09777,0.1449112,1.677955,0,0,7.329768
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,40.65251,40.65251,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.445783,5.72407,0,3.505263,-3.505263,5.138833,36.70588,0.1449112,3.862135,0,0,5.72407
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,39.45345,39.45345,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.34052,2.218807,0,1.462199,-1.462199,3.59754,25.69666,0.1449112,1.527998,0,0,2.218807
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96519,0.7566072,0,0,0,3.59754,25.69666,0.1449112,0,0,0,0.7566072
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,37.30091,37.30091,2.196786,0.7187768,0,-1,0,0.7187768,0,0,1.478009,1.697688,0,0.7566072,0.7187768,0,0,10.96519,0.7566072,0,0.7566072,-0.7566072,2.800006,20,0.1449112,2.416464,0,0,0.7566072
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,36.32578,36.32578,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,35.589,35.589,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,34.96058,34.96058,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,34.41161,34.41161,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,33.86264,33.86264,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,33.45814,33.45814,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,33.09698,33.09698,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449112,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,32.58413,32.58413,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450108,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,32.32409,32.32409,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452622,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.056443,40.36738,32.90918,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,752.0392,4.440892E-16,0,0,1.056443,0,0,3.505263,3.33,5.14586,5.994,4.386443,0,4.386443,13.27958,94.85397,0.1453011,0.1545248,0.8451545,5,7.050443
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.331117,61.40307,34.39716,2.809429,2.809429,0,-1,0,2.809429,118.5692,0,0,0,3.331117,2.957294,2.809429,0,0,0.7594171,9.941799,0.3738232,0,0.3738232,13.63422,97.3871,0.1452775,3.090372,2.664894,0,13.27292
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.109706,61.11867,35.95739,1.694875,1.694875,0,-1,0,1.694875,183.477,0.9400331,0,0,3.109706,1.78408,1.694875,0,0,0.3855939,10.27824,0.3855939,0,0.3855939,14.00003,100,0.1452532,1.864363,2.487765,0,13.38795
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.856846,70.91733,37.45983,0,0,0,-1,0,0,0,3.856846,0,0,3.856846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452532,0,3.085477,0,14.48212
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.151191,65.17959,38.94782,1.453373,1.453373,0,-1,0,1.453373,216.8191,1.621324,0,0,3.151191,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1452532,1.598711,2.520953,0,13.77647
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.887902,64.34996,40.45026,2.086924,2.086924,0,-1,0,2.086924,138.3808,0.6911399,0,0,2.887902,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1452532,2.295617,2.310322,0,13.51318
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.827119,55.64541,41.40373,0,0,0,-1,0,0,0,1.827119,0,0,1.827119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452532,0,1.461696,0,12.45239
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3103192,44.00649,41.76489,0.3012427,0.3012427,0,-1,0,0.3012427,103.013,0,0,0,0.3103192,0.3170976,0.3012427,0,0,0,10.62527,0,0.006778366,-0.006778366,13.99288,99.94897,0.1452532,0.331367,0.2482554,0,10.93559
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,42.29941,42.29941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.007531519,10.6185,0,0,0,13.99288,99.94897,0.1452532,0,0,0,10.6185
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,41.85157,41.85157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.007531519,10.6185,0,0,0,13.99288,99.94897,0.1452532,0,0,0,10.6185
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,40.5875,40.5875,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.007531519,10.6185,0,2.045802,-2.045802,11.83642,84.54568,0.1452532,2.137863,0,0,10.6185
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,39.41011,39.41011,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.280645,8.572694,0,0.8384131,-0.8384131,10.95265,78.23308,0.1452532,0.8761417,0,0,8.572694
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,38.35551,38.35551,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.212215,7.734281,0,3.116866,-3.116866,7.667188,54.76552,0.1452532,3.257124,0,0,7.734281
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,37.25758,37.25758,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.675399,4.617415,0,2.988186,-2.988186,4.517364,32.26682,0.1452532,3.122654,0,0,4.617415
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,36.28244,36.28244,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.995605,1.629229,0,0.2410895,-0.2410895,4.263234,30.45161,0.1452532,0.2519385,0,0,1.629229
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,35.53122,35.53122,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.26348,1.38814,0,0.6701052,-0.6701052,3.556881,25.40624,0.1452532,0.7002599,0,0,1.38814
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,34.90279,34.90279,0.8214092,0.682133,0,-1,0,0.682133,0,0,0.1392762,0.2214171,0,0.7180347,0.682133,0,0,11.00804,0.7180347,0,0.7180347,-0.7180347,2.800006,20,0.1452532,0.9035501,0,0,0.7180347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,34.35382,34.35382,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452532,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,33.80486,33.80486,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452532,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,33.40036,33.40036,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452532,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452532,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,32.77193,32.77193,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453678,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,32.54801,32.54801,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454724,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,32.28075,32.28075,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1457225,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.133709,40.88083,32.85139,3.661501,3.661501,4.309545,0,1.341506,3.661501,30.96295,0,0,0,1.133709,0,0,0.6480439,0.6156417,1.81586,8.991,1.74935,0,1.74935,13.93693,99.54931,0.1458384,4.027651,0.906967,5,10.12471
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.594707,54.38691,34.33216,0.3069284,0.3069284,0,-1,0,0.3069284,845.3786,2.205115,0,0,2.594707,0.3230825,0.3069284,0,0,0.06650977,10.56542,0.06650977,0,0.06650977,14.00003,100,0.1458342,0.3376212,2.075766,0,13.16012
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.11758,61.09959,35.87793,0,0,0,-1,0,0,0,3.11758,0,0,3.11758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,0,2.494064,0,13.74285
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.026646,72.82533,37.40204,1.095965,1.095965,0,-1,0,1.095965,367.4066,2.872999,0,0,4.026646,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,1.205561,3.221317,0,14.65192
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.802462,72.14495,38.86114,1.589529,1.589529,0,-1,0,1.589529,239.2194,2.129273,0,0,3.802462,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,1.748482,3.041969,0,14.42774
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.895304,64.31938,40.36358,1.855307,1.855307,0,-1,0,1.855307,156.0553,0.9423501,0,0,2.895304,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,2.040837,2.316243,0,13.52058
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.475964,61.41316,41.33872,2.058126,2.058126,0,-1,0,2.058126,120.3018,0.3095152,0,0,2.475964,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,2.263939,1.980771,0,13.10124
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3535053,44.28688,41.72878,0,0,0,-1,0,0,0,0.3535053,0,0,0.3535053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458342,0,0.2828042,0,10.97878
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,42.21273,42.21273,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1458342,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,41.76489,41.76489,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1458342,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,40.52971,40.52971,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1458342,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,39.35232,39.35232,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1458342,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458342,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458342,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1458342,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,35.48788,35.48788,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1458342,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,34.85946,34.85946,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1458342,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,34.31049,34.31049,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1458342,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,33.76152,33.76152,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1458342,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,33.37868,33.37868,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1458342,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,33.0103,33.0103,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1458342,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1458342,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,32.50467,32.50467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1458342,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,32.23741,32.23741,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1458342,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.593234,44.34135,32.80805,1.646407,1.646407,0,0,0,1.646407,96.7704,0,0,0,1.593234,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1398253,-0.1398253,5.387485,38.48196,0.1458342,1.811047,1.274587,0,4.187758
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.664363,54.96128,34.28882,1.816475,1.816475,0,-1,0,1.816475,146.6776,0,0,0,2.664363,1.912079,1.816475,0,0,9.078418,2.454699,0.7522839,0,0.7522839,6.101164,43.57966,0.1457868,1.998123,2.13149,0,5.119061
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.534107,65.27345,35.83459,2.68263,2.68263,0,-1,0,2.68263,131.7404,0,0,0,3.534107,2.823821,2.68263,0,0,8.326134,3.131754,0.7102854,0,0.7102854,6.775,48.39276,0.1457421,2.950893,2.827285,0,6.665861
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.408034,65.8671,37.3587,0,0,0,-1,0,0,0,0,0,0,3.408034,0,0,0,0,7.615848,3.771011,3.408034,0,3.408034,10.00814,71.4866,0.1455281,0,2.726427,0,7.179045
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.636992,70.23274,38.83947,1.949352,1.949352,0,-1,0,1.949352,186.5744,0,0,0,3.636992,2.05195,1.949352,0,0,4.207815,6.838241,1.585043,0,1.585043,11.51185,82.22733,0.1454288,2.144287,2.909594,0,10.47523
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.775896,73.80943,40.34913,0,0,0,-1,0,0,0,1.153124,0,0,3.775896,0,0,0,0,2.622772,8.26478,2.622772,0,2.622772,14.00003,100,0.1452648,0,3.020717,0,12.04068
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.963573,56.71915,41.3026,0.7446558,0.7446558,0,-1,0,0.7446558,263.6886,1.179724,0,0,1.963573,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1452648,0.8191215,1.570858,0,12.58885
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5462645,45.63652,41.64932,1.040392,1.040392,0,-1,0,1.040392,52.50563,0,0,0,0.5462645,1.09515,1.040392,0,0,0,10.62527,0,0.5488853,-0.5488853,13.42145,95.86732,0.1452648,1.144432,0.4370116,0,11.17154
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,42.13328,42.13328,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6098726,10.07639,0,2.811671,-2.811671,10.45769,74.69764,0.1452648,2.938197,0,0,10.07639
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,41.68544,41.68544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733952,7.264717,0,0,0,10.45769,74.69764,0.1452648,0,0,0,7.264717
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,40.45026,40.45026,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.733952,7.264717,0,2.586067,-2.586067,7.731736,55.22658,0.1452648,2.70244,0,0,7.264717
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,39.27287,39.27287,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.607359,4.67865,0,3.505263,-3.505263,4.036865,28.83469,0.1452648,5.310801,0,0,4.67865
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,38.25439,38.25439,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.5021,1.173387,0,0.7321597,-0.7321597,3.2651,23.3221,0.1452648,0.7651069,0,0,1.173387
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,37.15645,37.15645,1.992489,0.4191664,0,-1,0,0.4191664,0,0,1.573323,1.772572,0,0.4412277,0.4191664,0,0,11.31561,0.4412277,0,0.4412277,-0.4412277,2.800006,20,0.1452648,2.191738,0,0,0.4412277
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,36.18131,36.18131,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,35.45176,35.45176,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,34.82334,34.82334,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,34.27437,34.27437,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,33.7254,33.7254,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,33.3209,33.3209,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,32.97418,32.97418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452648,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,32.68525,32.68525,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453633,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,32.44688,32.44688,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455294,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,32.17962,32.17962,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1457001,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.553825,43.99521,32.77193,2.413577,2.413577,0,0,0,2.413577,64.37852,0,0,0,1.553825,2.540607,2.413577,0,0,2.854104,8.056581,0,0.986782,-0.986782,10.25223,73.23005,0.1457001,2.654934,1.24306,0,9.610406
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.735662,55.51393,34.20936,1.866655,1.866655,0,-1,0,1.866655,146.5543,0,0,0,2.735662,1.9649,1.866655,0,0,3.950528,7.069798,0.7707624,0,0.7707624,10.98344,78.45296,0.145652,2.05332,2.188529,0,9.805461
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.132983,61.1018,35.75514,2.428885,2.428885,0,-1,0,2.428885,128.9885,0,0,0,3.132983,2.556721,2.428885,0,0,3.179766,7.763485,0.5762619,0,0.5762619,11.53013,82.35789,0.145616,2.671774,2.506387,0,10.89647
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.249505,64.12988,37.27925,0,0,0,-1,0,0,0,0.6460006,0,0,3.249505,0,0,0,0,2.603504,8.282121,2.603504,0,2.603504,14.00003,100,0.1454539,0,2.599604,0,11.53162
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.173785,65.15329,38.73835,1.776681,1.776681,0,-1,0,1.776681,178.6356,1.303594,0,0,3.173785,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1454539,1.95435,2.539028,0,13.79906
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.338765,68.76157,40.248,0.5686131,0.5686131,0,-1,0,0.5686131,587.177,2.740225,0,0,3.338765,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1454539,0.6254744,2.671012,0,13.96404
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.943929,56.43445,41.20148,0.6075032,0.6075032,0,-1,0,0.6075032,319.9866,1.304452,0,0,1.943929,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1454539,0.6682536,1.555143,0,12.5692
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.582401,45.80371,41.54819,0,0,0,-1,0,0,0,0.582401,0,0,0.582401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454539,0,0.4659209,0,11.20767
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,42.01048,42.01048,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1454539,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,41.6132,41.6132,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1454539,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,40.36358,40.36358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1454539,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,39.20786,39.20786,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1454539,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1454539,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,37.11311,37.11311,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1454539,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,36.13797,36.13797,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1454539,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,35.40842,35.40842,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1454539,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,34.78,34.78,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1454539,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,34.23103,34.23103,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1454539,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,33.68206,33.68206,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1454539,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,33.27756,33.27756,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1454539,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,32.93084,32.93084,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1454539,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,32.64914,32.64914,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1454539,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,32.40355,32.40355,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1454539,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,32.13628,32.13628,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1454539,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.374076,42.54087,32.70692,0.6957487,0.6957487,0,0,0,0.6957487,197.496,0,0,0,1.374076,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6417091,0,0.6417091,4.304494,30.74632,0.145414,0.7653236,1.099261,0,2.223821
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.807619,56.10349,34.15157,1.912373,1.912373,0,-1,0,1.912373,146.8134,0,0,0.2142438,2.807619,2.013024,1.912373,0,0,10.21999,1.427283,0.7945946,0,0.7945946,5.058313,36.13073,0.1453646,2.103611,2.246095,0,4.234902
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.140783,61.10824,35.69735,2.13537,2.13537,0,-1,0,2.13537,147.0838,0,0,0,3.140783,2.247758,2.13537,0,0,9.425395,2.142418,0.8930247,0,0.8930247,5.90551,42.18213,0.1453091,2.348907,2.512626,0,5.283201
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.257338,64.12953,37.21424,0.5771217,0.5771217,0,-1,0,0.5771217,564.4108,0,0,0,3.257338,0.6074966,0.5771217,0,0,8.532371,2.946141,2.649841,0,2.649841,8.419371,60.13824,0.1451448,0.6348339,2.60587,0,6.203478
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.181165,65.15775,38.68056,0.9376922,0.9376922,0,-1,0,0.9376922,339.2547,0,0,0,3.181165,0.9870444,0.9376922,0,0,5.88253,5.330997,2.19412,0,2.19412,10.5009,75.00625,0.145009,1.031461,2.544932,0,8.512162
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.916107,64.30919,40.183,2.66838,2.66838,0,-1,0,2.66838,109.2838,0,0,0,2.916107,2.808821,2.66838,0,0,3.68841,7.305706,0.1072853,0,0.1072853,10.60268,75.73325,0.1450024,2.935218,2.332885,0,10.22181
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.103562,57.77028,41.13647,1.673708,1.673708,0,-1,0,1.673708,125.6828,0,0,0,2.103562,1.761798,1.673708,0,0,3.581124,7.402262,0.3417645,0,0.3417645,10.9269,78.04914,0.1449813,1.841079,1.68285,0,9.505825
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5035629,45.14722,41.48318,1.494987,1.494987,0,-1,0,1.494987,33.68343,0,0,0,0.5035629,1.573671,1.494987,0,0,3.23936,7.70985,0,1.070108,-1.070108,9.798909,69.99207,0.1449813,1.644486,0.4028503,0,8.213413
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,41.97437,41.97437,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.428369,6.639742,0,1.027694,-1.027694,8.715624,62.25433,0.1449813,1.073941,0,0,6.639742
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,41.58431,41.58431,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.570251,5.612048,0,1.425274,-1.425274,7.213253,51.52314,0.1449813,1.489411,0,0,5.612048
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,40.32746,40.32746,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.153888,4.186775,0,3.505263,-3.505263,3.518382,25.13125,0.1449813,4.065201,0,0,4.186775
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04862,0.6815115,0,0,0,3.518382,25.13125,0.1449813,0,0,0,0.6815115
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,38.15326,38.15326,1.723084,0.6474358,0,-1,0,0.6474358,0,0,1.075648,1.247957,0,0.6815115,0.6474358,0,0,11.04862,0.6815115,0,0.6815115,-0.6815115,2.800006,20,0.1449813,1.895393,0,0,0.6815115
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,37.05532,37.05532,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,36.10186,36.10186,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,35.3723,35.3723,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,34.18769,34.18769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,33.63873,33.63873,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,33.23422,33.23422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,32.8875,32.8875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449813,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,32.6058,32.6058,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451243,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,32.36021,32.36021,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452369,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,32.10017,32.10017,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.145467,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.456699,43.15079,32.68525,0,0,0,0,0,0,0,0,0,0,1.456699,0,0,0,0,2.03261,8.795925,1.456699,0,1.456699,13.45367,96.09747,0.1453771,0,1.16536,0,10.25263
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.829497,56.22815,34.08657,1.264287,1.264287,0,-1,0,1.264287,223.8019,0.9227586,0,0,2.829497,1.330828,1.264287,0,0,0.5759102,10.10696,0.5759102,0,0.5759102,14.00003,100,0.1453416,1.390715,2.263597,0,12.93645
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.148829,61.10836,35.63234,1.314653,1.314653,0,-1,0,1.314653,239.518,1.764984,0,0,3.148829,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1453416,1.446118,2.519063,0,13.7741
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.264644,64.15946,37.17812,0.5390232,0.5390232,0,-1,0,0.5390232,605.6592,2.697251,0,0,3.264644,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1453416,0.5929255,2.611715,0,13.88992
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.188285,65.17736,38.63722,1.657418,1.657418,0,-1,0,1.657418,192.3645,1.443634,0,0,3.188285,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1453416,1.82316,2.550628,0,13.81356
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.922728,64.32298,40.13966,2.27559,2.27559,0,-1,0,2.27559,128.4382,0.5273696,0,0,2.922728,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1453416,2.50315,2.338182,0,13.548
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.173582,58.38119,41.12202,0.2178352,0.2178352,0,-1,0,0.2178352,997.8106,1.944282,0,0,2.173582,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1453416,0.2396187,1.738866,0,12.79886
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.560344,45.53436,41.44707,1.816943,1.816943,0,-1,0,1.816943,30.83994,0,0,0,0.560344,1.912571,1.816943,0,0,0,10.62527,0,1.352227,-1.352227,12.57466,89.81879,0.1453416,1.998637,0.4482752,0,11.18562
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502475,9.273047,0,0,0,12.57466,89.81879,0.1453416,0,0,0,9.273047
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,41.54819,41.54819,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.502475,9.273047,0,0.8233154,-0.8233154,11.7068,83.61987,0.1453416,0.8603646,0,0,9.273047
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,40.30579,40.30579,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.41727,8.449732,0,1.628507,-1.628507,9.990208,71.35848,0.1453416,1.70179,0,0,8.449732
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.226722,6.821224,0,0,0,9.990208,71.35848,0.1453416,0,0,0,6.821224
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,38.15326,38.15326,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.226722,6.821224,0,0.4748193,-0.4748193,9.489704,67.78346,0.1453416,0.4961862,0,0,6.821224
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,37.05532,37.05532,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.754299,6.346405,0,1.15838,-1.15838,8.268663,59.06176,0.1453416,1.210508,0,0,6.346405
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,36.08018,36.08018,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.041389,5.188025,0,0.3759135,-0.3759135,7.872416,56.23143,0.1453416,0.3928296,0,0,5.188025
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,35.3723,35.3723,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.45907,4.812111,0,0.03026342,-0.03026342,7.840516,56.00357,0.1453416,0.03162528,0,0,4.812111
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,34.73666,34.73666,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.492696,4.781847,0,0.1490844,-0.1490844,7.683367,54.88108,0.1453416,0.1557932,0,0,4.781847
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,34.18769,34.18769,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.658345,4.632763,0,0.9233686,-0.9233686,6.710051,47.92884,0.1453416,0.9649202,0,0,4.632763
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,33.62428,33.62428,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.68431,3.709395,0,0.2203115,-0.2203115,6.477822,46.27007,0.1453416,0.2302255,0,0,3.709395
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,33.23422,33.23422,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.929101,3.489083,0,0.4593834,-0.4593834,5.993589,42.81127,0.1453416,0.4800557,0,0,3.489083
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.439528,3.0297,0,0,0,5.993589,42.81127,0.1453416,0,0,0,3.0297
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,32.56246,32.56246,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.439528,3.0297,0,0.09017198,-0.09017198,5.89854,42.13234,0.1453416,0.09422972,0,0,3.0297
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,32.33854,32.33854,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.539719,2.939528,0,0.4366178,-0.4366178,5.438304,38.84496,0.1453416,0.4562656,0,0,2.939528
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,32.0785,32.0785,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.024849,2.50291,0,0.3240218,-0.3240218,5.096756,36.40532,0.1453416,0.3386028,0,0,2.50291
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.540551,43.77547,32.66358,1.63898,1.63898,0,0,0,1.63898,93.99454,0,0,0,1.540551,1.725242,1.63898,0,0,9.384873,2.178888,0,0.1846904,-0.1846904,4.902075,35.01475,0.1453416,1.802878,1.232441,0,3.71944
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.836766,56.27806,34.07212,0.8590917,0.8590917,0,-1,0,0.8590917,330.2052,0,0,0,2.836766,0.9043071,0.8590917,0,0,9.590085,1.994198,1.932459,0,1.932459,6.735366,48.10966,0.1452225,0.9450009,2.269413,0,4.830964
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.156124,61.15373,35.61067,0.8858473,0.8858473,0,-1,0,0.8858473,356.2831,0,0,0,3.156124,0.9324709,0.8858473,0,0,7.657626,3.733411,2.223653,0,2.223653,8.844909,63.17779,0.1450858,0.9744321,2.524899,0,6.889534
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.272164,64.18269,37.13478,0.2806181,0.2806181,0,-1,0,0.2806181,1166.056,0,0,0,3.272164,0.2953875,0.2806181,0,0,5.433973,5.734698,2.976776,0,2.976776,11.66893,83.3493,0.1449032,0.30868,2.617731,0,9.006863
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.194844,65.22682,38.62277,0.8397779,0.8397779,0,-1,0,0.8397779,380.4392,0,0,0,3.194844,0.8839768,0.8397779,0,0,2.457197,8.413797,2.310868,0,2.310868,13.86121,99.00843,0.1447617,0.9237558,2.555876,0,11.60864
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.928802,64.36616,40.12521,0.3901352,0.3901352,0,-1,0,0.3901352,750.7145,2.371804,0,0,2.928802,0.4106686,0.3901352,0,0,0.1463292,10.49358,0.1463292,0,0.1463292,14.00003,100,0.1447528,0.4291487,2.343041,0,13.42238
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.244487,58.97309,41.07868,0.8862828,0.8862828,0,-1,0,0.8862828,253.2472,1.311557,0,0,2.244487,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1447528,0.9749111,1.795589,0,12.86976
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6206244,45.94258,41.40373,0.1663968,0.1663968,0,-1,0,0.1663968,372.9785,0.4454698,0,0,0.6206244,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1447528,0.1830365,0.4964995,0,11.2459
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,41.85157,41.85157,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1447528,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,41.50485,41.50485,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1447528,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,40.26245,40.26245,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1447528,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,39.15007,39.15007,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1447528,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,38.15326,38.15326,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1447528,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,37.05532,37.05532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1447528,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,36.05851,36.05851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1447528,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1447528,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,34.72221,34.72221,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1447528,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1447528,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,33.58094,33.58094,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1447528,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,33.1981,33.1981,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1447528,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,32.85139,32.85139,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1447528,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,32.56246,32.56246,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1447528,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,32.32409,32.32409,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1447528,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,32.0785,32.0785,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1447528,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.625501,44.42206,32.64914,3.654488,3.654488,5,0,1.53,3.654488,44.47959,0,0,0,1.625501,0,0,1.345512,1.278237,10.56048,1.12084,2.903738,0,2.903738,6.736203,48.11564,0.1449452,4.019937,1.300401,5,2.746342
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.843905,56.34383,34.07212,2.142298,2.142298,0,-1,0,2.142298,132.7502,0,0,0,2.843905,2.255051,2.142298,0,0,7.656744,3.734205,0.5888541,0,0.5888541,7.294839,52.10589,0.1449092,2.356528,2.275124,0,6.578109
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.163083,61.22218,35.61067,2.048124,2.048124,0,-1,0,2.048124,154.4381,0,0,0,3.163083,2.15592,2.048124,0,0,7.06789,4.264173,1.007163,0,1.007163,8.250318,58.93072,0.1448477,2.252936,2.530466,0,7.427256
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.278387,64.27304,37.15645,0,0,0,-1,0,0,0,0,0,0,3.278387,0,0,0,0,6.060727,5.17062,3.278387,0,3.278387,11.36047,81.14604,0.1446478,0,2.62271,0,8.449007
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.201128,65.29132,38.62277,1.175868,1.175868,0,-1,0,1.175868,272.2354,0,0,0,3.201128,1.237756,1.175868,0,0,2.78234,8.121168,1.963373,0,1.963373,13.22309,94.45043,0.1445283,1.293455,2.560903,0,11.3223
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.934588,64.42393,40.12521,1.002849,1.002849,0,-1,0,1.002849,292.6252,1.05999,0,0,2.934588,1.05563,1.002849,0,0,0.8189675,9.888204,0.8189675,0,0.8189675,14.00003,100,0.1444785,1.103134,2.347671,0,12.82279
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.315546,59.59708,41.05701,0.7572996,0.7572996,0,-1,0,0.7572996,305.7635,1.518389,0,0,2.315546,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1444785,0.8330296,1.852437,0,12.94082
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.684316,46.40149,41.38206,1.773792,1.773792,0,-1,0,1.773792,38.57928,2.220446E-16,0,0,0.684316,1.867149,1.773792,0,0,0,10.62527,0,1.182833,-1.182833,12.75321,91.09419,0.1444785,1.951171,0.5474529,0,11.30959
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,41.85157,41.85157,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.314259,9.442441,0,0.6154738,-0.6154738,12.10445,86.46015,0.1444785,0.6431701,0,0,9.442441
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,41.46151,41.46151,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.998119,8.826967,0,2.317685,-2.317685,9.661392,69.0098,0.1444785,2.42198,0,0,8.826967
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,40.248,40.248,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.573324,6.509283,0,2.50553,-2.50553,7.020332,50.14513,0.1444785,2.618278,0,0,6.509283
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,39.10673,39.10673,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.357246,4.003753,0,0.942137,-0.942137,6.027232,43.05157,0.1444785,0.9845331,0,0,4.003753
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,38.10992,38.10992,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.404064,3.061616,0,1.704144,-1.704144,4.230906,30.2207,0.1444785,1.780831,0,0,3.061616
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,37.01199,37.01199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29756,1.357472,0,0,0,4.230906,30.2207,0.1444785,0,0,0,1.357472
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,36.03685,36.03685,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.29756,1.357472,0,0.003942357,-0.003942357,4.226751,30.19102,0.1444785,0.004119764,0,0,1.357472
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,35.3073,35.3073,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.30194,1.353529,0,0.01035789,-0.01035789,4.215833,30.11303,0.1444785,0.010824,0,0,1.353529
