Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,34.67887,34.67887,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.31345,1.343171,0,0.3181364,-0.3181364,3.880487,27.71771,0.1444785,0.3324526,0,0,1.343171
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,34.12991,34.12991,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.66693,1.025035,0,0.01390086,-0.01390086,3.865835,27.61305,0.1444785,0.0145264,0,0,1.025035
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,33.55927,33.55927,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.68238,1.011134,0,0.532856,-0.532856,3.304155,23.60106,0.1444785,0.5568345,0,0,1.011134
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,33.17643,33.17643,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.27444,0.4782782,0,0.3598401,-0.3598401,2.92485,20.89175,0.1444785,0.3760329,0,0,0.4782782
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,32.82972,32.82972,0.4092902,0.1125162,0,-1,0,0.1125162,0,0,0.296774,0.337703,0,0.1184381,0.1125162,0,0,11.67426,0.1184381,0,0.1184381,-0.1184381,2.800006,20,0.1444785,0.4502192,0,0,0.1184381
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,32.54801,32.54801,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446001,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,32.30242,32.30242,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447829,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,32.05683,32.05683,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450105,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.711611,45.07585,32.62747,0,0,0,0,0,0,0,0,0,0,1.711611,0,0,0,0,1.81586,8.991,1.711611,0,1.711611,13.90113,99.29357,0.1449067,0,1.369289,0,10.70261
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.851903,56.36655,34.02878,0.4016688,0.4016688,0,-1,0,0.4016688,710.0135,2.324844,0,0,2.851903,0.4228092,0.4016688,0,0,0.1042495,10.53145,0.1042495,0,0.1042495,14.00003,100,0.1449003,0.4418356,2.281522,0,13.38335
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.987753,69.93568,35.589,2.296983,2.296983,0,-1,0,2.296983,173.6083,1.569876,0,0,3.987753,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1449003,2.526681,3.190202,0,14.61303
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.186146,74.39146,37.13478,0.8849375,0.8849375,0,-1,0,0.8849375,473.0443,3.254633,0,0,4.186146,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1449003,0.9734312,3.348917,0,14.81142
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.207871,65.33387,38.6011,0.08446596,0.08446596,0,-1,0,0.08446596,3797.827,3.118959,0,0,3.207871,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1449003,0.09291255,2.566297,0,13.83315
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.940755,64.45942,40.10354,2.829569,2.829569,0,-1,0,2.829569,103.9295,0,0,0,2.940755,2.978493,2.829569,0,0,0,10.62527,0,0.03773795,-0.03773795,13.96025,99.71587,0.1449003,3.112525,2.352604,0,13.56603
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.387315,60.20898,41.01367,1.803407,1.803407,0,-1,0,1.803407,132.378,0.4470598,0,0,2.387315,1.898324,1.803407,0,0,0.04193106,10.58754,0.04193106,0,0.04193106,14.00003,100,0.1448978,1.983748,1.909852,0,12.97485
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7515835,46.86813,41.33872,1.0313,1.0313,0,-1,0,1.0313,72.8773,0,0,0,0.7515835,1.085579,1.0313,0,0,0,10.62527,0,0.3339954,-0.3339954,13.64797,97.48528,0.1448978,1.13443,0.6012668,0,11.37686
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,41.80823,41.80823,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.371106,10.29128,0,1.131396,-1.131396,12.45537,88.96675,0.1448978,1.182309,0,0,10.29128
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,41.4254,41.4254,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.628213,9.159883,0,2.173108,-2.173108,10.16471,72.60495,0.1448978,2.270898,0,0,9.159883
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,40.20467,40.20467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042777,6.986775,0,0,0,10.16471,72.60495,0.1448978,0,0,0,6.986775
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,39.08506,39.08506,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.042777,6.986775,0,0.1335884,-0.1335884,10.0239,71.59913,0.1448978,0.1395999,0,0,6.986775
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,38.0738,38.0738,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.191209,6.853186,0,3.505263,-3.505263,6.329027,45.20724,0.1448978,3.783091,0,0,6.853186
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,36.97587,36.97587,5.233407,3.180527,0,-1,0,3.180527,0,0,2.05288,2.576221,0,3.347923,3.180527,0,0,8.085945,3.347923,0,3.347923,-3.347923,2.800006,20,0.1448978,5.756748,0,0,3.347923
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,36.00073,36.00073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,35.26396,35.26396,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,34.63553,34.63553,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,34.08657,34.08657,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,33.50148,33.50148,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,32.80805,32.80805,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448978,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,32.50467,32.50467,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449931,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,32.28075,32.28075,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451915,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,32.03516,32.03516,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1453022,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.798531,45.7659,32.62747,2.371139,2.371139,0,0,0,2.371139,75.85091,0,0,0,1.798531,2.495936,2.371139,0,0,1.81586,8.991,0,0.6974051,-0.6974051,11.54222,82.44428,0.1453022,2.608253,1.438825,0,10.78953
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.859638,56.41241,34.00711,0.7988987,0.7988987,0,-1,0,0.7988987,357.9476,0,0,0,2.859638,0.840946,0.7988987,0,0,2.590755,8.293595,2.018692,0,2.018692,13.45732,96.12354,0.14518,0.8787886,2.287711,0,11.15323
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.17796,61.32483,35.57455,0,0,0,-1,0,0,0,2.605898,0,0,3.17796,0,0,0,0,0.5720623,10.11042,0.5720623,0,0.5720623,14.00003,100,0.1451454,0,2.542368,0,13.28838
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.292785,64.36677,37.11311,2.64028,2.64028,0,-1,0,2.64028,124.7135,0.5135424,0,0,3.292785,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1451454,2.904308,2.634228,0,13.91806
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.214623,65.37658,38.57943,0,0,0,-1,0,0,0,3.214623,0,0,3.214623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451454,0,2.571699,0,13.8399
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.947301,64.47255,40.0602,3.551263,3.33,0,-1,0,3.33,88.50753,0,0.221263,0.5763893,2.947301,3.505263,3.33,0,0,0,10.62527,0,0.5579624,-0.5579624,13.41188,95.79898,0.1451454,3.906389,2.357841,0,13.57257
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.459333,60.83793,40.97755,0,0,0,-1,0,0,0,1.839375,0,0,2.459333,0,0,0,0,0.6199583,10.06731,0.6199583,0,0.6199583,14.00003,100,0.145108,0,1.967466,0,12.52664
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8224152,47.3503,41.28093,0.801477,0.801477,0,-1,0,0.801477,102.6124,0,0,0,0.8224152,0.84366,0.801477,0,0,0,10.62527,0,0.02124484,-0.02124484,13.97763,99.84004,0.145108,0.8816247,0.6579321,0,11.44769
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,41.72878,41.72878,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.02360538,10.60403,0,2.185197,-2.185197,11.67423,83.38722,0.145108,2.28353,0,0,10.60403
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,41.36039,41.36039,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.451602,8.418833,0,1.163023,-1.163023,10.4483,74.63057,0.145108,1.215359,0,0,8.418833
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,40.16133,40.16133,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.743849,7.25581,0,2.488015,-2.488015,7.825702,55.89776,0.145108,2.599976,0,0,7.25581
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,39.04894,39.04894,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.508311,4.767794,0,2.008566,-2.008566,5.708488,40.77483,0.145108,2.098952,0,0,4.767794
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.740051,2.759228,0,0,0,5.708488,40.77483,0.145108,0,0,0,2.759228
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,36.93253,36.93253,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.740051,2.759228,0,2.341722,-2.341722,3.240096,23.14349,0.145108,2.4471,0,0,2.759228
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,35.95739,35.95739,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.01466784,0,0.3935871,0.3739077,0,0,11.34196,0.4175059,0,0.3935871,-0.3935871,2.825218,20.18009,0.145108,0.4112985,0,0,0.4175059
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,35.20617,35.20617,0.3952546,0.02272293,0,-1,0,0.02272293,0,0,0.3725317,0.4120572,0,0.02391887,0.02272293,0,0,11.77928,0.02391887,0,0.02391887,-0.02391887,2.800006,20,0.145108,0.4347801,0,0,0.02391887
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,34.59941,34.59941,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145108,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,34.05045,34.05045,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145108,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,33.47981,33.47981,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145108,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,33.11143,33.11143,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145108,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,32.78638,32.78638,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145108,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,32.483,32.483,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452011,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,32.25908,32.25908,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453665,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,32.01349,32.01349,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1455824,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.88662,46.44823,32.6058,1.437392,1.437392,0,0,0,1.437392,131.253,0,0,0,1.88662,1.513044,1.437392,0,0,2.151141,8.689247,0.3735759,0,0.3735759,12.31368,87.95469,0.1455599,1.581131,1.509296,0,10.57587
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.476738,62.33297,33.96377,1.164602,1.164602,0,-1,0,1.164602,298.5344,0.4732755,0,0,3.476738,1.225897,1.164602,0,0,1.777565,9.025465,1.777565,0,1.777565,14.00003,100,0.1454527,1.281062,2.78139,0,12.5022
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.004052,70.0459,35.53122,2.305753,2.305753,0,-1,0,2.305753,173.6548,1.576943,0,0,4.004052,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1454527,2.536329,3.203241,0,14.62933
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.299895,64.42175,37.09866,1.400189,1.400189,0,-1,0,1.400189,235.6749,1.826011,0,0,3.299895,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1454527,1.540208,2.639916,0,13.92517
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.221381,65.41938,38.55776,2.781026,2.781026,0,-1,0,2.781026,115.8342,0.2939847,0,0,3.221381,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1454527,3.059129,2.577105,0,13.84665
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.953409,64.5075,40.03853,0.9496624,0.9496624,0,-1,0,0.9496624,310.9956,1.953764,0,0,2.953409,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1454527,1.044629,2.362727,0,13.57868
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.507589,61.2408,40.93422,0,0,0,-1,0,0,0,2.507589,0,0,2.507589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454527,0,2.006071,0,13.13286
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8966697,47.87755,41.23759,1.114518,1.114518,0,-1,0,1.114518,80.45361,0,0,0,0.8966697,1.173176,1.114518,0,0,0,10.62527,0,0.2765067,-0.2765067,13.70856,97.91812,0.1454527,1.225969,0.7173358,0,11.52194
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,41.68544,41.68544,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3072296,10.34877,0,1.334656,-1.334656,12.30171,87.8692,0.1454527,1.394716,0,0,10.34877
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,41.32427,41.32427,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.790181,9.014112,0,2.942738,-2.942738,9.199796,65.71269,0.1454527,3.075161,0,0,9.014112
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,40.12521,40.12521,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.059889,6.071373,0,3.505263,-3.505263,5.504923,39.3208,0.1454527,4.936818,0,0,6.071373
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,39.02728,39.02728,3.192141,2.437805,0,-1,0,2.437805,0,0,0.7543358,1.07355,0,2.566111,2.437805,0,0,8.954626,2.566111,0,2.566111,-2.566111,2.800006,20,0.1454527,3.511355,0,0,2.566111
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,38.0088,38.0088,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,36.88919,36.88919,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,35.91405,35.91405,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,35.16283,35.16283,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,34.00711,34.00711,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,33.45814,33.45814,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,33.09698,33.09698,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,32.75026,32.75026,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,32.46133,32.46133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454527,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,32.23741,32.23741,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455966,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,31.99904,31.99904,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1458291,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.975601,47.14458,32.58413,0.4235693,0.4235693,3.854818,0,1.217365,0.4235693,466.4176,0,0,0,1.975601,0,0,3.431249,3.259686,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1458401,0.4659262,1.580481,5,7.889117
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.875421,56.50715,33.96377,2.492134,2.492134,0,-1,0,2.492134,115.3799,0.252122,0,0,2.875421,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,2.741347,2.300336,0,13.5007
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.193279,61.42327,35.53122,0.7513559,0.7513559,0,-1,0,0.7513559,425.0022,2.402378,0,0,3.193279,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,0.8264915,2.554623,0,13.81855
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.30719,64.46974,37.077,0.01892982,0.01892982,0,-1,0,0.01892982,17470.79,3.287264,0,0,3.30719,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,0.02082281,2.645752,0,13.93246
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.228137,65.46222,38.53609,2.425416,2.425416,0,-1,0,2.425416,133.0962,0.6750674,0,0,3.228137,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,2.667958,2.58251,0,13.85341
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.959343,64.54947,40.02409,1.955643,1.955643,0,-1,0,1.955643,151.3233,0.9007718,0,0,2.959343,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,2.151207,2.367475,0,13.58462
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.513113,61.25083,40.8981,1.530738,1.530738,0,-1,0,1.530738,164.1765,0.9018095,0,0,2.513113,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1458401,1.683812,2.01049,0,13.13839
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9743452,48.44313,41.20148,1.707815,1.707815,0,-1,0,1.707815,57.05215,0,2.220446E-16,0,0.9743452,1.7977,1.707815,0,0,0,10.62527,0,0.8233548,-0.8233548,13.13214,93.80078,0.1458401,1.878596,0.7794762,0,11.59962
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,41.64932,41.64932,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9148386,9.801919,0,1.070351,-1.070351,12.00389,85.74187,0.1458401,1.118517,0,0,9.801919
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,41.32427,41.32427,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.104118,8.731568,0,2.52264,-2.52264,9.34479,66.74837,0.1458401,2.636158,0,0,8.731568
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,40.10354,40.10354,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.907051,6.208929,0,1.761006,-1.761006,7.488528,53.48938,0.1458401,1.840251,0,0,6.208929
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,39.0056,39.0056,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.863724,4.447923,0,2.434913,-2.434913,4.921905,35.15639,0.1458401,2.544484,0,0,4.447923
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,38.0088,38.0088,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.569182,2.01301,0,1.593407,-1.593407,3.242306,23.15928,0.1458401,1.66511,0,0,2.01301
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,36.88919,36.88919,1.16973,0.3986226,0,-1,0,0.3986226,0,0,0.7711072,0.8880802,0,0.4196027,0.3986226,0,0,11.33963,0.4196027,0,0.4196027,-0.4196027,2.800006,20,0.1458401,1.286703,0,0,0.4196027
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,35.8996,35.8996,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,35.16283,35.16283,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,34.57775,34.57775,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,34.00711,34.00711,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,33.43647,33.43647,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,33.09698,33.09698,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,32.75026,32.75026,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458401,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,32.42522,32.42522,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459372,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,32.22296,32.22296,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460707,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4085717,34.76374,31.97737,2.897071,2.897071,5,0,1.53,2.897071,14.10292,0,0,0,0.4085717,0,0,2.102929,1.997783,5.14586,5.994,2.406354,0,2.406354,11.4011,81.4363,0.1462366,3.186778,0.3268573,5,6.402572
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.065403,47.85479,32.56246,2.319927,2.319927,0,0,0,2.319927,89.02882,0,0,0,2.065403,2.442028,2.319927,0,0,2.739506,8.159719,0,0.3766247,-0.3766247,11.00411,78.60061,0.1462366,2.551919,1.652323,0,10.22512
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.883709,56.54122,33.92765,1.492473,1.492473,0,-1,0,1.492473,193.2168,0,0,0,2.883709,1.571024,1.492473,0,0,3.157978,7.783094,1.312685,0,1.312685,12.24943,87.49575,0.1461578,1.64172,2.306967,0,10.6668
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.201469,61.45141,35.48788,0.8108767,0.8108767,0,-1,0,0.8108767,394.8158,0.5026224,0,0,3.201469,0.8535544,0.8108767,0,0,1.845293,8.964511,1.845293,0,1.845293,14.00003,100,0.1460472,0.8919644,2.561176,0,12.16598
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.315429,64.47375,37.01199,0.7933748,0.7933748,0,-1,0,0.7933748,417.8894,2.480298,0,0,3.315429,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1460472,0.8727123,2.652344,0,13.9407
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.235637,65.46811,38.47831,1.942645,1.942645,0,-1,0,1.942645,166.5583,1.190747,0,0,3.235637,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1460472,2.13691,2.588509,0,13.86091
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.96578,64.56157,39.98075,0.6793653,0.6793653,0,-1,0,0.6793653,436.5515,2.250658,0,0,2.96578,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1460472,0.7473018,2.372624,0,13.59105
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.518661,61.25269,40.85476,0.311356,0.311356,0,-1,0,0.311356,808.9329,2.190918,0,0,2.518661,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1460472,0.3424916,2.014929,0,13.14394
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.055485,49.03299,41.15814,0.1203334,0.1203334,0,-1,0,0.1203334,877.1344,0.9288186,0,0,1.055485,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1460472,0.1323667,0.8443883,0,11.68076
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,41.6132,41.6132,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1460472,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,41.23759,41.23759,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1460472,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,40.03853,40.03853,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1460472,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,38.94782,38.94782,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1460472,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,37.95101,37.95101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,36.85307,36.85307,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,35.14838,35.14838,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,34.53441,34.53441,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,33.98544,33.98544,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,33.42202,33.42202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,33.07531,33.07531,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,32.72859,32.72859,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460472,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,32.22296,32.22296,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461585,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3881814,34.62241,31.97737,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,74.29567,0,0,0,0.3881814,0,0,3.505263,3.33,8.475861,2.997,3.718181,0,3.718181,9.486498,67.76056,0.1462809,0.57473,0.3105451,5,3.385181
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.155865,48.58599,32.54801,0.09405333,0.09405333,2.832805,0,0.9383557,0.09405333,2292.173,0,0,0,2.155865,0,0,2.738751,2.601814,4.757679,6.343363,4.757679,0,4.757679,14.00003,100,0.1461928,0.1034587,1.724692,5,8.499228
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.891837,56.5909,33.90598,1.719443,1.719443,0,-1,0,1.719443,168.1845,1.081897,0,0,2.891837,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,1.891387,2.313469,0,13.51711
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.209575,61.48755,35.45176,1.633943,1.633943,0,-1,0,1.633943,196.4313,1.489635,0,0,3.209575,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,1.797337,2.56766,0,13.83485
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.322319,64.54456,37.01199,0,0,0,-1,0,0,0,3.322319,0,0,3.322319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,0,2.657855,0,13.94759
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.241927,65.53301,38.47831,2.960953,2.960953,0,-1,0,2.960953,109.4893,0.1251341,0,0,3.241927,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,3.257048,2.593541,0,13.8672
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.971761,64.59534,39.95908,0,0,0,-1,0,0,0,2.971761,0,0,2.971761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,0,2.377409,0,13.59704
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.524119,61.25369,40.81142,0,0,0,-1,0,0,0,2.524119,0,0,2.524119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461928,0,2.019295,0,13.14939
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.138406,49.64977,41.12202,2.267259,2.267259,0,-1,0,2.267259,50.21068,0,0,0,1.138406,2.386588,2.267259,0,0,0,10.62527,0,1.248182,-1.248182,12.68433,90.60217,0.1461928,2.493985,0.9107249,0,11.76368
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,41.56264,41.56264,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.386869,9.377092,0,2.094926,-2.094926,10.47608,74.82901,0.1461928,2.189197,0,0,9.377092
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714565,7.282166,0,0,0,10.47608,74.82901,0.1461928,0,0,0,7.282166
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,40.00241,40.00241,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.714565,7.282166,0,1.591519,-1.591519,8.798474,62.84612,0.1461928,1.663138,0,0,7.282166
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,38.92615,38.92615,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.482919,5.690647,0,2.87372,-2.87372,5.769307,41.20926,0.1461928,3.003037,0,0,5.690647
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,37.92934,37.92934,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.675941,2.816927,0,0.07279117,-0.07279117,5.692578,40.66119,0.1461928,0.07606678,0,0,2.816927
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,36.80973,36.80973,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.756821,2.744136,0,1.334282,-1.334282,4.286122,30.6151,0.1461928,1.394325,0,0,2.744136
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,35.81292,35.81292,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.23936,1.409854,0,0.1045216,-0.1045216,4.175946,29.82813,0.1461928,0.1092251,0,0,1.409854
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,35.08337,35.08337,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.35549,1.305332,0,0.4959816,-0.4959816,3.653136,26.09378,0.1461928,0.5183008,0,0,1.305332
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,34.49829,34.49829,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.90658,0.8093505,0,0.2246493,-0.2246493,3.416335,24.40234,0.1461928,0.2347585,0,0,0.8093505
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,33.94932,33.94932,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.15619,0.5847012,0,0.009770138,-0.009770138,3.406036,24.32878,0.1461928,0.01020979,0,0,0.5847012
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,33.40036,33.40036,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.03418773,0,0.5553802,0.5276112,0,0,11.16705,0.5749311,0,0.5553802,-0.5553802,2.820614,20.1472,0.1461928,0.5803723,0,0,0.5749311
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,33.05364,33.05364,0.1863565,0.01857338,0,-1,0,0.01857338,0,0,0.1677831,0.1864187,0,0.01955093,0.01857338,0,0,11.78414,0.01955093,0,0.01955093,-0.01955093,2.800006,20,0.1461928,0.2049921,0,0,0.01955093
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,32.70692,32.70692,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461928,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,32.40355,32.40355,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463254,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,32.20129,32.20129,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146453,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4631829,35.14351,31.97737,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,158.6103,0,0,0,0.4631829,0,0,3.505263,3.33,5.14586,5.994,3.793183,0,3.793183,12.71677,90.83386,0.1465413,0.3212283,0.3705463,5,6.457183
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.246806,49.34533,32.54801,1.57638,1.57638,0,0,0,1.57638,142.5295,0,0,0,2.246806,1.659348,1.57638,0,0,1.352677,9.407865,0.587459,0,0.587459,13.27408,94.81465,0.1465063,1.734018,1.797445,0,11.65467
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.900049,56.64143,33.88432,0.8791503,0.8791503,0,-1,0,0.8791503,329.8695,1.209409,0,0,2.900049,0.9254214,0.8791503,0,0,0.7652183,9.936578,0.7652183,0,0.7652183,14.00003,100,0.1464608,0.9670654,2.320039,0,12.83663
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.217444,61.53903,35.43009,0.08839473,0.08839473,0,-1,0,0.08839473,3639.859,3.124397,0,0,3.217444,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,0.0972342,2.573955,0,13.84272
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.32953,64.60082,36.99754,2.396962,2.396962,0,-1,0,2.396962,138.9062,0.8064118,0,0,3.32953,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,2.636659,2.663624,0,13.9548
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.248649,65.57564,38.45664,0.6121459,0.6121459,0,-1,0,0.6121459,530.6984,2.604285,0,0,3.248649,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,0.6733605,2.598919,0,13.87392
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.97769,64.62862,39.93741,0.9565322,0.9565322,0,-1,0,0.9565322,311.3005,1.970814,0,0,2.97769,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,1.052186,2.382152,0,13.60296
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.529142,61.27585,40.78975,1.465678,1.465678,0,-1,0,1.465678,172.5579,0.9863235,0,0,2.529142,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,1.612245,2.023314,0,13.15442
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.221662,50.26711,41.07868,0.3232868,0.3232868,0,-1,0,0.3232868,377.8879,0.8813601,0,0,1.221662,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1464608,0.3556155,0.9773296,0,11.84694
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,41.52652,41.52652,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1464608,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,41.15814,41.15814,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1464608,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,39.93741,39.93741,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1464608,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,38.86114,38.86114,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1464608,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,37.87155,37.87155,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1464608,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,36.77362,36.77362,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,35.77681,35.77681,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,35.06171,35.06171,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,34.47662,34.47662,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,33.90598,33.90598,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,33.03197,33.03197,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,32.70692,32.70692,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464608,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,32.38187,32.38187,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465787,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,32.17962,32.17962,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1466662,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.583339,35.96321,31.9557,0,0,3.505263,0,1.121937,0,0,0,0,0,0.583339,0,0,3.505263,3.33,5.14586,5.994,3.913339,0,3.913339,12.83076,91.64807,0.1467107,0,0.4666712,5,6.577339
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.338619,50.09599,32.52634,1.874075,1.874075,0,0,0,1.874075,124.7879,0,0,0,2.338619,1.972711,1.874075,0,0,1.232521,9.516006,0.3659078,0,0.3659078,13.17789,94.12757,0.146689,2.061483,1.870895,0,11.85462
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.908341,56.69275,33.86264,2.649263,2.649263,0,-1,0,2.649263,109.7792,0,0,0,2.908341,2.788698,2.649263,0,0,0.8666134,9.845323,0.119643,0,0.119643,13.29139,94.93831,0.1466819,2.91419,2.326673,0,12.75366
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.225358,61.59103,35.40842,1.776229,1.776229,0,-1,0,1.776229,181.5846,0.608673,0,0,3.225358,1.869715,1.776229,0,0,0.7469704,9.953001,0.7469704,0,0.7469704,14.00003,100,0.1466376,1.953852,2.580286,0,13.17836
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.336905,64.64986,36.97587,0.9183813,0.9183813,0,-1,0,0.9183813,363.3464,2.370188,0,0,3.336905,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1466376,1.010219,2.669524,0,13.96218
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.255348,65.61806,38.43497,2.828273,2.828273,0,-1,0,2.828273,115.1002,0.2782187,0,0,3.255348,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1466376,3.1111,2.604279,0,13.88062
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.983425,64.66872,39.92296,0.3683274,0.3683274,0,-1,0,0.3683274,809.9929,2.595712,0,0,2.983425,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1466376,0.4051601,2.38674,0,13.6087
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.533953,61.30443,40.7753,0.6114709,0.6114709,0,-1,0,0.6114709,414.4028,1.890299,0,0,2.533953,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1466376,0.672618,2.027162,0,13.15923
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.304998,50.91397,41.05701,1.382061,1.382061,0,-1,0,1.382061,94.42402,0,0,0,1.304998,1.454801,1.382061,0,0,0,10.62527,0,0.1498035,-0.1498035,13.84212,98.87209,0.1466376,1.520267,1.043998,0,11.93027
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,41.50485,41.50485,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1664484,10.47547,0,1.136675,-1.136675,12.64396,90.31383,0.1466376,1.187825,0,0,10.47547
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,41.15814,41.15814,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.42942,9.338796,0,3.31471,-3.31471,9.14995,65.35665,0.1466376,3.463872,0,0,9.338796
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,39.93741,39.93741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112432,6.024086,0,0,0,9.14995,65.35665,0.1466376,0,0,0,6.024086
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,38.86114,38.86114,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.112432,6.024086,0,1.697573,-1.697573,7.36055,52.57525,0.1466376,1.773964,0,0,6.024086
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,37.886,37.886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.998624,4.326513,0,0,0,7.36055,52.57525,0.1466376,0,0,0,4.326513
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,36.77362,36.77362,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,6.998624,4.326513,0,1.902395,-1.902395,5.35525,38.25171,0.1466376,1.988003,0,0,4.326513
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.112396,2.424118,0,0,0,5.35525,38.25171,0.1466376,0,0,0,2.424118
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,35.04726,35.04726,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.112396,2.424118,0,0.2806333,-0.2806333,5.059437,36.13876,0.1466376,0.2932618,0,0,2.424118
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,34.47662,34.47662,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.424211,2.143485,0,0.3135988,-0.3135988,4.728875,33.77761,0.1466376,0.3277107,0,0,2.143485
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,33.92765,33.92765,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.772654,1.829886,0,0.3988225,-0.3988225,4.308479,30.77479,0.1466376,0.4167694,0,0,1.829886
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,33.37868,33.37868,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.21579,1.431063,0,0.1504531,-0.1504531,4.149887,29.64199,0.1466376,0.1572235,0,0,1.431063
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38296,1.28061,0,0,0,4.149887,29.64199,0.1466376,0,0,0,1.28061
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38296,1.28061,0,0,0,4.149887,29.64199,0.1466376,0,0,0,1.28061
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,32.38187,32.38187,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.38296,1.28061,0,0.1470683,-0.1470683,3.994864,28.53468,0.1466376,0.1536863,0,0,1.28061
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,32.17962,32.17962,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.54637,1.133542,0,0.07294964,-0.07294964,3.917968,27.98543,0.1466376,0.07623237,0,0,1.133542
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5855162,35.95633,31.93403,1.417462,1.417462,4.599236,0,1.420592,1.417462,41.30737,0,0,0,0.5855162,0,0,3.181775,3.022686,10.62742,1.060592,3.608202,0,3.608202,7.341009,52.43567,0.1468341,1.559208,0.468413,5,1.646109
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.12845,57.16252,32.52634,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,680.5247,0,0,0,3.12845,0,0,3.505263,3.33,7.019222,4.307974,6.45845,0,6.45845,13.46803,96.20004,0.1467839,0.5056826,2.50276,5,7.436424
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.916579,56.75218,33.8482,0,0,0,-1,0,0,0,2.355807,0,0,2.916579,0,0,0,0,0.5607723,10.12058,0.5607723,0,0.5607723,14.00003,100,0.1467508,0,2.333264,0,13.03716
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.232874,61.66563,35.40842,0,0,0,-1,0,0,0,3.232874,0,0,3.232874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467508,0,2.586299,0,13.85815
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.344286,64.69902,36.9542,0.5371429,0.5371429,0,-1,0,0.5371429,622.6064,2.778872,0,0,3.344286,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1467508,0.5908572,2.675429,0,13.96956
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.26202,65.66026,38.4133,0,0,0,-1,0,0,0,3.26202,0,0,3.26202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467508,0,2.609616,0,13.88729
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.989236,64.70087,39.90129,0,0,0,-1,0,0,0,2.989236,0,0,2.989236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467508,0,2.391389,0,13.61451
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.538775,61.32473,40.75364,0.6950971,0.6950971,0,-1,0,0.6950971,365.2404,1.807094,0,0,2.538775,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1467508,0.7646068,2.03102,0,13.16405
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.388333,51.59019,41.05701,1.481989,1.481989,0,-1,0,1.481989,93.68042,0,0,0,1.388333,1.559988,1.481989,0,0,0,10.62527,0,0.1716549,-0.1716549,13.81909,98.70757,0.1467508,1.630188,1.110667,0,12.01361
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,41.48318,41.48318,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1907277,10.45362,0,2.941916,-2.941916,10.71804,76.55724,0.1467508,3.074303,0,0,10.45362
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,41.12202,41.12202,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.459524,7.511703,0,1.170567,-1.170567,9.484149,67.74379,0.1467508,1.223243,0,0,7.511703
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,39.90129,39.90129,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.760154,6.341136,0,1.67925,-1.67925,7.714065,55.10035,0.1467508,1.754816,0,0,6.341136
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,38.82502,38.82502,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.625987,4.661886,0,0.4789017,-0.4789017,7.209258,51.49459,0.1467508,0.5004523,0,0,4.661886
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,37.84988,37.84988,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.1581,4.182984,0,0.38238,-0.38238,6.806194,48.61557,0.1467508,0.3995871,0,0,4.182984
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,36.75195,36.75195,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.582967,3.800604,0,2.172998,-2.172998,4.515653,32.2546,0.1467508,2.270783,0,0,3.800604
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,35.75514,35.75514,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.997409,1.627606,0,0.2688334,-0.2688334,4.232278,30.23049,0.1467508,0.2809309,0,0,1.627606
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,35.04726,35.04726,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.29611,1.358773,0,0.176337,-0.176337,4.046402,28.90281,0.1467508,0.1842721,0,0,1.358773
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,34.45495,34.45495,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.49204,1.182436,0,0.5907707,-0.5907707,3.423675,24.45477,0.1467508,0.6173554,0,0,1.182436
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14845,0.5916649,0,0,0,3.423675,24.45477,0.1467508,0,0,0,0.5916649
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14845,0.5916649,0,0,0,3.423675,24.45477,0.1467508,0,0,0,0.5916649
