Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,33.03197,33.03197,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.14845,0.5916649,0,0.4898473,-0.4898473,2.907331,20.76661,0.1467508,0.5118904,0,0,0.5916649
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69273,0.1018176,0,0,0,2.907331,20.76661,0.1467508,0,0,0,0.1018176
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,32.38187,32.38187,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.69273,0.1018176,0,0.0161549,-0.0161549,2.890302,20.64497,0.1467508,0.01688187,0,0,0.1018176
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,32.17962,32.17962,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.71068,0.08566269,3.33,0,3.33,6.049417,43.21004,0.1469102,0.729426,0,5,0.08566269
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6355348,36.3094,31.93403,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.15087,0,0,0,0.6355348,0,0,3.32677,3.160431,8.380679,3.082663,3.795966,0,3.795966,9.650587,68.93262,0.147142,1.832431,0.5084279,5,3.718198
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.390693,50.53948,32.52634,0.5018067,0.5018067,2.811301,0,0.9324853,0.5018067,476.4172,0,0,0,2.390693,0,0,2.309495,2.19402,4.584713,6.499032,4.584713,0,4.584713,14.00003,100,0.1470615,0.5519873,1.912555,5,8.889726
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.925013,56.80494,33.82653,2.305603,2.305603,0,-1,0,2.305603,126.8654,0.4980629,0,0,2.925013,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1470615,2.536163,2.340011,0,13.55029
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.240861,61.71849,35.38675,1.863382,1.863382,0,-1,0,1.863382,173.9236,1.279406,0,0,3.240861,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1470615,2.04972,2.592689,0,13.86613
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.351202,64.77042,36.9542,0.535031,0.535031,0,-1,0,0.535031,626.3568,2.788012,0,0,3.351202,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1470615,0.5885341,2.680962,0,13.97648
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.268203,65.72431,38.4133,1.549172,1.549172,0,-1,0,1.549172,210.9646,1.637496,0,0,3.268203,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1470615,1.704089,2.614563,0,13.89348
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.994568,64.75451,39.90129,3.267697,3.267697,0,-1,0,3.267697,91.64153,0,0,0.264467,2.994568,3.439681,3.267697,0,0,0,10.62527,0,0.4451138,-0.4451138,13.53084,96.64864,0.1470615,3.594467,2.395654,0,13.61984
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.543151,61.36609,40.75364,2.091748,2.091748,0,-1,0,2.091748,121.5802,0,0,0,2.543151,2.20184,2.091748,0,0,0.4945709,10.18016,0.3413111,0,0.3413111,13.85463,98.96146,0.1470414,2.300923,2.034521,0,12.72331
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.471959,52.2519,41.03534,1.410494,1.410494,0,-1,0,1.410494,104.3577,0,0,0,1.471959,1.48473,1.410494,0,0,0.1532599,10.48734,0,0.01277096,-0.01277096,13.84117,98.86531,0.1470414,1.551543,1.177568,0,11.9593
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,41.46151,41.46151,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1674498,10.47457,0,1.635275,-1.635275,12.11744,86.55297,0.1470414,1.708863,0,0,10.47457
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,41.12202,41.12202,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.984422,8.839294,0,0.1330926,-0.1330926,11.97715,85.55088,0.1470414,0.1390818,0,0,8.839294
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,39.90129,39.90129,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.132303,8.706202,0,3.505263,-3.505263,8.282276,59.159,0.1470414,3.928332,0,0,8.706202
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,38.80335,38.80335,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.02704,5.200938,0,0.8174139,-0.8174139,7.420646,53.00451,0.1470414,0.8541976,0,0,5.200938
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,37.84988,37.84988,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.935277,4.383524,0,0.8254793,-0.8254793,6.550514,46.7893,0.1470414,0.8626259,0,0,4.383524
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,36.73028,36.73028,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.852477,3.558045,0,1.433684,-1.433684,5.039278,35.99477,0.1470414,1.4982,0,0,3.558045
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,35.73347,35.73347,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.445459,2.124361,0,0.4298276,-0.4298276,4.5862,32.75851,0.1470414,0.4491699,0,0,2.124361
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,35.04726,35.04726,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.923046,1.694533,0,0.211802,-0.211802,4.362941,31.1638,0.1470414,0.2213331,0,0,1.694533
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,34.45495,34.45495,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.15838,1.482731,0,0.7736099,-0.7736099,3.547485,25.33913,0.1470414,0.8084223,0,0,1.482731
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,33.90598,33.90598,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0.03597935,0,0.6790856,0.6451313,0,0,11.01795,0.7091211,0,0.6790856,-0.6790856,2.831666,20.22614,0.1470414,0.7096444,0,0,0.7091211
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,33.37868,33.37868,0.2374952,0.02853378,0,-1,0,0.02853378,0,0,0.2089614,0.2327109,0,0.03003555,0.02853378,0,0,11.77249,0.03003555,0,0.03003555,-0.03003555,2.800006,20,0.1470414,0.2612447,0,0,0.03003555
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,33.05364,33.05364,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470414,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,32.70692,32.70692,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470414,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,32.38187,32.38187,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147126,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,32.17962,32.17962,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472726,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7177861,36.89343,31.93403,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7177861,0,0,3.505263,3.33,5.14586,5.994,4.047786,0,4.047786,12.9583,92.55913,0.1473076,0,0.5742288,5,6.711786
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.399221,50.61238,32.52634,1.248847,1.248847,0,0,0,1.248847,192.1149,0,0,0,2.399221,1.314576,1.248847,0,0,1.098074,9.637008,1.084646,0,1.084646,13.98729,99.909,0.1472439,1.373731,1.919377,0,12.03623
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.93351,56.85835,33.80486,0.3159707,0.3159707,0,-1,0,0.3159707,928.4118,2.58748,0,0,2.93351,0.3326007,0.3159707,0,0,0.01342867,10.61319,0.01342867,0,0.01342867,14.00003,100,0.1472432,0.3475678,2.346808,0,13.5467
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.248435,61.79385,35.38675,2.880751,2.880751,0,-1,0,2.880751,112.7635,0.2160658,0,0,3.248435,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1472432,3.168826,2.598748,0,13.87371
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.358111,64.8418,36.9542,0,0,0,-1,0,0,0,3.358111,0,0,3.358111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472432,0,2.686489,0,13.98339
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.274347,65.78802,38.4133,0.2587964,0.2587964,0,-1,0,0.2587964,1265.221,3.001929,0,0,3.274347,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1472432,0.284676,2.619477,0,13.89962
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.999827,64.80747,39.90129,0.1883708,0.1883708,0,-1,0,0.1883708,1592.512,2.801542,0,0,2.999827,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1472432,0.2072078,2.399862,0,13.6251
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.547418,61.40645,40.75364,2.226519,2.226519,0,-1,0,2.226519,114.4126,0.2037134,0,0,2.547418,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1472432,2.449171,2.037934,0,13.17269
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.555469,52.94262,41.03534,2.503385,2.503385,0,-1,0,2.503385,62.13461,0,4.440892E-16,0,1.555469,2.635142,2.503385,0,0,0,10.62527,0,1.079674,-1.079674,12.86195,91.8709,0.1472432,2.753724,1.244375,0,12.18074
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,41.46151,41.46151,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.199637,9.545601,0,0.7155277,-0.7155277,12.10772,86.48354,0.1472432,0.7477264,0,0,9.545601
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,41.10035,41.10035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.994668,8.830073,0,0,0,12.10772,86.48354,0.1472432,0,0,0,8.830073
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,39.87962,39.87962,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.994668,8.830073,0,0.7315009,-0.7315009,11.33665,80.97591,0.1472432,0.7644184,0,0,8.830073
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,38.80335,38.80335,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.807447,8.098572,0,0.3706343,-0.3706343,10.94597,78.18533,0.1472432,0.3873129,0,0,8.098572
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.219263,7.727938,0,0,0,10.94597,78.18533,0.1472432,0,0,0,7.727938
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,36.68694,36.68694,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.219263,7.727938,0,0.3730438,-0.3730438,10.55274,75.37659,0.1472432,0.3898307,0,0,7.727938
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,35.69735,35.69735,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.633756,7.354894,0,0.1575479,-0.1575479,10.38667,74.19038,0.1472432,0.1646376,0,0,7.354894
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,35.00392,35.00392,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.808809,7.197346,0,0.3277743,-0.3277743,10.04117,71.7225,0.1472432,0.3425241,0,0,7.197346
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,34.43328,34.43328,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.173003,6.869572,0,0.6316145,-0.6316145,9.37539,66.96693,0.1472432,0.6600372,0,0,6.869572
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,33.86264,33.86264,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.874797,6.237957,0,0.3687444,-0.3687444,8.986699,64.19058,0.1472432,0.3853379,0,0,6.237957
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,33.35702,33.35702,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.284513,5.869213,0,0.09262752,-0.09262752,8.889061,63.49317,0.1472432,0.09679576,0,0,5.869213
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,33.0103,33.0103,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.387432,5.776585,0,0.4234607,-0.4234607,8.442695,60.30484,0.1472432,0.4425165,0,0,5.776585
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,32.68525,32.68525,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.857944,5.353125,0,0.1742643,-0.1742643,8.259004,58.99276,0.1472432,0.1821062,0,0,5.353125
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,32.36021,32.36021,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.051571,5.17886,0,0.3357438,-0.3357438,7.905098,56.46488,0.1472432,0.3508523,0,0,5.17886
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,32.15796,32.15796,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.42462,4.843116,0,0.1254153,-0.1254153,7.772899,55.5206,0.1472432,0.131059,0,0,4.843116
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8057331,37.50026,31.91236,1.837048,1.837048,0,0,0,1.837048,43.86021,0,0,0,0.8057331,1.933735,1.837048,0,0,6.56397,4.717701,0,1.128002,-1.128002,6.583881,47.02763,0.1472432,2.020753,0.6445865,0,5.523434
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.408127,50.664,32.50467,0.7500427,0.7500427,0,0,0,0.7500427,321.0653,0,0,0,2.408127,0.7895186,0.7500427,0,0,7.817306,3.589699,1.618608,0,1.618608,8.119428,57.9958,0.1471482,0.825047,1.926502,0,5.997827
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.941676,56.93444,33.80486,1.7603,1.7603,0,-1,0,1.7603,167.1122,0,0,0,2.941676,1.852947,1.7603,0,0,6.198697,5.046447,1.088729,0,1.088729,9.152287,65.37334,0.1470844,1.93633,2.353341,0,7.988123
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.256028,61.86949,35.38675,1.463055,1.463055,0,-1,0,1.463055,222.5499,0,0,0,3.256028,1.540058,1.463055,0,0,5.109968,6.026303,1.71597,0,1.71597,10.7802,77.00127,0.146984,1.609361,2.604823,0,9.282331
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.365005,64.91314,36.9542,1.366938,1.366938,0,-1,0,1.366938,246.1709,0,0,0,3.365005,1.438883,1.366938,0,0,3.393998,7.570676,1.926122,0,1.926122,12.60748,90.05324,0.1468714,1.503632,2.692004,0,10.93568
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.280444,65.85133,38.4133,0.9139525,0.9139525,0,-1,0,0.9139525,358.9294,0.8505131,0,0,3.280444,0.9620552,0.9139525,0,0,1.467876,9.304186,1.467876,0,1.467876,14.00003,100,0.1467857,1.005348,2.624355,0,12.58463
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.004595,64.88183,39.92296,0.728028,0.728028,0,-1,0,0.728028,412.7032,2.23825,0,0,3.004595,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1467857,0.8008308,2.403676,0,13.62987
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.551574,61.44578,40.75364,0.4305334,0.4305334,0,-1,0,0.4305334,592.6541,2.09838,0,0,2.551574,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1467857,0.4735867,2.041259,0,13.17685
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.170412,58.25445,41.03534,4.489386,3.33,0,-1,0,3.33,65.17754,4.440892E-16,1.159386,1.608325,2.170412,3.505263,3.33,0,0,0,10.62527,0,1.334851,-1.334851,12.59297,89.94962,0.1467857,4.938325,1.73633,0,12.79569
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,41.46151,41.46151,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.483168,9.290423,0,3.505263,-3.505263,8.8981,63.55773,0.1467857,4.23452,0,0,9.290423
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,41.10035,41.10035,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.377905,5.78516,0,0.7544472,-0.7544472,8.102842,57.87733,0.1467857,0.7883974,0,0,5.78516
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,39.87962,39.87962,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.216179,5.030713,0,1.783343,-1.783343,6.223034,44.45015,0.1467857,1.863593,0,0,5.030713
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.197671,3.24737,0,0,0,6.223034,44.45015,0.1467857,0,0,0,3.24737
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,37.78487,37.78487,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.197671,3.24737,0,2.555484,-2.555484,3.529318,25.20936,0.1467857,2.67048,0,0,3.24737
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,36.67249,36.67249,4.522568,0.6572921,0,-1,0,0.6572921,0,0,3.865276,4.317533,0,0.6918865,0.6572921,0,0,11.0371,0.6918865,0,0.6918865,-0.6918865,2.800006,20,0.1467857,4.974825,0,0,0.6918865
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,35.67568,35.67568,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,34.98225,34.98225,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,34.41161,34.41161,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,33.86264,33.86264,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,33.35702,33.35702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,33.0103,33.0103,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,32.68525,32.68525,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467857,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8992195,38.17464,31.91236,3.091831,3.091831,5,0,1.53,3.091831,29.08372,0,0,0,0.8992195,0,0,1.908169,1.81276,11.80586,0,2.71198,0,2.71198,5.372816,38.37718,0.1469603,3.401014,0.7193756,5,0.8992195
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.416496,50.7603,32.52634,0.845656,0.845656,4.350919,0,1.352801,0.845656,285.754,0,0,0,2.416496,0,0,3.505263,3.33,9.093881,2.440782,5.746496,0,5.746496,10.82442,77.31713,0.1469984,0.9302216,1.933197,5,4.857278
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.949502,57.03316,33.82653,1.96194,1.96194,0,-1,0,1.96194,150.336,0,0,0,2.949502,2.0652,1.96194,0,0,3.347384,7.612628,0.8843026,0,0.8843026,11.66334,83.30943,0.146947,2.158134,2.359602,0,10.56213
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.262748,61.98966,35.43009,0.8566204,0.8566204,0,-1,0,0.8566204,380.8861,0,0,0,3.262748,0.9017057,0.8566204,0,0,2.463082,8.408501,2.361042,0,2.361042,13.90322,99.30856,0.1468097,0.9422825,2.610199,0,11.67125
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.370944,65.0287,36.99754,2.624378,2.624378,0,-1,0,2.624378,128.4474,0.5064021,0,0,3.370944,2.762503,2.624378,0,0,0.1020392,10.53344,0.1020392,0,0.1020392,14.00003,100,0.1468038,2.886816,2.696755,0,13.90438
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.285575,65.95851,38.45664,1.233474,1.233474,0,-1,0,1.233474,266.3675,1.987181,0,0,3.285575,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1468038,1.356822,2.62846,0,13.91085
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.009003,64.97017,39.95908,1.348341,1.348341,0,-1,0,1.348341,223.1635,1.589698,0,0,3.009003,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1468038,1.483175,2.407203,0,13.63428
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.555041,61.52079,40.78975,2.832806,2.832806,0,-1,0,2.832806,90.19469,4.440892E-16,0,0,2.555041,2.981901,2.832806,0,0,0,10.62527,0,0.4268602,-0.4268602,13.55008,96.78608,0.1468038,3.116086,2.044033,0,13.18032
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.722034,54.38861,41.07868,1.201865,1.201865,0,-1,0,1.201865,143.2801,0,0,0,1.722034,1.265121,1.201865,0,0,0.4742891,10.19841,0.4569128,0,0.4569128,13.98354,99.88226,0.1467773,1.322052,1.377627,0,11.92045
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,41.48318,41.48318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01737635,10.60964,0,0,0,13.98354,99.88226,0.1467773,0,0,0,10.60964
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,41.12202,41.12202,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.01737635,10.60964,0,1.413944,-1.413944,12.49312,89.23636,0.1467773,1.477571,0,0,10.60964
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,39.87962,39.87962,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.588425,9.195691,0,1.413463,-1.413463,11.00319,78.59409,0.1467773,1.477069,0,0,9.195691
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,38.78168,38.78168,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.15894,7.782228,0,2.513373,-2.513373,8.353867,59.67036,0.1467773,2.626475,0,0,7.782228
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,37.76321,37.76321,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.951576,5.268856,0,2.40973,-2.40973,5.813789,41.52698,0.1467773,2.518167,0,0,5.268856
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,36.65082,36.65082,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.629054,2.859126,0,2.280486,-2.280486,3.409945,24.3567,0.1467773,2.383108,0,0,2.859126
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,35.65401,35.65401,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.16293,0.5786399,0,0.08666579,-0.08666579,3.318592,23.70418,0.1467773,0.09056576,0,0,0.5786399
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,34.96058,34.96058,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.25922,0.4919741,0,0.07812159,-0.07812159,3.236244,23.11599,0.1467773,0.08163706,0,0,0.4919741
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,34.41161,34.41161,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.34602,0.4138525,0,0.3707689,-0.3707689,2.84542,20.32439,0.1467773,0.3874535,0,0,0.4138525
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,33.8482,33.8482,0.147909,0.0409294,0,-1,0,0.0409294,0,0,0.1069796,0.1217705,0,0.04308358,0.0409294,0,0,11.75799,0.04308358,0,0.04308358,-0.04308358,2.800006,20,0.1467773,0.1626999,0,0,0.04308358
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,33.35702,33.35702,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467773,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,33.0103,33.0103,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467773,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,32.68525,32.68525,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467773,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,32.33854,32.33854,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468646,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,32.15796,32.15796,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469415,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.998211,38.91779,31.93403,1.211946,1.211946,4.717209,0,1.452798,1.211946,82.36433,4.440892E-16,0,0,0.998211,0,0,3.505263,3.33,5.14586,5.994,4.328211,0,4.328211,13.22434,94.45937,0.1471052,1.33314,0.7985688,5,6.992211
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.425236,50.83525,32.52634,1.090404,1.090404,0,0,0,1.090404,222.4162,0.4597925,0,0,2.425236,1.147794,1.090404,0,0,0.8176492,9.88939,0.8176492,0,0.8176492,14.00003,100,0.1470578,1.199444,1.940188,0,12.31463
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.957757,57.11028,33.82653,0,0,0,-1,0,0,0,2.957757,0,0,2.957757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,0,2.366206,0,13.58303
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.27036,62.0657,35.43009,1.942802,1.942802,0,-1,0,1.942802,168.3321,1.225305,0,0,3.27036,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,2.137083,2.616288,0,13.89563
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.377478,65.11453,37.01199,0.1267441,0.1267441,0,-1,0,0.1267441,2664.802,3.244063,0,0,3.377478,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,0.1394185,2.701982,0,14.00275
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.291106,66.04301,38.47831,1.552378,1.552378,0,-1,0,1.552378,212.0041,1.657023,0,0,3.291106,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,1.707616,2.632885,0,13.91638
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.014019,65.02083,39.95908,0.6897146,0.6897146,0,-1,0,0.6897146,436.9951,2.288004,0,0,3.014019,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,0.7586861,2.411215,0,13.63929
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.558619,61.58004,40.81142,2.096163,2.096163,0,-1,0,2.096163,122.062,0.3521322,0,0,2.558619,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1470578,2.305779,2.046896,0,13.18389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.805185,55.12164,41.10035,2.327904,2.327904,0,-1,0,2.327904,77.54553,0,0,0,1.805185,2.450425,2.327904,0,0,0,10.62527,0,0.6452398,-0.6452398,13.31989,95.14185,0.1470578,2.560694,1.444148,0,12.43046
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,41.50485,41.50485,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7169331,9.980035,0,0.1750514,-0.1750514,13.13537,93.82385,0.1470578,0.1829287,0,0,9.980035
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,41.13647,41.13647,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9114347,9.804983,0,2.730911,-2.730911,10.25673,73.26223,0.1470578,2.853801,0,0,9.804983
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,39.90129,39.90129,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.94578,7.074072,0,3.505263,-3.505263,6.561861,46.87034,0.1470578,4.480224,0,0,7.074072
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,38.80335,38.80335,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.840517,3.56881,0,3.01773,-3.01773,3.380894,24.1492,0.1470578,3.153528,0,0,3.56881
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,37.76321,37.76321,1.080586,0.5235255,0,-1,0,0.5235255,0,0,0.5570601,0.6651187,0,0.5510795,0.5235255,0,0,11.19355,0.5510795,0,0.5510795,-0.5510795,2.800006,20,0.1470578,1.188644,0,0,0.5510795
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,35.63234,35.63234,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,34.92446,34.92446,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,34.3755,34.3755,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,33.82653,33.82653,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,33.35702,33.35702,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,32.68525,32.68525,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470578,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,32.33854,32.33854,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471587,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,32.17962,32.17962,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472773,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.102908,39.6873,31.93403,1.183234,1.183234,4.688497,0,1.44496,1.183234,93.21133,4.440892E-16,0,0,1.102908,0,0,3.505263,3.33,5.14586,5.994,4.432908,0,4.432908,13.32366,95.16882,0.1474302,1.301557,0.8823262,5,7.096908
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.433525,50.9475,32.56246,0.2056655,0.2056655,0,0,0,0.2056655,1183.244,1.504082,0,0,2.433525,0.21649,0.2056655,0,0,0.7129524,9.983617,0.7129524,0,0.7129524,14.00003,100,0.147389,0.2262321,1.94682,0,12.41714
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.965397,57.22464,33.86264,0,0,0,-1,0,0,0,2.965397,0,0,2.965397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,0,2.372318,0,13.59067
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.276783,62.20093,35.48788,2.027546,2.027546,0,-1,0,2.027546,161.6133,1.142525,0,0,3.276783,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,2.2303,2.621427,0,13.90206
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.382884,65.25188,37.077,1.000913,1.000913,0,-1,0,1.000913,337.9797,2.329291,0,0,3.382884,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,1.101005,2.706307,0,14.00816
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.295347,66.18609,38.55776,1.539291,1.539291,0,-1,0,1.539291,214.0821,1.675041,0,0,3.295347,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,1.69322,2.636277,0,13.92062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.852795,74.30676,40.03853,0.2384092,0.2384092,0,-1,0,0.2384092,1616.043,3.601838,0,0,3.852795,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,0.2622501,3.082236,0,14.47807
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.097119,66.99249,40.87643,1.867253,1.867253,0,-1,0,1.867253,165.8649,1.131589,0,0,3.097119,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,2.053979,2.477695,0,13.72239
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.887536,55.91959,41.17981,0.7137582,0.7137582,0,-1,0,0.7137582,264.4503,1.136212,0,0,1.887536,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,0.785134,1.510029,0,12.51281
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147389,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,41.22314,41.22314,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.147389,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,39.98075,39.98075,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.147389,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,38.86114,38.86114,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.147389,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.147389,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,36.67249,36.67249,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.147389,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,35.63234,35.63234,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.147389,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,34.94613,34.94613,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.147389,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,34.39716,34.39716,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.147389,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,33.82653,33.82653,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.147389,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,33.35702,33.35702,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.147389,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,33.03197,33.03197,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147389,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,32.68525,32.68525,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147389,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,32.33854,32.33854,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474787,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,32.17962,32.17962,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476291,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.212988,40.52766,31.9557,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,270.7617,0,0,0,1.212988,0,0,3.505263,3.33,5.14586,5.994,4.542987,0,4.542987,13.42809,95.91476,0.1476873,0.4927898,0.97039,5,7.206987
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.442382,51.02365,32.56246,1.80262,1.80262,0,0,0,1.80262,135.4907,0,0,0,2.442382,1.897494,1.80262,0,0,0.6028727,10.08269,0.5448877,0,0.5448877,13.94502,99.60708,0.1476559,1.982882,1.953906,0,12.52507
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.973324,57.32466,33.88432,0.09183601,0.09183601,0,-1,0,0.09183601,3237.645,2.818669,0,0,2.973324,0.09666948,0.09183601,0,0,0.05798509,10.57309,0.05798509,0,0.05798509,14.00003,100,0.1476526,0.1010196,2.378659,0,13.54641
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.283941,62.29929,35.50955,0,0,0,-1,0,0,0,3.283941,0,0,3.283941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,0,2.627152,0,13.90921
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.389187,65.34457,37.09866,0.9136419,0.9136419,0,-1,0,0.9136419,370.9536,2.427459,0,0,3.389187,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,1.005006,2.71135,0,14.01446
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.300284,66.2916,38.6011,2.915174,2.915174,0,-1,0,2.915174,113.2105,0.2316795,0,0,3.300284,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,3.206692,2.640227,0,13.92556
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.020992,65.26705,40.10354,0,0,0,-1,0,0,0,3.020992,0,0,3.020992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,0,2.416794,0,13.64627
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.564491,61.75397,40.91255,0,0,0,-1,0,0,0,2.564491,0,0,2.564491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,0,2.051593,0,13.18976
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.92262,56.2727,41.22314,0,0,0,-1,0,0,0,1.92262,0,0,1.92262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476526,0,1.538096,0,12.54789
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,41.64932,41.64932,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1476526,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,41.28093,41.28093,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1476526,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,40.00241,40.00241,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1476526,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,38.86114,38.86114,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1476526,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,37.78487,37.78487,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1476526,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,36.65082,36.65082,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1476526,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,35.61067,35.61067,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,34.92446,34.92446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,33.82653,33.82653,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,33.37868,33.37868,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,33.03197,33.03197,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,32.68525,32.68525,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476526,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,32.36021,32.36021,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477466,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,32.20129,32.20129,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479118,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.738999,44.58544,31.97737,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,804.542,0,0,0,1.738999,0,0,3.505263,3.33,5.14586,5.994,5.068999,0,5.068999,13.92711,99.47916,0.1479118,0.2377625,1.391199,5,7.732999
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.041008,56.41008,32.58413,0.3939553,0.3939553,0,0,0,0.3939553,771.9169,2.549457,0,0,3.041008,0.4146898,0.3939553,0,0,0.07686121,10.5561,0.07686121,0,0.07686121,14.00003,100,0.1479074,0.4333508,2.432806,0,13.59711
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.981664,57.40289,33.88432,0.7629356,0.7629356,0,-1,0,0.7629356,390.8146,2.178574,0,0,2.981664,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,0.8392292,2.385331,0,13.60694
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.291084,62.39763,35.53122,1.157936,1.157936,0,-1,0,1.157936,284.22,2.072205,0,0,3.291084,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,1.273729,2.632867,0,13.91636
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.125695,73.65221,37.13478,0,0,0,-1,0,0,0,4.125695,0,0,4.125695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,0,3.300556,0,14.75097
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.305301,66.38905,38.63722,0,0,0,-1,0,0,0,3.305301,0,0,3.305301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,0,2.644241,0,13.93058
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.025027,65.35192,40.13966,0.770338,0.770338,0,-1,0,0.770338,392.6883,2.214145,0,0,3.025027,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,0.8473718,2.420022,0,13.6503
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.567008,61.85392,40.97755,0.8972964,0.8972964,0,-1,0,0.8972964,286.0825,1.622485,0,0,2.567008,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1479074,0.987026,2.053606,0,13.19228
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.924561,56.32981,41.25926,3.415457,3.33,0,-1,0,3.33,57.79462,0,0.08545707,0.4270028,1.924561,3.505263,3.33,0,0,0,10.62527,0,1.580702,-1.580702,12.33382,88.09855,0.1479074,3.757003,1.539649,0,12.54984
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,41.68544,41.68544,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.756336,9.044572,0,1.458834,-1.458834,10.79608,77.11467,0.1479074,1.524481,0,0,9.044572
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,41.28093,41.28093,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.377262,7.585738,0,0.8641645,-0.8641645,9.885166,70.60819,0.1479074,0.9030519,0,0,7.585738
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,40.00241,40.00241,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.337445,6.721574,0,3.505263,-3.505263,6.190295,44.2163,0.1479074,3.751224,0,0,6.721574
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,38.86114,38.86114,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.232182,3.216311,0,0.7638688,-0.7638688,5.385106,38.46497,0.1479074,0.7982429,0,0,3.216311
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,37.80655,37.80655,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.080925,2.452442,0,1.376899,-1.376899,3.933727,28.098,0.1479074,1.43886,0,0,2.452442
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,36.65082,36.65082,2.132108,1.021766,0,-1,0,1.021766,0,0,1.110343,1.323554,0,1.075543,1.021766,0,0,10.61081,1.075543,0,1.075543,-1.075543,2.800006,20,0.1479074,2.345319,0,0,1.075543
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,35.61067,35.61067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,34.92446,34.92446,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,34.39716,34.39716,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,33.8482,33.8482,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,33.40036,33.40036,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,33.05364,33.05364,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,32.70692,32.70692,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479074,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,32.38187,32.38187,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479988,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,32.22296,32.22296,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480729,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.650525,43.91469,31.99904,1.079918,1.079918,4.585182,0,1.416755,1.079918,152.838,0,0,0,1.650525,0,0,3.505263,3.33,5.14586,5.994,4.980525,0,4.980525,13.84318,98.87964,0.1481788,1.18791,1.32042,5,7.644526
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.459627,51.22156,32.6058,1.742881,1.742881,0,0,0,1.742881,141.1242,0.4596807,0,0,2.459627,1.834612,1.742881,0,0,0.1653349,10.47647,0.1653349,0,0.1653349,14.00003,100,0.1481694,1.917169,1.967702,0,12.9361
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.823478,65.92425,33.92765,1.720433,1.720433,0,-1,0,1.720433,222.2393,2.012496,0,0,3.823478,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,1.892476,3.058783,0,14.44875
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.297759,62.51807,35.57455,1.00697,1.00697,0,-1,0,1.00697,327.4931,2.23779,0,0,3.297759,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,1.107667,2.638207,0,13.92303
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.400394,65.58802,37.19979,2.134786,2.134786,0,-1,0,2.134786,159.285,1.153251,0,0,3.400394,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,2.348264,2.720316,0,14.02567
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.03654,74.71389,38.70223,0,0,0,-1,0,0,0,4.03654,0,0,4.03654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,0,3.229232,0,14.66181
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.028401,65.46532,40.20467,0.4543002,0.4543002,0,-1,0,0.4543002,666.6078,2.55019,0,0,3.028401,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,0.4997302,2.42272,0,13.65368
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.569512,61.94535,41.03534,0.7928872,0.7928872,0,-1,0,0.7928872,324.0703,1.734894,0,0,2.569512,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,0.8721759,2.055609,0,13.19479
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.925992,56.41467,41.32427,1.44296,1.44296,0,-1,0,1.44296,133.4751,0.4070866,0,0,1.925992,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1481694,1.587256,1.540794,0,12.55127
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,41.72878,41.72878,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1481694,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,41.32427,41.32427,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1481694,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1481694,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,38.88281,38.88281,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1481694,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,37.82821,37.82821,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1481694,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,36.67249,36.67249,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1481694,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,35.65401,35.65401,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1481694,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,34.94613,34.94613,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1481694,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1481694,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,33.86264,33.86264,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1481694,0.1543436,0,0,1.781656
