Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,41.97437,41.97437,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3395073,10.31972,0,1.41412,-1.41412,12.18733,87.05219,0.1483554,1.477755,0,0,10.31972
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,40.57305,40.57305,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.910751,8.905598,0,0.4442412,-0.4442412,11.71906,83.7074,0.1483554,0.464232,0,0,8.905598
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404352,8.461357,0,0,0,11.71906,83.7074,0.1483554,0,0,0,8.461357
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,38.08825,38.08825,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.404352,8.461357,0,3.291309,-3.291309,8.249714,58.92641,0.1483554,3.439418,0,0,8.461357
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,36.88919,36.88919,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.061363,5.170047,0,2.005651,-2.005651,6.135573,43.82543,0.1483554,2.095905,0,0,5.170047
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289864,3.164397,0,0,0,6.135573,43.82543,0.1483554,0,0,0,3.164397
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,35.12671,35.12671,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.289864,3.164397,0,0.07587296,-0.07587296,6.055595,43.25417,0.1483554,0.07928724,0,0,3.164397
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,34.62109,34.62109,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.374167,3.088524,0,0.7110636,-0.7110636,5.306069,37.90041,0.1483554,0.7430615,0,0,3.088524
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,34.02878,34.02878,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.164238,2.37746,0,0.5831512,-0.5831512,4.691373,33.50974,0.1483554,0.6093929,0,0,2.37746
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,33.63873,33.63873,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.812183,1.794309,0,0.219937,-0.219937,4.459539,31.85379,0.1483554,0.2298342,0,0,1.794309
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,33.27756,33.27756,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.05656,1.574372,0,0.1463271,-0.1463271,4.305297,30.75206,0.1483554,0.1529118,0,0,1.574372
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,32.90918,32.90918,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.21914,1.428045,0,0.385087,-0.385087,3.89938,27.85266,0.1483554,0.402416,0,0,1.428045
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,32.58413,32.58413,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.64702,1.042958,0,0.3451886,-0.3451886,3.535519,25.25366,0.1483554,0.3607221,0,0,1.042958
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6006076,36.5889,32.44688,0,0,0,0,0,0,0,0,0,0,0.6006076,0,0,0,0,11.03056,0.6977694,0.6006076,0,0.6006076,4.105306,29.32355,0.1483222,0,0.480486,0,1.298377
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.801855,45.35074,32.22296,0.5300481,0.5300481,0,0,0,0.5300481,339.9418,0,0,0,1.801855,0.5579454,0.5300481,0,0,10.42995,1.238316,1.24391,0,1.24391,5.285382,37.75265,0.1482537,0.583053,1.441484,0,3.040171
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.546251,52.29598,32.8875,1.996523,1.996523,0,0,0,1.996523,127.5343,0,0,0,2.546251,2.101603,1.996523,0,0,9.186044,2.357835,0.4446481,0,0.4446481,5.707212,40.76572,0.1482292,2.196175,2.037001,0,4.904086
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.063846,58.76811,34.3755,0.5360361,0.5360361,0,-1,0,0.5360361,571.5745,0,0,0,3.063846,0.5642486,0.5360361,0,0,8.741395,2.758018,2.499597,0,2.499597,8.078538,57.70373,0.1480917,0.5896398,2.451077,0,5.821864
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.357363,63.92697,36.22465,0.1747766,0.1747766,0,-1,0,0.1747766,1920.945,0,0,0,3.357363,0.1839754,0.1747766,0,0,6.241798,5.007656,3.173387,0,3.173387,11.08908,79.20753,0.1479174,0.1922543,2.68589,0,8.365018
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.444893,67.10178,38.03046,1.364517,1.364517,0,-1,0,1.364517,252.4625,0,0,0,3.444893,1.436333,1.364517,0,0,3.068411,7.863704,2.00856,0,2.00856,12.99457,92.81813,0.1478074,1.500968,2.755915,0,11.3086
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.340936,68.03994,39.6557,0,0,0,-1,0,0,0,2.281085,0,0,3.340936,0,0,0,0,1.059851,9.671408,1.059851,0,1.059851,14.00003,100,0.1477494,0,2.672749,0,13.01234
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.048249,66.93011,41.23759,0,0,0,-1,0,0,0,3.048249,0,0,3.048249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477494,0,2.438599,0,13.67352
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.580071,63.24027,42.05382,0.4958524,0.4958524,0,-1,0,0.4958524,520.3304,2.058121,0,0,2.580071,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1477494,0.5454376,2.064057,0,13.20535
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.927128,57.55156,42.33553,1.794871,1.794871,0,-1,0,1.794871,107.3686,0.03779007,0,0,1.927128,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1477494,1.974358,1.541702,0,12.5524
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9455393,49.74812,42.66058,1.537938,1.537938,0,-1,0,1.537938,61.48097,0,0,0,0.9455393,1.618882,1.537938,0,0,0,10.62527,0,0.6733431,-0.6733431,13.29026,94.93025,0.1477494,1.691732,0.7564315,0,11.57081
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,42.08994,42.08994,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7481589,9.951931,0,1.194071,-1.194071,12.0316,85.93983,0.1477494,1.247804,0,0,9.951931
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,40.65251,40.65251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074905,8.75786,0,0,0,12.0316,85.93983,0.1477494,0,0,0,8.75786
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,39.33065,39.33065,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.074905,8.75786,0,1.773771,-1.773771,10.16188,72.58472,0.1477494,1.853591,0,0,8.75786
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,38.13159,38.13159,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.045762,6.984089,0,3.505263,-3.505263,6.46701,46.19284,0.1477494,5.385847,0,0,6.984089
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940498,3.478826,0,0,0,6.46701,46.19284,0.1477494,0,0,0,3.478826
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,35.85626,35.85626,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.940498,3.478826,0,0.03012362,-0.03012362,6.435257,45.96603,0.1477494,0.03147918,0,0,3.478826
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,35.16283,35.16283,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.973969,3.448702,0,0.05579878,-0.05579878,6.37644,45.54591,0.1477494,0.05830972,0,0,3.448702
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,34.6572,34.6572,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.035968,3.392903,0,0.6503131,-0.6503131,5.690949,40.64956,0.1477494,0.6795772,0,0,3.392903
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,34.07212,34.07212,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.758537,2.74259,0,0.1911579,-0.1911579,5.489451,39.21029,0.1477494,0.19976,0,0,2.74259
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,33.68206,33.68206,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.970936,2.551432,0,0.3948372,-0.3948372,5.073256,36.23747,0.1477494,0.4126049,0,0,2.551432
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,33.33535,33.33535,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.409643,2.156595,0,0.149837,-0.149837,4.915315,35.10932,0.1477494,0.1565796,0,0,2.156595
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,32.97418,32.97418,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.576129,2.006758,0,0.4373257,-0.4373257,4.454333,31.8166,0.1477494,0.4570054,0,0,2.006758
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,32.62747,32.62747,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.06205,1.569432,0,0.4811008,-0.4811008,3.947208,28.19428,0.1477494,0.5027503,0,0,1.569432
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4991685,35.91117,32.483,0.4117496,0.4117496,0,0,0,0.4117496,121.2311,0,0,0,0.4991685,0.4334206,0.4117496,0,0,10.5966,1.088332,0.06574784,0,0.06574784,4.009582,28.63981,0.1477458,0.4529245,0.3993348,0,1.5875
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.811468,45.44301,32.23741,0,0,0,0,0,0,0,0,0,0,1.811468,0,0,0,0,10.53086,1.147505,1.811468,0,1.811468,5.728091,40.91485,0.1476467,0,1.449174,0,2.958972
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.554652,52.41924,32.93084,1.479898,1.479898,0,0,0,1.479898,172.6235,0,0,0,2.554652,1.557787,1.479898,0,0,8.719387,2.777826,0.9968645,0,0.9968645,6.6738,47.6699,0.1475923,1.627888,2.043722,0,5.332478
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.07043,58.92647,34.45495,1.377274,1.377274,0,-1,0,1.377274,222.9353,0,0,0,3.07043,1.449762,1.377274,0,0,7.722523,3.675004,1.620668,0,1.620668,8.2113,58.65203,0.1475039,1.515001,2.456344,0,6.745433
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.362161,64.1018,36.32578,3.627893,3.33,0,-1,0,3.33,100.9658,4.440892E-16,0.2978932,0.6606825,3.362161,3.505263,3.33,0,0,6.101855,5.133605,0,0.1431025,-0.1431025,8.060457,57.57458,0.1475039,3.990683,2.689728,0,8.495766
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.448418,67.26708,38.13159,0,0,0,-1,0,0,0,0,0,0,3.448418,0,0,0,0,6.260858,4.990502,3.448418,0,3.448418,11.33191,80.94208,0.147316,0,2.758734,0,8.43892
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.343795,68.17031,39.73515,1.101509,1.101509,0,-1,0,1.101509,303.565,0,0,0,3.343795,1.159483,1.101509,0,0,2.81244,8.094079,2.184312,0,2.184312,13.40413,95.74362,0.1471973,1.21166,2.675036,0,11.43787
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.049581,67.06776,41.33872,0,0,0,-1,0,0,0,2.421453,0,0,3.049581,0,0,0,0,0.6281279,10.05996,0.6281279,0,0.6281279,14.00003,100,0.1471632,0,2.439665,0,13.10954
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.580734,63.33998,42.13328,1.769954,1.769954,0,-1,0,1.769954,145.808,0.717625,0,0,2.580734,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1471632,1.946949,2.064588,0,13.20601
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.926656,57.63602,42.41499,0.501609,0.501609,0,-1,0,0.501609,384.0952,1.398647,0,0,1.926656,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1471632,0.55177,1.541325,0,12.55193
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.028247,50.49239,42.74725,1.904446,1.904446,0,-1,0,1.904446,53.99192,0,2.220446E-16,0,1.028247,2.004681,1.904446,0,0,0,10.62527,0,0.9764334,-0.9764334,12.97078,92.64822,0.1471632,2.094891,0.8225977,0,11.65352
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,42.21273,42.21273,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.084926,9.648841,0,1.909956,-1.909956,10.95751,78.26775,0.1471632,1.995904,0,0,9.648841
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,40.73196,40.73196,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.207099,7.738885,0,2.221579,-2.221579,8.615757,61.541,0.1471632,2.32155,0,0,7.738885
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,39.38844,39.38844,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.67552,5.517306,0,0.4015457,-0.4015457,8.192491,58.51767,0.1471632,0.4196152,0,0,5.517306
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,38.17493,38.17493,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.121682,5.11576,0,0.7957416,-0.7957416,7.353705,52.52636,0.1471632,0.8315499,0,0,5.11576
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,36.97587,36.97587,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.00584,4.320018,0,1.180285,-1.180285,6.109575,43.63974,0.1471632,1.233398,0,0,4.320018
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,35.87793,35.87793,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.317267,3.139734,0,0.4773084,-0.4773084,5.606448,40.04598,0.1471632,0.4987873,0,0,3.139734
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,35.1845,35.1845,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.84761,2.662425,0,0.2904675,-0.2904675,5.300268,37.85899,0.1471632,0.3035385,0,0,2.662425
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,34.67887,34.67887,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.170352,2.371958,0,0.6286344,-0.6286344,4.63763,33.12586,0.1471632,0.6569229,0,0,2.371958
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,34.08657,34.08657,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.868834,1.743323,0,0.07802117,-0.07802117,4.555388,32.53842,0.1471632,0.08153212,0,0,1.743323
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,33.70373,33.70373,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.955524,1.665302,0,0.4182051,-0.4182051,4.114561,29.38966,0.1471632,0.4370243,0,0,1.665302
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,33.33535,33.33535,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4202,1.247097,0,0.1669232,-0.1669232,3.938609,28.13286,0.1471632,0.1744347,0,0,1.247097
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,32.99585,32.99585,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.60567,1.080174,0,0.1461802,-0.1461802,3.784521,27.03224,0.1471632,0.1527583,0,0,1.080174
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76809,0.9339936,0,0,0,3.784521,27.03224,0.1471632,0,0,0,0.9339936
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8175949,38.19938,32.50467,0.1544769,0.1544769,0,0,0,0.1544769,529.2667,0,0,0,0.8175949,0.1626073,0.1544769,0,0,10.76809,0.9339936,0.6549876,0,0.6549876,4.405897,31.47063,0.1471277,0.1699246,0.6540759,0,1.751589
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.820778,45.56456,32.28075,0.3533895,0.3533895,0,0,0,0.3533895,515.2328,0,0,0,1.820778,0.3719889,0.3533895,0,0,10.1131,1.523482,1.448789,0,1.448789,5.780339,41.28806,0.1470491,0.3887284,1.456623,0,3.344261
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.563018,52.54235,32.97418,1.773995,1.773995,0,0,0,1.773995,144.4772,0,0,0,2.563018,1.867363,1.773995,0,0,8.664312,2.827393,0.6956546,0,0.6956546,6.440295,46.00202,0.1470114,1.951395,2.050414,0,5.390411
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.077353,59.06224,34.51274,2.355904,2.355904,0,-1,0,2.355904,130.6231,0,0,0,3.077353,2.479899,2.355904,0,0,7.968658,3.453482,0.5974548,0,0.5974548,7.007091,50.05055,0.1469791,2.591494,2.461883,0,6.530836
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.367327,64.25368,36.40523,1.773834,1.773834,0,-1,0,1.773834,189.8333,0,0,0,3.367327,1.867194,1.773834,0,0,7.371203,3.991191,1.500133,0,1.500133,8.430242,60.21589,0.1468979,1.951217,2.693861,0,7.358518
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.452316,67.40914,38.21105,1.994358,1.994358,0,-1,0,1.994358,173.1041,0,0,0,3.452316,2.099324,1.994358,0,0,5.87107,5.341311,1.352992,0,1.352992,9.713802,69.38417,0.1468247,2.193794,2.761853,0,8.793628
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.346056,68.32167,39.83628,0,0,0,-1,0,0,0,0,0,0,3.346056,0,0,0,0,4.518078,6.559004,3.346056,0,3.346056,12.88815,92.05803,0.1466442,0,2.676845,0,9.90506
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.050638,67.21149,41.44707,0,0,0,-1,0,0,0,1.878616,0,0,3.050638,0,0,0,0,1.172022,9.570455,1.172022,0,1.172022,14.00003,100,0.146581,0,2.440511,0,12.62109
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.580557,63.4825,42.25607,0.5208659,0.5208659,0,-1,0,0.5208659,495.436,2.032277,0,0,2.580557,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.146581,0.5729525,2.064446,0,13.20583
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.925539,57.76315,42.53778,0.3913369,0.3913369,0,-1,0,0.3913369,492.0414,1.513606,0,0,1.925539,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.146581,0.4304705,1.540431,0,12.55081
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.087893,51.08942,42.86283,0.1531423,0.1531423,0,-1,0,0.1531423,710.3805,0.9266903,0,0,1.087893,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.146581,0.1684565,0.8703142,0,11.71317
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,42.29941,42.29941,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.146581,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,40.83309,40.83309,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.146581,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,39.47512,39.47512,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.146581,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,38.21105,38.21105,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.146581,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,37.01199,37.01199,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.146581,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,35.8996,35.8996,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.146581,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,35.22784,35.22784,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.146581,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,34.70054,34.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.146581,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,34.10823,34.10823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.146581,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,33.74707,33.74707,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.146581,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,33.37868,33.37868,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.146581,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.146581,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,32.66358,32.66358,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.146581,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.714372,37.48001,32.52634,0.1562438,0.1562438,0,0,0,0.1562438,457.2163,0,0,0,0.714372,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5499048,0,0.5499048,4.154422,29.67438,0.1465514,0.1718682,0.5714976,0,1.504369
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.830298,45.6642,32.30242,0.6935925,0.6935925,0,0,0,0.6935925,263.8867,0,0,0,1.830298,0.7300975,0.6935925,0,0,10.37818,1.284912,1.100201,0,1.100201,5.198164,37.12967,0.1464922,0.7629519,1.464239,0,3.11521
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.57167,52.6432,32.99585,0.3686122,0.3686122,0,0,0,0.3686122,697.6629,0,0,0,2.57167,0.3880128,0.3686122,0,0,9.277979,2.275093,2.183657,0,2.183657,7.269763,51.92678,0.1463749,0.4054734,2.057336,0,4.846763
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.084066,59.20485,34.57775,1.583973,1.583973,0,-1,0,1.583973,194.7045,0,0,0,3.084066,1.66734,1.583973,0,0,7.094322,4.240385,1.416726,0,1.416726,8.613788,61.52694,0.1462988,1.74237,2.467253,0,7.32445
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.372394,64.40472,36.48469,0.9015213,0.9015213,0,-1,0,0.9015213,374.0782,0,0,0,3.372394,0.9489698,0.9015213,0,0,5.677596,5.515438,2.423424,0,2.423424,10.91285,77.94878,0.1461689,0.9916734,2.697915,0,8.887833
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.455612,67.57233,38.31217,0.2880256,0.2880256,0,-1,0,0.2880256,1199.759,0,0,0,3.455612,0.3031849,0.2880256,0,0,3.254171,7.69652,3.152427,0,3.152427,13.90351,99.31055,0.1460003,0.3168282,2.76449,0,11.15213
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.348506,68.45699,39.92296,0,0,0,-1,0,0,0,3.246763,0,0,3.348506,0,0,0,0,0.1017436,10.5337,0.1017436,0,0.1017436,14.00003,100,0.1459949,0,2.678805,0,13.88221
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.051704,67.34653,41.54819,1.498441,1.498441,0,-1,0,1.498441,203.6585,1.474397,0,0,3.051704,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1459949,1.648286,2.441363,0,13.67698
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.580242,63.62373,42.37887,0.1554996,0.1554996,0,-1,0,0.1554996,1659.324,2.416559,0,0,2.580242,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1459949,0.1710495,2.064194,0,13.20552
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.924705,57.85248,42.62446,0,0,0,-1,0,0,0,1.924705,0,0,1.924705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459949,0,1.539764,0,12.54998
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.083615,51.18503,42.98562,0.005478989,0.005478989,0,-1,0,0.005478989,19777.65,1.077848,0,0,1.083615,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1459949,0.006026888,0.8668923,0,11.70889
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,42.41499,42.41499,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1459949,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,40.91255,40.91255,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1459949,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,39.5329,39.5329,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1459949,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,38.27605,38.27605,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1459949,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,37.05532,37.05532,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1459949,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,35.93572,35.93572,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,35.24951,35.24951,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,34.73666,34.73666,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,34.15157,34.15157,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,33.78319,33.78319,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,33.42202,33.42202,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,33.03197,33.03197,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459949,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,32.70692,32.70692,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461308,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.853426,38.51849,32.56246,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,389.8223,0,0,0,0.853426,0,0,3.505263,3.33,8.475861,2.997,4.183426,0,4.183426,9.927867,70.91319,0.1461816,0.2408196,0.6827407,5,3.850426
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.839801,45.76382,32.32409,2.128361,2.128361,4.458363,0,1.382133,2.128361,86.44215,0,0,0,1.839801,0,0,2.330001,2.213501,4.292434,6.762084,4.053302,0,4.053302,13.77317,98.37957,0.1463203,2.341197,1.471841,5,8.601885
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.580056,52.75845,33.03197,1.520052,1.520052,0,0,0,1.520052,169.7347,0.7408697,0,0,2.580056,1.600055,1.520052,0,0,0.2391317,10.41006,0.2391317,0,0.2391317,14.00003,100,0.1463076,1.672057,2.064045,0,12.99011
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.090423,59.3616,34.6572,0,0,0,-1,0,0,0,3.090423,0,0,3.090423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0,2.472338,0,13.7157
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.376891,64.57704,36.58582,2.543765,2.543765,0,-1,0,2.543765,132.7517,0.6992434,0,0,3.376891,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,2.798142,2.701513,0,14.00216
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.4583,67.75661,38.43497,0.9069363,0.9069363,0,-1,0,0.9069363,381.3167,2.50363,0,0,3.4583,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0.9976299,2.76664,0,14.08357
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.349245,68.66502,40.08187,2.927931,2.927931,0,-1,0,2.927931,114.3894,0.2672114,0,0,3.349245,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,3.220725,2.679396,0,13.97452
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.051921,67.51715,41.68544,0.6928887,0.6928887,0,-1,0,0.6928887,440.4634,2.322564,0,0,3.051921,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0.7621775,2.441537,0,13.67719
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.579204,63.80044,42.53778,0.6612912,0.6612912,0,-1,0,0.6612912,390.0254,1.883108,0,0,2.579204,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0.7274203,2.063363,0,13.20448
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.922894,58.01378,42.78337,0.4329204,0.4329204,0,-1,0,0.4329204,444.1681,1.467188,0,0,1.922894,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0.4762124,1.538315,0,12.54817
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.081195,51.34126,43.15176,0.2718149,0.2718149,0,-1,0,0.2718149,397.7688,0.7950737,0,0,1.081195,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0.2989964,0.8649558,0,11.70647
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,42.53778,42.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463076,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,41.03534,41.03534,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1463076,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,39.63403,39.63403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1463076,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1463076,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,37.11311,37.11311,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1463076,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,36.00073,36.00073,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1463076,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,35.3073,35.3073,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1463076,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,34.78,34.78,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1463076,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,34.18769,34.18769,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1463076,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,33.82653,33.82653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1463076,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1463076,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,33.07531,33.07531,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1463076,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,32.75026,32.75026,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1463076,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.08197,40.21529,32.58413,0.1871618,0.1871618,0,0,0,0.1871618,578.0934,0,0,0,1.08197,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8849576,0,0.8849576,7.165174,51.17971,0.1462604,0.2058779,0.8655759,0,4.426671
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.84913,45.87797,32.36021,0,0,0,0,0,0,0,0,0,0,1.84913,0,0,0,0,7.204568,4.141162,1.84913,0,1.84913,8.919413,63.70996,0.146162,0,1.479304,0,5.990292
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.588276,52.88068,33.07531,1.661157,1.661157,0,0,0,1.661157,155.8116,0,0,0,2.588276,1.748587,1.661157,0,0,5.355439,5.805379,0.8396895,0,0.8396895,9.716012,69.39995,0.1461173,1.827273,2.070621,0,8.393655
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.096691,59.51768,34.73666,0.7625182,0.7625182,0,-1,0,0.7625182,406.1137,0,0,0,3.096691,0.8026507,0.7625182,0,0,4.515749,6.5611,2.29404,0,2.29404,11.89233,84.94505,0.1459954,0.83877,2.477353,0,9.657791
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.381277,64.74843,36.68694,1.517828,1.517828,0,-1,0,1.517828,222.7708,0,0,0,3.381277,1.597713,1.517828,0,0,2.221709,8.625736,1.783564,0,1.783564,13.58437,97.031,0.1459008,1.669611,2.705022,0,12.00701
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.460862,67.93972,38.55776,0.6977481,0.6977481,0,-1,0,0.6977481,496.0046,2.288245,0,0,3.460862,0.7344716,0.6977481,0,0,0.4381453,10.23094,0.4381453,0,0.4381453,14.00003,100,0.1458776,0.7675229,2.76869,0,13.69181
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.350641,68.83476,40.20467,1.774283,1.774283,0,-1,0,1.774283,188.8447,1.482974,0,0,3.350641,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1458776,1.951712,2.680513,0,13.97591
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.051429,67.71595,41.85157,0,0,0,-1,0,0,0,3.051429,0,0,3.051429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458776,0,2.441143,0,13.6767
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.578617,63.93912,42.66058,1.02003,1.02003,0,-1,0,1.02003,252.7982,1.504902,0,0,2.578617,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1458776,1.122033,2.062894,0,13.20389
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.920868,58.18123,42.9495,0.4614623,0.4614623,0,-1,0,0.4614623,416.2567,1.435118,0,0,1.920868,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1458776,0.5076085,1.536694,0,12.54614
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.078943,51.45302,43.27455,1.427032,1.427032,0,-1,0,1.427032,75.60751,0,2.220446E-16,0,1.078943,1.502139,1.427032,0,0,0,10.62527,0,0.4231955,-0.4231955,13.55394,96.81367,0.1458776,1.569735,0.8631545,0,11.70422
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,42.66058,42.66058,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4702172,10.20208,0,1.509817,-1.509817,11.96245,85.44592,0.1458776,1.577759,0,0,10.20208
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,41.17981,41.17981,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.147792,8.692262,0,0.5416271,-0.5416271,11.39153,81.3679,0.1458776,0.5660003,0,0,8.692262
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,39.73515,39.73515,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.7496,8.150634,0,2.325342,-2.325342,8.940403,63.85989,0.1458776,2.429982,0,0,8.150634
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,38.43497,38.43497,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.333313,5.825292,0,0.6204144,-0.6204144,8.286428,59.18866,0.1458776,0.648333,0,0,5.825292
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.022663,5.204878,0,0,0,8.286428,59.18866,0.1458776,0,0,0,5.204878
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,36.08018,36.08018,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.022663,5.204878,0,0.03907505,-0.03907505,8.24524,58.89445,0.1458776,0.04083343,0,0,5.204878
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,35.38675,35.38675,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.066079,5.165803,0,0.007214788,-0.007214788,8.237635,58.84013,0.1458776,0.007539453,0,0,5.165803
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,34.85946,34.85946,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.074096,5.158588,0,0.5304721,-0.5304721,7.678468,54.84609,0.1458776,0.5543433,0,0,5.158588
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,34.2527,34.2527,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.663509,4.628116,0,0.2439817,-0.2439817,7.421289,53.0091,0.1458776,0.2549609,0,0,4.628116
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,33.86264,33.86264,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.9346,4.384134,0,0.1134301,-0.1134301,7.301723,52.15506,0.1458776,0.1185344,0,0,4.384134
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,33.50148,33.50148,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.060633,4.270704,0,0.2495008,-0.2495008,7.038726,50.27652,0.1458776,0.2607283,0,0,4.270704
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,33.11143,33.11143,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.337856,4.021204,0,0.2339266,-0.2339266,6.792146,48.51523,0.1458776,0.2444533,0,0,4.021204
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,32.78638,32.78638,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.597775,3.787277,0,0.4800783,-0.4800783,6.286099,44.90062,0.1458776,0.5016818,0,0,3.787277
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9354733,39.18309,32.62747,0.5346411,0.5346411,0,0,0,0.5346411,174.9722,0,0,0,0.9354733,0.5627801,0.5346411,0,0,8.131195,3.307199,0.3726932,0,0.3726932,6.639667,47.4261,0.1458579,0.5881053,0.7483787,0,4.242672
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.858351,45.99929,32.40355,0,0,0,0,0,0,0,0,0,0,1.858351,0,0,0,0,7.758502,3.642622,1.858351,0,1.858351,8.402653,60.01883,0.1457595,0,1.48668,0,5.500973
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.596211,53.0172,33.13309,0.6475422,0.6475422,0,0,0,0.6475422,400.933,0,0,0,2.596211,0.6816235,0.6475422,0,0,5.900151,5.315138,1.914588,0,1.914588,10.21899,72.99264,0.1456582,0.7122965,2.076969,0,7.911349
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.102727,59.68041,34.82334,3.085278,3.085278,0,-1,0,3.085278,100.5655,0,4.440892E-16,0.06380605,3.102727,3.247661,3.085278,0,0,3.985564,7.038267,0,0.1449347,-0.1449347,10.06622,71.9014,0.1456582,3.393806,2.482181,0,10.14099
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.385079,64.941,36.80973,1.628652,1.628652,0,-1,0,1.628652,207.8455,0,0,0,3.385079,1.71437,1.628652,0,0,4.146603,6.893332,1.670709,0,1.670709,11.65119,83.22261,0.14557,1.791517,2.708063,0,10.27841
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.462806,68.14384,38.70223,2.094289,2.094289,0,-1,0,2.094289,165.3452,0,0,0,3.462806,2.204515,2.094289,0,0,2.475894,8.39697,1.258291,0,1.258291,12.84491,91.74917,0.1455037,2.303718,2.770245,0,11.85978
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.351426,69.02538,40.34913,0,0,0,-1,0,0,0,2.133823,0,0,3.351426,0,0,0,0,1.217602,9.529432,1.217602,0,1.217602,14.00003,100,0.1454395,0,2.681141,0,12.88086
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.051658,67.86915,41.97437,0.9715207,0.9715207,0,-1,0,0.9715207,314.1115,2.029005,0,0,3.051658,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1454395,1.068673,2.441327,0,13.67693
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.577191,64.12064,42.82671,1.004309,1.004309,0,-1,0,1.004309,256.6134,1.520024,0,0,2.577191,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1454395,1.104739,2.061753,0,13.20247
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.918798,58.34023,43.10842,0.3519266,0.3519266,0,-1,0,0.3519266,545.2267,1.548349,0,0,1.918798,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1454395,0.3871193,1.535038,0,12.54407
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.07631,51.59987,43.43346,0.7032238,0.7032238,0,-1,0,0.7032238,153.0537,0.3360747,0,0,1.07631,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1454395,0.7735462,0.8610482,0,11.70158
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,42.82671,42.82671,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1454395,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,41.3026,41.3026,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1454395,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,39.85795,39.85795,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1454395,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,38.51442,38.51442,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1454395,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,37.27925,37.27925,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1454395,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,36.13797,36.13797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1454395,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,35.45176,35.45176,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1454395,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,34.90279,34.90279,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1454395,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,34.28882,34.28882,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1454395,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,33.90598,33.90598,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1454395,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,33.5376,33.5376,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1454395,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,33.15477,33.15477,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1454395,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,32.82972,32.82972,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1454395,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9340412,39.21028,32.66358,0.1096554,0.1096554,0,0,0,0.1096554,851.7969,0,0,0,0.9340412,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8186145,0,0.8186145,7.728668,55.20466,0.1453964,0.1206209,0.747233,0,4.873028
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.867532,46.12043,32.44688,2.300917,2.300917,0,0,0,2.300917,81.16469,0,4.440892E-16,0,1.867532,2.422018,2.300917,0,0,6.610594,4.67574,0,0.5544857,-0.5544857,7.144189,51.02982,0.1453964,2.531009,1.494026,0,6.543272
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.604297,53.13854,33.17643,1.619119,1.619119,0,0,0,1.619119,160.8465,0,0,0,2.604297,1.704336,1.619119,0,0,7.226689,4.121254,0.8999609,0,0.8999609,7.997967,57.12822,0.145349,1.781031,2.083437,0,6.725551
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.1088,59.835,34.90279,0,0,0,-1,0,0,0,0,0,0,3.1088,0,0,0,0,6.326728,4.931219,3.1088,0,3.1088,10.94723,78.19437,0.1451856,0,2.48704,0,8.040019
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.389229,65.11034,36.91086,0.9119567,0.9119567,0,-1,0,0.9119567,371.6437,0,0,0,3.389229,0.9599544,0.9119567,0,0,3.217928,7.729138,2.429275,0,2.429275,13.25185,94.65585,0.1450582,1.003152,2.711383,0,11.11837
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.465108,68.32452,38.82502,2.167592,2.167592,0,-1,0,2.167592,159.8598,0.3947787,0,0,3.465108,2.281675,2.167592,0,0,0.7886537,9.915486,0.7886537,0,0.7886537,14.00003,100,0.1450169,2.384351,2.772086,0,13.38059
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.352233,69.20727,40.48637,0.2140102,0.2140102,0,-1,0,0.2140102,1566.389,3.126959,0,0,3.352233,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1450169,0.2354112,2.681786,0,13.97751
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.050174,68.10217,42.17662,0.4839551,0.4839551,0,-1,0,0.4839551,630.2598,2.540748,0,0,3.050174,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1450169,0.5323507,2.44014,0,13.67545
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.575042,64.33765,43.02896,1.938283,1.938283,0,-1,0,1.938283,132.8517,0.534744,0,0,2.575042,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1450169,2.132112,2.060034,0,13.20032
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.91652,58.50545,43.27455,1.684788,1.684788,0,-1,0,1.684788,113.7544,0.143059,0,0,1.91652,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1450169,1.853267,1.533216,0,12.54179
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.073493,51.75285,43.5996,1.070287,1.070287,0,-1,0,1.070287,100.2996,0,0,0,1.073493,1.126618,1.070287,0,0,0,10.62527,0,0.05312482,-0.05312482,13.94403,99.60001,0.1450169,1.177315,0.8587942,0,11.69877
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,42.9495,42.9495,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.05902757,10.57215,0,1.786491,-1.786491,12.0609,86.14913,0.1450169,1.866883,0,0,10.57215
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,41.4254,41.4254,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.044018,8.785659,0,0.306315,-0.306315,11.73802,83.84282,0.1450169,0.3200991,0,0,8.785659
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,39.93741,39.93741,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.384367,8.479343,0,0.004610046,-0.004610046,11.73316,83.80811,0.1450169,0.004817498,0,0,8.479343
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,38.57943,38.57943,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.38949,8.474733,0,2.329024,-2.329024,9.278152,66.27238,0.1450169,2.43383,0,0,8.474733
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,37.33703,37.33703,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.977294,6.145709,0,1.204157,-1.204157,8.008859,57.20602,0.1450169,1.258344,0,0,6.145709
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,36.18131,36.18131,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.315247,4.941552,0,0.2555958,-0.2555958,7.739437,55.28158,0.1450169,0.2670977,0,0,4.941552
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,35.48788,35.48788,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.599243,4.685956,0,0.4974295,-0.4974295,7.2151,51.53633,0.1450169,0.5198138,0,0,4.685956
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,34.94613,34.94613,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.151942,4.188527,0,0.2924484,-0.2924484,6.906833,49.33442,0.1450169,0.3056086,0,0,4.188527
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,34.33216,34.33216,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.476884,3.896078,0,0.4816447,-0.4816447,6.399134,45.70801,0.1450169,0.5033187,0,0,3.896078
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,33.92765,33.92765,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.012046,3.414433,0,0.5027121,-0.5027121,5.869229,41.92298,0.1450169,0.5253341,0,0,3.414433
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,33.55927,33.55927,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.570615,2.911721,0,0.4981672,-0.4981672,5.344115,38.17217,0.1450169,0.5205848,0,0,2.911721
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,33.17643,33.17643,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.124133,2.413554,0,0.2978891,-0.2978891,5.030112,35.9293,0.1450169,0.3112941,0,0,2.413554
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,32.82972,32.82972,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.455121,2.115665,0,0.1899375,-0.1899375,4.829901,34.49922,0.1450169,0.1984847,0,0,2.115665
