Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9397075,39.25169,32.66358,0.4551477,0.4551477,0,0,0,0.4551477,206.4621,0,0,0,0.9397075,0.4791029,0.4551477,0,0,9.666163,1.925727,0.4606047,0,0.4606047,5.266869,37.62041,0.1449928,0.5006625,0.751766,0,2.865435
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.877128,46.19749,32.44688,0.2268297,0.2268297,0,0,0,0.2268297,827.5495,0,0,0,1.877128,0.2387681,0.2268297,0,0,9.205559,2.340271,1.63836,0,1.63836,6.821153,48.72242,0.1449071,0.2495127,1.501702,0,4.2174
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.612417,53.25201,33.21255,1.688829,1.688829,0,0,0,1.688829,154.6881,0,0,0,2.612417,1.777715,1.688829,0,0,7.567199,3.814795,0.8347023,0,0.8347023,7.613021,54.37861,0.1448635,1.857712,2.089934,0,6.427212
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.114767,59.98873,34.98225,2.031845,2.031845,0,-1,0,2.031845,153.2975,0,0,0,3.114767,2.138784,2.031845,0,0,6.732496,4.566028,0.9759827,0,0.9759827,8.538919,60.99216,0.1448125,2.23503,2.491814,0,7.680795
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.392313,65.32296,37.05532,1.889219,1.889219,0,-1,0,1.889219,179.5617,0,0,0,3.392313,1.988651,1.889219,0,0,5.756514,5.444412,1.403662,0,1.403662,9.87055,70.50379,0.1447392,2.07814,2.71385,0,8.836725
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.465963,68.56313,39.0056,3.770354,3.33,0,-1,0,3.33,104.083,0,0.440354,0.8173895,3.465963,3.505263,3.33,0,0,4.352851,6.707708,0,0.03929976,-0.03929976,9.829124,70.20789,0.1447392,4.147389,2.772771,0,10.17367
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.351786,69.43957,40.67418,1.968956,1.968956,0,-1,0,1.968956,170.2317,0,0,0,3.351786,2.072585,1.968956,0,0,4.396518,6.668408,1.279202,0,1.279202,11.04268,78.87614,0.1446725,2.165851,2.681429,0,10.02019
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.048552,68.33384,42.37887,0.9867274,0.9867274,0,-1,0,0.9867274,308.9558,0,0,0,3.048552,1.03866,0.9867274,0,0,3.117316,7.819689,2.009891,0,2.009891,12.94943,92.49576,0.1445678,1.0854,2.438841,0,10.86824
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.572762,64.55343,43.23121,1.084708,1.084708,0,-1,0,1.084708,237.1848,0.3235393,0,0,2.572762,1.141798,1.084708,0,0,1.107425,9.628592,1.107425,0,1.107425,14.00003,100,0.1445102,1.193179,2.05821,0,12.20135
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.913702,58.70617,43.4768,0.3163066,0.3163066,0,-1,0,0.3163066,605.0149,1.580747,0,0,1.913702,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1445102,0.3479372,1.530961,0,12.53898
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.070594,51.89751,43.75851,0.224823,0.224823,0,-1,0,0.224823,476.1942,0.8339381,0,0,1.070594,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1445102,0.2473053,0.8564751,0,11.69587
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,43.10842,43.10842,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1445102,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,41.58431,41.58431,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1445102,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,40.08187,40.08187,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1445102,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,38.70223,38.70223,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1445102,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,37.42371,37.42371,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,36.26077,36.26077,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,35.57455,35.57455,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,35.00392,35.00392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,34.3755,34.3755,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,33.96377,33.96377,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,33.60261,33.60261,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,33.1981,33.1981,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445102,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,32.85139,32.85139,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446246,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9494981,39.3459,32.68525,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9494981,0,0,3.505263,3.33,8.475861,2.997,4.279498,0,4.279498,10.01901,71.56421,0.144648,0,0.7595985,5,3.946498
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.886521,46.28886,32.46133,2.807534,2.807534,5,0,1.53,2.807534,67.19495,0,0,0,1.886521,0,0,2.192466,2.082842,4.196362,6.848548,3.969364,0,3.969364,13.78468,98.46179,0.1448499,3.088288,1.509217,5,8.735069
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.620342,53.37221,33.25589,0.07292561,0.07292561,0,0,0,0.07292561,3593.171,2.31658,0,0,2.620342,0.0767638,0.07292561,0,0,0.2269984,10.42098,0.2269984,0,0.2269984,14.00003,100,0.1448381,0.08021817,2.096274,0,13.04132
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.120204,60.1637,35.08337,2.552814,2.552814,0,-1,0,2.552814,122.2261,0.4330311,0,0,3.120204,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,2.808096,2.496163,0,13.74548
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.395265,65.53443,37.19979,0,0,0,-1,0,0,0,3.395265,0,0,3.395265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0,2.716212,0,14.02054
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.467499,68.76344,39.15007,0.744884,0.744884,0,-1,0,0.744884,465.5086,2.683411,0,0,3.467499,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0.8193725,2.773999,0,14.09277
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.351357,69.66309,40.85476,0,0,0,-1,0,0,0,3.351357,0,0,3.351357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0,2.681086,0,13.97663
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.047652,68.51988,42.53778,2.162479,2.162479,0,-1,0,2.162479,140.9333,0.7713589,0,0,3.047652,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,2.378727,2.438122,0,13.67293
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.570353,64.76797,43.43346,0.433082,0.433082,0,-1,0,0.433082,593.5026,2.114477,0,0,2.570353,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0.4763902,2.056282,0,13.19563
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.910768,58.90585,43.67905,0.9396089,0.9396089,0,-1,0,0.9396089,203.3578,0.9217056,0,0,1.910768,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,1.03357,1.528614,0,12.53604
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.067311,52.08485,43.96076,0.8797505,0.8797505,0,-1,0,0.8797505,121.3197,0.1412576,0,0,1.067311,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0.9677255,0.8538486,0,11.69258
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,43.27455,43.27455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,41.72878,41.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448381,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,40.20467,40.20467,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1448381,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,38.78168,38.78168,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1448381,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,37.52484,37.52484,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1448381,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,36.34745,36.34745,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1448381,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,35.63234,35.63234,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1448381,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,35.06171,35.06171,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1448381,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,34.43328,34.43328,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1448381,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,34.00711,34.00711,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1448381,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,33.62428,33.62428,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,33.21255,33.21255,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448381,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,32.8875,32.8875,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449563,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9594353,39.46389,32.72859,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,111.8784,0,0,0,0.9594353,0,0,3.505263,3.33,8.475861,2.997,4.289435,0,4.289435,10.02844,71.63155,0.1450715,0.9433269,0.7675483,5,3.956435
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.89578,46.38718,32.483,2.69645,2.69645,4.872562,0,1.49521,2.69645,70.30652,0,0,0,1.89578,0,0,2.176112,2.067307,4.186425,6.857492,3.963087,0,3.963087,13.78815,98.4866,0.1452585,2.966095,1.516624,5,8.753272
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.628176,53.49174,33.29923,2.28965,2.28965,0,0,0,2.28965,114.785,0,0,0,2.628176,2.410158,2.28965,0,0,0.2233379,10.42427,0.218018,0,0.218018,13.99498,99.96395,0.1452472,2.518615,2.102541,0,13.05245
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.125522,60.3377,35.1845,1.16679,1.16679,0,-1,0,1.16679,267.8735,1.892002,0,0,3.125522,1.2282,1.16679,0,0,0.00531982,10.62049,0.00531982,0,0.00531982,14.00003,100,0.1452469,1.283469,2.500418,0,13.74601
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.398239,65.73733,37.33703,2.367144,2.367144,0,-1,0,2.367144,143.5586,0.9065087,0,0,3.398239,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,2.603858,2.718591,0,14.02351
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.468566,68.9772,39.30898,1.650155,1.650155,0,-1,0,1.650155,210.1964,1.731561,0,0,3.468566,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,1.81517,2.774853,0,14.09384
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.351265,69.86304,41.01367,1.018941,1.018941,0,-1,0,1.018941,328.8968,2.278696,0,0,3.351265,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,1.120835,2.681012,0,13.97654
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.046474,68.71195,42.70391,2.218617,2.218617,0,-1,0,2.218617,137.3141,0.7110873,0,0,3.046474,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,2.440479,2.437179,0,13.67175
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.568406,64.94454,43.5996,1.430551,1.430551,0,-1,0,1.430551,179.5397,1.062563,0,0,2.568406,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,1.573606,2.054725,0,13.19368
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.908227,59.06063,43.83797,0.3107182,0.3107182,0,-1,0,0.3107182,614.1342,1.581155,0,0,1.908227,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1452469,0.3417901,1.526582,0,12.5335
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.064148,52.23496,44.1269,2.539015,2.539015,0,-1,0,2.539015,41.91187,0,4.440892E-16,0,1.064148,2.672647,2.539015,0,0,0,10.62527,0,1.608499,-1.608499,12.30452,87.88926,0.1452469,2.792916,0.8513188,0,11.68942
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,43.43346,43.43346,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.787221,9.016775,0,2.47419,-2.47419,9.696496,69.26055,0.1452469,2.585529,0,0,9.016775
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,41.88769,41.88769,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.536321,6.542585,0,1.084122,-1.084122,8.553732,61.09796,0.1452469,1.132907,0,0,6.542585
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,40.32746,40.32746,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.740901,5.458464,0,2.441118,-2.441118,5.980567,42.71825,0.1452469,2.550968,0,0,5.458464
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,38.88281,38.88281,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.453254,3.017346,0,0.3190284,-0.3190284,5.644281,40.31622,0.1452469,0.3333847,0,0,3.017346
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,37.60429,37.60429,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.80773,2.698317,0,0.09112174,-0.09112174,5.548231,39.63014,0.1452469,0.09522222,0,0,2.698317
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,36.4269,36.4269,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.908977,2.607195,0,0.4175063,-0.4175063,5.10814,36.48664,0.1452469,0.4362941,0,0,2.607195
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,35.7118,35.7118,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.372872,2.189689,0,0.7401507,-0.7401507,4.327953,30.91389,0.1452469,0.7734575,0,0,2.189689
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,35.12671,35.12671,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.19526,1.449538,0,0.3453515,-0.3453515,3.963921,28.31366,0.1452469,0.3608924,0,0,1.449538
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57899,1.104187,0,0,0,3.963921,28.31366,0.1452469,0,0,0,1.104187
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,34.05045,34.05045,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.57899,1.104187,0,0.3577016,-0.3577016,3.58687,25.62045,0.1452469,0.3737982,0,0,1.104187
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,33.63873,33.63873,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.97643,0.7464852,0,0.5718071,-0.5718071,2.984133,21.31519,0.1452469,0.5975384,0,0,0.7464852
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,33.23422,33.23422,0.4139852,0.1659442,0,-1,0,0.1659442,0,0,0.248041,0.2894395,0,0.1746781,0.1659442,0,0,11.61177,0.1746781,0,0.1746781,-0.1746781,2.800006,20,0.1452469,0.4553837,0,0,0.1746781
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452469,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.259803,41.6969,32.72859,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,262.7024,0,0,0,1.259803,0,0,3.505263,3.33,11.80586,0,4.589803,0,4.589803,7.154275,51.10186,0.1453049,0.5275109,1.007843,5,1.259803
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.904974,46.48508,32.50467,0,0,3.505263,0,1.121937,0,0,0,0,0,1.904974,0,0,3.505263,3.33,7.216057,4.130823,5.234974,0,5.234974,12.12061,86.5756,0.1452777,0,1.523979,5,6.035797
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.372328,60.48856,33.3209,0.5061381,0.5061381,0,0,0,0.5061381,666.2861,0.8584677,0,0,3.372328,0.532777,0.5061381,0,0,1.981083,8.842299,1.981083,0,1.981083,14.00003,100,0.1451754,0.5567519,2.697862,0,12.21463
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.131137,60.48857,35.26396,1.258505,1.258505,0,-1,0,1.258505,248.7982,1.806395,0,0,3.131137,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,1.384355,2.50491,0,13.75641
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.401391,65.92419,37.45983,1.334195,1.334195,0,-1,0,1.334195,254.9396,1.996975,0,0,3.401391,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,1.467614,2.721113,0,14.02667
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.138239,77.01694,39.45345,2.821804,2.821804,0,-1,0,2.821804,146.6523,1.16792,0,0,4.138239,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,3.103984,3.310592,0,14.76351
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.105917,78.99301,41.15814,2.434454,2.434454,0,-1,0,2.434454,168.6586,1.543334,0,0,4.105917,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,2.6779,3.284734,0,14.73119
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.786897,77.31473,42.86283,1.457307,1.457307,0,-1,0,1.457307,259.8558,2.25289,0,0,3.786897,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,1.603037,3.029517,0,14.41217
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.23695,72.13315,43.80185,2.53125,2.53125,0,-1,0,2.53125,127.8795,0.5724764,0,0,3.23695,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,2.784375,2.58956,0,13.86222
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.905495,59.22176,44.0041,0.9321032,0.9321032,0,-1,0,0.9321032,204.4296,0.9243336,0,0,1.905495,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1451754,1.025313,1.524396,0,12.53077
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.274321,54.11745,44.28581,1.239301,1.239301,0,-1,0,1.239301,102.8258,0,0,0,1.274321,1.304527,1.239301,0,0,0,10.62527,0,0.03020651,-0.03020651,13.96819,99.77257,0.1451754,1.363231,1.019457,0,11.8996
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,43.5996,43.5996,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.03356279,10.59507,0,2.741184,-2.741184,11.07873,79.1336,0.1451754,2.864537,0,0,10.59507
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.079323,7.853884,0,0,0,11.07873,79.1336,0.1451754,0,0,0,7.853884
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,40.46471,40.46471,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.079323,7.853884,0,1.711899,-1.711899,9.274225,66.24434,0.1451754,1.788935,0,0,7.853884
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,38.96227,38.96227,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.981433,6.141984,0,2.253762,-2.253762,6.898552,49.27527,0.1451754,2.355181,0,0,6.141984
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,37.66208,37.66208,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.485613,3.888222,0,2.789311,-2.789311,3.958359,28.27394,0.1451754,2.91483,0,0,3.888222
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,36.46302,36.46302,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.58485,1.098911,0,0.558709,-0.558709,3.369428,24.0673,0.1451754,0.5838509,0,0,1.098911
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20564,0.5402018,0,0,0,3.369428,24.0673,0.1451754,0,0,0,0.5402018
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,35.16283,35.16283,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.20564,0.5402018,0,0.03338277,-0.03338277,3.33424,23.81595,0.1451754,0.03488499,0,0,0.5402018
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,34.51274,34.51274,0.5697945,0.4814781,0,-1,0,0.4814781,0,0,0.0883164,0.1452959,0,0.5068191,0.4814781,0,0,11.24273,0.5068191,0,0.5068191,-0.5068191,2.800006,20,0.1451754,0.626774,0,0,0.5068191
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,34.07212,34.07212,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451754,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,33.66039,33.66039,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451754,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,33.25589,33.25589,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451754,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,32.90918,32.90918,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453303,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9794687,39.63346,32.75026,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9794687,0,0,3.505263,3.33,8.475861,2.997,4.309469,0,4.309469,10.04744,71.7673,0.1453507,0,0.7835749,5,3.976469
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.914095,46.58249,32.52634,0.8401237,0.8401237,3.210962,0,1.041593,0.8401237,227.8349,0,0,0,1.914095,0,0,2.370838,2.252296,4.166391,6.875522,4.166391,0,4.166391,14.00003,100,0.1453469,0.924136,1.531276,5,8.789617
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.64366,53.72122,33.37868,0,0,0,0,0,0,0,2.64366,0,0,2.64366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453469,0,2.114928,0,13.26893
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.136062,60.66788,35.3723,0.6201016,0.6201016,0,-1,0,0.6201016,505.7336,2.483323,0,0,3.136062,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1453469,0.6821117,2.508849,0,13.76134
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.404402,66.10979,37.58262,0.6648028,0.6648028,0,-1,0,0.6648028,512.092,2.70461,0,0,3.404402,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1453469,0.7312831,2.723522,0,14.02968
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.293854,79.23931,39.59791,0.7931749,0.7931749,0,-1,0,0.7931749,541.3502,3.458933,0,0,4.293854,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1453469,0.8724924,3.435083,0,14.91913
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.350816,70.25127,41.32427,0.8061192,0.8061192,0,-1,0,0.8061192,415.6725,2.50227,0,0,3.350816,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1453469,0.8867311,2.680653,0,13.97609
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.04299,69.12894,43.0723,3.41349,3.33,0,-1,0,3.33,91.3811,0,0.08348987,0.4248388,3.04299,3.505263,3.33,0,0,0,10.62527,0,0.4622726,-0.4622726,13.51275,96.51945,0.1453469,3.754839,2.434392,0,13.66826
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.56426,65.28677,43.92464,0.8088408,0.8088408,0,-1,0,0.8088408,317.0291,1.199213,0,0,2.56426,0.8514113,0.8088408,0,0,0.5136363,10.163,0.5136363,0,0.5136363,14.00003,100,0.1453205,0.8897249,2.051408,0,12.72726
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.902744,59.37463,44.16301,0.6127133,0.6127133,0,-1,0,0.6127133,310.5439,1.257783,0,0,1.902744,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1453205,0.6739846,1.522195,0,12.52802
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.057594,52.52558,44.45194,1.728551,1.728551,0,-1,0,1.728551,61.18386,0,0,0,1.057594,1.819527,1.728551,0,0,0,10.62527,0,0.761933,-0.761933,13.19688,94.26324,0.1453205,1.901406,0.8460752,0,11.68287
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,43.71517,43.71517,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8465922,9.863341,0,0.475788,-0.475788,12.69536,90.68093,0.1453205,0.4971984,0,0,9.863341
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,42.17662,42.17662,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.375245,9.387553,0,1.538067,-1.538067,11.07409,79.10049,0.1453205,1.60728,0,0,9.387553
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,40.5875,40.5875,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.084209,7.849486,0,1.528985,-1.528985,9.462399,67.58843,0.1453205,1.597789,0,0,7.849486
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,39.08506,39.08506,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.783081,6.320502,0,1.32392,-1.32392,8.066865,57.62035,0.1453205,1.383496,0,0,6.320502
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,37.74876,37.74876,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.254103,4.996582,0,3.505263,-3.505263,4.371994,31.22846,0.1453205,4.088822,0,0,4.996582
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,36.52803,36.52803,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.14884,1.491319,0,0.1518327,-0.1518327,4.211948,30.08528,0.1453205,0.1586652,0,0,1.491319
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,35.77681,35.77681,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.31754,1.339486,0,0.3633933,-0.3633933,3.828898,27.34921,0.1453205,0.379746,0,0,1.339486
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,35.1845,35.1845,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.72131,0.9760927,0,0.4031722,-0.4031722,3.403917,24.31364,0.1453205,0.421315,0,0,0.9760927
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,34.53441,34.53441,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.16928,0.5729205,0,0.3313159,-0.3313159,3.054679,21.81909,0.1453205,0.3462252,0,0,0.5729205
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,34.10823,34.10823,0.7124881,0.2295243,0,-1,0,0.2295243,0,0,0.4829638,0.5542126,0,0.2416046,0.2295243,0,0,11.53741,0.2416046,0,0.2416046,-0.2416046,2.800006,20,0.1453205,0.7837369,0,0,0.2416046
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,33.70373,33.70373,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453205,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,33.29923,33.29923,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453205,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,32.95251,32.95251,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454794,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9892632,39.74316,32.78638,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,325.4821,4.440892E-16,0,0,0.9892632,0,0,3.505263,3.33,8.475861,2.997,4.319263,0,4.319263,10.05673,71.83367,0.1455316,0.3343316,0.7914106,5,3.986263
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.922978,46.69398,32.56246,0.7338361,0.7338361,3.085013,0,1.007209,0.7338361,262.0447,0,0,0,1.922978,0,0,2.351177,2.233618,4.156597,6.884337,4.156597,0,4.156597,14.00003,100,0.1455145,0.8072196,1.538383,5,8.807315
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.651183,53.83839,33.42202,0.5199965,0.5199965,0,0,0,0.5199965,509.8463,2.103818,0,0,2.651183,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0.5719961,2.120946,0,13.27646
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.141416,60.81656,35.45176,0.7961847,0.7961847,0,-1,0,0.7961847,394.5587,2.303327,0,0,3.141416,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0.8758032,2.513133,0,13.76669
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.40727,66.29406,37.70542,0,0,0,-1,0,0,0,3.40727,0,0,3.40727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0,2.725816,0,14.03254
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.472054,69.55834,39.73515,1.108264,1.108264,0,-1,0,1.108264,313.2877,2.30546,0,0,3.472054,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,1.21909,2.777643,0,14.09733
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.350298,70.44693,41.48318,0,0,0,-1,0,0,0,3.350298,0,0,3.350298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0,2.680238,0,13.97557
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.041552,69.30959,43.23121,0,0,0,-1,0,0,0,3.041552,0,0,3.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0,2.433242,0,13.66683
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.561359,65.49657,44.1269,0,0,0,-1,0,0,0,2.561359,0,0,2.561359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,0,2.049087,0,13.18663
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.899811,59.53392,44.32915,1.308877,1.308877,0,-1,0,1.308877,145.1482,0.5220457,0,0,1.899811,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1455145,1.439764,1.519849,0,12.52509
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.054219,52.66623,44.61086,1.092566,1.092566,0,-1,0,1.092566,96.4902,0,0,0,1.054219,1.15007,1.092566,0,0,0,10.62527,0,0.09585042,-0.09585042,13.89899,99.27832,0.1455145,1.201823,0.8433755,0,11.67949
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,43.88131,43.88131,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1065005,10.52942,0,2.284577,-2.284577,11.49084,82.07725,0.1455145,2.387383,0,0,10.52942
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,42.29941,42.29941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644919,8.244846,0,0,0,11.49084,82.07725,0.1455145,0,0,0,8.244846
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,40.7103,40.7103,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.644919,8.244846,0,0.3762978,-0.3762978,11.09418,79.24402,0.1455145,0.3932312,0,0,8.244846
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,39.16452,39.16452,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.063028,7.868549,0,2.030681,-2.030681,8.953659,63.95458,0.1455145,2.122062,0,0,7.868549
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,37.82821,37.82821,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.31934,5.837868,0,3.505263,-3.505263,5.258787,37.56269,0.1455145,3.87903,0,0,5.837868
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,36.58582,36.58582,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.214077,2.332605,0,0.4314067,-0.4314067,4.804044,34.31453,0.1455145,0.45082,0,0,2.332605
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,35.81292,35.81292,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.693418,1.901198,0,0.4729335,-0.4729335,4.305529,30.75371,0.1455145,0.4942155,0,0,1.901198
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,35.22784,35.22784,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.2189,1.428264,0,0.4692469,-0.4692469,3.810899,27.22065,0.1455145,0.490363,0,0,1.428264
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,34.55608,34.55608,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.74028,0.9590176,0,0.5015285,-0.5015285,3.282241,23.44453,0.1455145,0.5240973,0,0,0.9590176
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29754,0.4574891,0,0,0,3.282241,23.44453,0.1455145,0,0,0,0.4574891
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,33.7254,33.7254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29754,0.4574891,0,0,0,3.282241,23.44453,0.1455145,0,0,0,0.4574891
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,33.29923,33.29923,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.29754,0.4574891,0,0.1480597,-0.1480597,3.126173,22.32976,0.1455145,0.1547224,0,0,0.4574891
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,32.95251,32.95251,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.46205,0.3094294,3.33,0,3.33,6.285288,44.89482,0.1456425,0.5950555,0,5,0.3094294
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.347446,42.42254,32.78638,0.175726,0.175726,3.680989,0,1.16991,0.175726,766.788,4.440892E-16,0,0,1.347446,0,0,3.505263,3.33,8.13205,3.306429,4.677445,0,4.677445,10.7227,76.59058,0.1456622,0.1932986,1.077956,5,4.653875
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.932169,46.76831,32.56246,0.8396323,0.8396323,2.442196,0,0.8317194,0.8396323,230.1209,2.220446E-16,0,0,1.932169,0,0,1.602563,1.522435,3.454604,7.51613,3.454604,0,3.454604,14.00003,100,0.1456126,0.9235955,1.545735,5,9.448299
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.659046,53.92525,33.43647,1.534985,1.534985,0,0,0,1.534985,173.2294,1.043272,0,0,2.659046,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,1.688484,2.127237,0,13.28432
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.14621,60.9862,35.55289,0,0,0,-1,0,0,0,3.14621,0,0,3.14621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0,2.516968,0,13.77148
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.409513,66.49915,37.84988,1.187799,1.187799,0,-1,0,1.187799,287.0447,2.159199,0,0,3.409513,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,1.306578,2.72761,0,14.03479
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.472372,69.77386,39.90129,0,0,0,-1,0,0,0,3.472372,0,0,3.472372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0,2.777897,0,14.09765
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.349478,70.64854,41.64932,0.5877457,0.5877457,0,-1,0,0.5877457,569.8855,2.730798,0,0,3.349478,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.6465203,2.679582,0,13.97475
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.039983,69.48891,43.39013,0.8970273,0.8970273,0,-1,0,0.8970273,338.8952,2.095744,0,0,3.039983,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.9867301,2.431986,0,13.66526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.55905,65.66114,44.28581,1.401653,1.401653,0,-1,0,1.401653,182.5737,1.083625,0,0,2.55905,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,1.541818,2.04724,0,13.18432
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.896365,59.72894,44.5314,0.5960885,0.5960885,0,-1,0,0.5960885,318.1347,1.268903,0,0,1.896365,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.6556974,1.517092,0,12.52164
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.050731,52.81356,44.77699,1.945122,1.945122,0,-1,0,1.945122,54.01878,0,2.220446E-16,0,1.050731,2.047497,1.945122,0,0,0,10.62527,0,0.9967659,-0.9967659,12.94934,92.49513,0.1456126,2.139635,0.8405851,0,11.67601
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,44.0041,44.0041,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.107518,9.628509,0,2.050423,-2.050423,10.78801,77.05705,0.1456126,2.142692,0,0,9.628509
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,42.45832,42.45832,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.385765,7.578085,0,0.4223014,-0.4223014,10.34286,73.87746,0.1456126,0.441305,0,0,7.578085
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,40.85476,40.85476,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.854989,7.155784,0,1.178479,-1.178479,9.100638,65.00443,0.1456126,1.231511,0,0,7.155784
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,39.28731,39.28731,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.164411,5.977305,0,0.906387,-0.906387,8.145223,58.18004,0.1456126,0.9471744,0,0,5.977305
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,37.92934,37.92934,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.171507,5.070918,0,1.61811,-1.61811,6.439585,45.99694,0.1456126,1.690925,0,0,5.070918
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,36.67249,36.67249,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.969407,3.452808,0,0.407928,-0.407928,6.009591,42.92556,0.1456126,0.4262848,0,0,3.452808
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,35.8996,35.8996,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.42266,3.04488,0,0.5097843,-0.5097843,5.472231,39.08729,0.1456126,0.5327246,0,0,3.04488
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,35.28563,35.28563,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.989087,2.535096,0,0.3932797,-0.3932797,5.057678,36.1262,0.1456126,0.4109773,0,0,2.535096
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,34.62109,34.62109,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.426064,2.141816,0,0.1351226,-0.1351226,4.915246,35.10883,0.1456126,0.1412031,0,0,2.141816
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.5762,2.006693,0,0,0,4.915246,35.10883,0.1456126,0,0,0,2.006693
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,33.76152,33.76152,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.5762,2.006693,0,0.4044904,-0.4044904,4.488876,32.06334,0.1456126,0.4226924,0,0,2.006693
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,33.3209,33.3209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02563,1.602203,0,0,0,4.488876,32.06334,0.1456126,0,0,0,1.602203
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,32.99585,32.99585,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.02563,1.602203,0,0.3693112,-0.3693112,4.099588,29.28271,0.1456126,0.3859302,0,0,1.602203
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.008934,39.91057,32.80805,0.1839365,0.1839365,0,0,0,0.1839365,548.5229,0,0,0,1.008934,0.1936174,0.1839365,0,0,10.43598,1.232892,0.8153164,0,0.8153164,4.873065,34.80754,0.1455709,0.2023301,0.807147,0,2.241826
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.941267,46.84198,32.56246,0.8339738,0.8339738,0,0,0,0.8339738,232.7732,0,0,0,1.941267,0.8778671,0.8339738,0,0,9.620664,1.966677,1.0634,0,1.0634,5.881895,42.01345,0.1455166,0.9173712,1.553014,0,3.907944
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.666675,54.01848,33.45814,0,0,0,0,0,0,0,0,0,0,2.666675,0,0,0,0,8.557263,2.923737,2.666675,0,2.666675,8.411725,60.08363,0.1453807,0,2.13334,0,5.590412
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.151285,61.13248,35.63234,1.223562,1.223562,0,-1,0,1.223562,257.55,0,0,0,3.151285,1.287961,1.223562,0,0,5.890589,5.323744,1.863325,0,1.863325,10.17943,72.71007,0.1452858,1.345919,2.521028,0,8.475029
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.411764,66.69546,37.98713,1.900293,1.900293,0,-1,0,1.900293,179.5389,0,0,0,3.411764,2.000308,1.900293,0,0,4.027264,7.000736,1.411456,0,1.411456,11.51845,82.27451,0.1452141,2.090322,2.729411,0,10.4125
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.472705,69.98048,40.0602,1.768794,1.768794,0,-1,0,1.768794,196.3318,0,0,0,3.472705,1.861888,1.768794,0,0,2.615808,8.271047,1.610817,0,1.610817,13.04661,93.18988,0.1451323,1.945673,2.778164,0,11.74375
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.348675,70.84131,41.80823,1.029731,1.029731,0,-1,0,1.029731,325.199,1.259756,0,0,3.348675,1.083927,1.029731,0,0,1.004992,9.720781,1.004992,0,1.004992,14.00003,100,0.1450813,1.132704,2.67894,0,13.06946
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.038139,69.67428,43.55626,0,0,0,-1,0,0,0,3.038139,0,0,3.038139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450813,0,2.430511,0,13.66341
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.555919,65.86871,44.48806,1.336364,1.336364,0,-1,0,1.336364,191.2591,1.14922,0,0,2.555919,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1450813,1.470001,2.044735,0,13.18119
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.89325,59.88655,44.69753,1.165897,1.165897,0,-1,0,1.165897,162.3857,0.6659898,0,0,1.89325,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1450813,1.282486,1.5146,0,12.51852
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.047227,52.95309,44.9359,0.4247555,0.4247555,0,-1,0,0.4247555,246.5482,0.600116,0,0,1.047227,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1450813,0.467231,0.8377817,0,11.6725
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,44.16301,44.16301,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1450813,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,42.58112,42.58112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1450813,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,40.97755,40.97755,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1450813,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,39.38844,39.38844,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1450813,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,38.0088,38.0088,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1450813,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,36.73028,36.73028,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1450813,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,35.95739,35.95739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1450813,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,35.32896,35.32896,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1450813,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,34.6572,34.6572,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1450813,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1450813,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,33.78319,33.78319,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1450813,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,33.33535,33.33535,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1450813,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,32.99585,32.99585,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1450813,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.018725,39.98273,32.80805,0.5502263,0.5502263,0,0,0,0.5502263,185.1466,0,0,0,1.018725,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4395399,0,0.4395399,4.808729,34.348,0.145059,0.6052489,0.8149803,0,2.528782
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.950266,46.91492,32.56246,0.2380894,0.2380894,0,0,0,0.2380894,819.132,0,0,0,1.950266,0.2506204,0.2380894,0,0,9.688479,1.905642,1.699646,0,1.699646,6.421154,45.8653,0.1449729,0.2618983,1.560213,0,3.855909
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.674176,54.11068,33.47981,1.165248,1.165248,0,0,0,1.165248,229.4942,0,0,0,2.674176,1.226577,1.165248,0,0,7.988834,3.435323,1.4476,0,1.4476,7.794468,55.67466,0.1448996,1.281773,2.139341,0,6.1095
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.156215,61.27749,35.7118,2.027536,2.027536,0,-1,0,2.027536,155.6675,0,0,0,3.156215,2.134248,2.027536,0,0,6.541234,4.738163,1.021967,0,1.021967,8.763991,62.59981,0.1448479,2.230289,2.524972,0,7.894378
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.414181,66.87553,38.10992,1.053665,1.053665,0,-1,0,1.053665,324.0291,0,0,0,3.414181,1.109121,1.053665,0,0,5.519268,5.657933,2.30506,0,2.30506,10.95076,78.21957,0.1447314,1.159032,2.731345,0,9.072114
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.47322,70.17081,40.20467,1.108526,1.108526,0,-1,0,1.108526,313.3188,0,0,0,3.47322,1.166869,1.108526,0,0,3.214208,7.732487,2.306351,0,2.306351,13.13876,93.84809,0.1446151,1.219378,2.778576,0,11.20571
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.34757,71.04002,41.97437,0.4124856,0.4124856,0,-1,0,0.4124856,811.5605,2.005518,0,0,3.34757,0.4341953,0.4124856,0,0,0.9078569,9.808203,0.9078569,0,0.9078569,14.00003,100,0.1445694,0.4537341,2.678056,0,13.15577
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.036311,69.85097,43.71517,0.5663415,0.5663415,0,-1,0,0.5663415,536.1274,2.440163,0,0,3.036311,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1445694,0.6229756,2.429049,0,13.66159
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.55327,66.03845,44.65419,1.515797,1.515797,0,-1,0,1.515797,168.444,0.9576939,0,0,2.55327,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1445694,1.667377,2.042616,0,13.17854
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.890135,60.03608,44.85645,2.412987,2.412987,0,-1,0,2.412987,78.33173,0,0,0,1.890135,2.539987,2.412987,0,0,0,10.62527,0,0.6498519,-0.6498519,13.31502,95.10712,0.1445694,2.654286,1.512108,0,12.51541
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.04389,53.05579,45.0587,0,0,0,-1,0,0,0,0.3218327,0,0,1.04389,0,0,0,0,0.7220576,9.975422,0.7220576,0,0.7220576,14.00003,100,0.144533,0,0.8351123,0,11.01931
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,44.28581,44.28581,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.144533,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,42.70391,42.70391,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.144533,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,41.07868,41.07868,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.144533,1.098445,0,0,6.878304
