Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.095184,40.52575,32.78638,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,677.7609,0,0,0,1.095184,0,0,3.505263,3.33,8.448224,3.021872,4.425184,0,4.425184,10.18344,72.73869,0.1439562,0.1777475,0.8761474,5,4.117056
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.365983,50.30415,32.50467,0.0942554,0.0942554,1.838526,0,0.6669175,0.0942554,2510.183,0,0,0,2.365983,0,0,1.74427,1.657057,4.02304,7.004538,4.02304,0,4.02304,14.00003,100,0.1438207,0.1036809,1.892787,5,9.370522
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.417381,61.28526,33.60261,0,0,0,0,0,0,0,3.417381,0,0,3.417381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,0,2.733905,0,14.04265
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.193845,62.49567,36.40523,2.036765,2.036765,0,-1,0,2.036765,156.8097,1.049882,0,0,3.193845,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,2.240441,2.555076,0,13.81912
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.428422,68.44125,39.22953,1.028611,1.028611,0,-1,0,1.028611,333.3061,2.345674,0,0,3.428422,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,1.131472,2.742738,0,14.0537
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.471537,71.79154,41.48318,0,0,0,-1,0,0,0,3.471537,0,0,3.471537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,0,2.777229,0,14.09681
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.027107,80.99647,43.31067,1.746822,1.746822,0,-1,0,1.746822,230.5391,2.188348,0,0,4.027107,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,1.921504,3.221686,0,14.65238
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.013753,71.42195,45.18149,1.579455,1.579455,0,-1,0,1.579455,190.8097,1.351169,0,0,3.013753,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,1.7374,2.411002,0,13.63903
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.525703,67.48634,46.11329,0.5506873,0.5506873,0,-1,0,0.5506873,458.6455,1.946032,0,0,2.525703,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,0.605756,2.020562,0,13.15098
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.859281,61.34707,46.27943,0,0,0,-1,0,0,0,1.859281,0,0,1.859281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,0,1.487425,0,12.48456
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.010742,54.28868,46.48168,0,0,0,-1,0,0,0,1.010742,0,0,1.010742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438207,0,0.8085935,0,11.63602
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02067512,45.737,45.58599,1.802269,1.802269,0,-1,0,1.802269,1.147172,0,2.220446E-16,0,0.02067512,1.897125,1.802269,0,0,0,10.62527,0,1.87645,-1.87645,12.02208,85.8718,0.1438207,1.982496,0.01654009,0,10.64595
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,43.92464,43.92464,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.084944,8.748824,0,3.505263,-3.505263,8.327205,59.47991,0.1438207,3.792028,0,0,8.748824
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,42.21273,42.21273,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979681,5.243561,0,0.5093304,-0.5093304,7.790323,55.64505,0.1438207,0.5322503,0,0,5.243561
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,40.42859,40.42859,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545604,4.734231,0,0.03083179,-0.03083179,7.757823,55.41291,0.1438207,0.03221922,0,0,4.734231
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,38.92615,38.92615,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579862,4.703399,0,0.5809796,-0.5809796,7.145417,51.03859,0.1438207,0.6071237,0,0,4.703399
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,37.45983,37.45983,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.225394,4.122419,0,0.5771615,-0.5771615,6.537035,46.69302,0.1438207,0.6031338,0,0,4.122419
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866685,3.545258,0,0,0,6.537035,46.69302,0.1438207,0,0,0,3.545258
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,35.83459,35.83459,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.866685,3.545258,0,0.2340694,-0.2340694,6.290305,44.93066,0.1438207,0.2446025,0,0,3.545258
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,35.06171,35.06171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126762,3.311188,0,0,0,6.290305,44.93066,0.1438207,0,0,0,3.311188
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,34.43328,34.43328,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126762,3.311188,0,0.7684732,-0.7684732,5.480263,39.14466,0.1438207,0.8030545,0,0,3.311188
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,33.94932,33.94932,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980621,2.542715,0,0.1134388,-0.1134388,5.360688,38.29055,0.1438207,0.1185436,0,0,2.542715
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,33.42202,33.42202,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106665,2.429276,0,0.4929815,-0.4929815,4.84104,34.57878,0.1438207,0.5151656,0,0,2.429276
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03829693,33.25465,32.99585,0.4525748,0.4525748,0,0,0,0.4525748,8.462012,0,0,0,0.03829693,0.4763945,0.4525748,0,0,9.654422,1.936295,0,0.4380976,-0.4380976,4.379244,31.28025,0.1438207,0.4978323,0.03063755,0,1.974592
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.111756,40.58814,32.72859,0.5352384,0.5352384,0,0,0,0.5352384,207.7123,0,0,0,1.111756,0.5634089,0.5352384,0,0,10.1412,1.498197,0.5483474,0,0.5483474,4.899452,34.99602,0.1437941,0.5887623,0.889405,0,2.609954
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.034555,47.47373,32.44688,2.242,2.242,5,0,1.53,2.242,90.74733,-4.440892E-16,0,0,2.034555,0,0,2.758,2.6201,9.592849,1.99171,4.654655,0,4.654655,9.315246,66.53734,0.1439521,2.4662,1.627644,5,4.026265
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.742532,54.86832,33.60261,1.576304,1.576304,3.662183,0,1.164776,1.576304,173.985,0,0,0,2.742532,0,0,2.085879,1.981585,4.938194,6.1809,4.724117,0,4.724117,13.79694,98.54935,0.1439695,1.733934,2.194026,5,8.923431
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.197559,62.60344,36.46302,2.214954,2.214954,0,-1,0,2.214954,144.3623,0.6519514,0,0,3.197559,2.331531,2.214954,0,0,0.2140771,10.4326,0.2140771,0,0.2140771,14.00003,100,0.1439591,2.43645,2.558047,0,13.63016
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.429216,68.60538,39.35232,1.778033,1.778033,0,-1,0,1.778033,192.8657,1.557603,0,0,3.429216,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,1.955836,2.743373,0,14.05449
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.470874,71.95135,41.6132,2.36252,2.36252,0,-1,0,2.36252,146.9141,0.9840115,0,0,3.470874,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,2.598771,2.776699,0,14.09615
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.332492,72.78467,43.4768,1.974808,1.974808,0,-1,0,1.974808,168.7501,1.253746,0,0,3.332492,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,2.172289,2.665993,0,13.95777
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.010778,71.58662,45.3404,0.6138223,0.6138223,0,-1,0,0.6138223,490.4967,2.36465,0,0,3.010778,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,0.6752046,2.408623,0,13.63605
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.52217,67.6472,46.27943,1.955322,1.955322,0,-1,0,1.955322,128.9901,0.4639371,0,0,2.52217,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,2.150854,2.017736,0,13.14744
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.855622,61.49138,46.43834,0.526224,0.526224,0,-1,0,0.526224,352.6296,1.301702,0,0,1.855622,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1439591,0.5788464,1.484497,0,12.4809
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.007055,54.42627,46.64059,1.523414,1.523414,0,-1,0,1.523414,66.10518,0,0,0,1.007055,1.603593,1.523414,0,0,0,10.62527,0,0.5965379,-0.5965379,13.37122,95.50854,0.1439591,1.675755,0.8056443,0,11.63233
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02260909,45.91745,45.75213,2.175455,2.175455,0,-1,0,2.175455,1.039281,0,0,0,0.02260909,2.289952,2.175455,0,0,0.6628199,10.02874,0,2.267343,-2.267343,10.98123,78.43722,0.1439591,2.393,0.01808727,0,10.05135
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,44.04022,44.04022,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.18209,7.761393,0,3.505263,-3.505263,7.286361,52.04533,0.1439591,5.511045,0,0,7.761393
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,42.29941,42.29941,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.076827,4.25613,0,1.280656,-1.280656,5.936431,42.403,0.1439591,1.338285,0,0,4.25613
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,40.52971,40.52971,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.499778,2.975475,0,0.3228243,-0.3228243,5.596144,39.97238,0.1439591,0.3373514,0,0,2.975475
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.858471,2.65265,0,0,0,5.596144,39.97238,0.1439591,0,0,0,2.65265
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,37.52484,37.52484,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.858471,2.65265,0,0.09065219,-0.09065219,5.500588,39.28984,0.1439591,0.09473154,0,0,2.65265
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,36.62915,36.62915,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.959196,2.561998,0,0.612362,-0.612362,4.855103,34.67923,0.1439591,0.6399183,0,0,2.561998
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,35.87793,35.87793,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.639598,1.949636,0,0.01915611,-0.01915611,4.83491,34.535,0.1439591,0.02001813,0,0,1.949636
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,35.08337,35.08337,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.660883,1.93048,0,0.2952669,-0.2952669,4.523672,32.31187,0.1439591,0.308554,0,0,1.93048
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,34.45495,34.45495,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.988956,1.635213,0,0.2803452,-0.2803452,4.228162,30.20109,0.1439591,0.2929608,0,0,1.635213
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,33.94932,33.94932,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.30045,1.354868,0,0.1898563,-0.1898563,4.028036,28.77163,0.1439591,0.1983998,0,0,1.354868
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,33.42202,33.42202,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.5114,1.165012,0,0.08757194,-0.08757194,3.935727,28.11228,0.1439591,0.09151268,0,0,1.165012
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04834144,33.30095,32.97418,0.1107091,0.1107091,0,0,0,0.1107091,43.66529,0,0,0,0.04834144,0.1165359,0.1107091,0,0,10.60871,1.07744,0,0.06819442,-0.06819442,3.863843,27.59883,0.1439591,0.12178,0.03867315,0,1.125781
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.292797,41.92322,32.70692,0.1047602,0.1047602,0,0,0,0.1047602,1234.053,0,0,0,1.292797,0.1102739,0.1047602,0,0,10.68448,1.009245,1.182523,0,1.182523,4.985683,35.61195,0.1439017,0.1152363,1.034238,0,2.302042
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.042509,47.49081,32.40355,1.770062,1.770062,0,0,0,1.770062,115.392,0,0,0,2.042509,1.863223,1.770062,0,0,9.501953,2.073516,0.1792862,0,0.1792862,5.155769,36.82685,0.143893,1.947068,1.634007,0,4.116025
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.748643,54.92361,33.60261,0.9920258,0.9920258,0,0,0,0.9920258,277.0738,0,0,0,2.748643,1.044238,0.9920258,0,0,9.322667,2.234874,1.704406,0,1.704406,6.77271,48.3764,0.1438105,1.091228,2.198915,0,4.983517
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.200949,62.71688,36.52803,0.8669164,0.8669164,0,-1,0,0.8669164,369.2339,0,0,0,3.200949,0.9125435,0.8669164,0,0,7.618262,3.768839,2.288405,0,2.288405,8.943682,63.88332,0.1436998,0.953608,2.560759,0,6.969788
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.429842,68.7678,39.47512,0.3497626,0.3497626,0,-1,0,0.3497626,980.6199,0,0,0,3.429842,0.3681711,0.3497626,0,0,5.329856,5.828403,3.061671,0,3.061671,11.84824,84.6301,0.143552,0.3847388,2.743873,0,9.258245
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.469559,72.13179,41.76489,1.189785,1.189785,0,-1,0,1.189785,291.6122,0,0,0,3.469559,1.252406,1.189785,0,0,2.268186,8.583907,2.217153,0,2.217153,13.95161,99.65419,0.1434452,1.308764,2.775647,0,12.05347
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.330877,72.92326,43.5996,0.4110599,0.4110599,0,-1,0,0.4110599,810.3143,2.84715,0,0,3.330877,0.4326946,0.4110599,0,0,0.05103267,10.57934,0.05103267,0,0.05103267,14.00003,100,0.1434427,0.4521658,2.664701,0,13.91022
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.008431,71.71333,45.4632,1.857162,1.857162,0,-1,0,1.857162,161.9908,1.053524,0,0,3.008431,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1434427,2.042878,2.406745,0,13.63371
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.51928,67.76328,46.40222,2.853603,2.853603,0,-1,0,2.853603,88.28417,0,4.440892E-16,0,2.51928,3.003793,2.853603,0,0,0,10.62527,0,0.484513,-0.484513,13.48931,96.352,0.1434427,3.138964,2.015424,0,13.14455
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.851856,61.64275,46.60447,0.835913,0.835913,0,-1,0,0.835913,221.5369,0.4335996,0,0,1.851856,0.8799084,0.835913,0,0,0.5383478,10.14076,0.5383478,0,0.5383478,14.00003,100,0.1434168,0.9195043,1.481485,0,11.99262
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.003609,54.52769,46.76339,0.9462724,0.9462724,0,-1,0,0.9462724,106.0592,0.00753251,0,0,1.003609,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1434168,1.0409,0.802887,0,11.62888
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02463336,46.05521,45.87492,0.9295934,0.9295934,0,-1,0,0.9295934,2.649907,0,1.110223E-16,0,0.02463336,0.9785194,0.9295934,0,0,0,10.62527,0,0.953886,-0.953886,12.99454,92.81799,0.1434168,1.022553,0.01970669,0,10.64991
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,44.16301,44.16301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059873,9.671389,0,0,0,12.99454,92.81799,0.1434168,0,0,0,9.671389
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,42.41499,42.41499,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059873,9.671389,0,0.7260261,-0.7260261,12.22925,87.35158,0.1434168,0.7586973,0,0,9.671389
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,40.60917,40.60917,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866569,8.945362,0,3.505263,-3.505263,8.534373,60.95969,0.1434168,4.120133,0,0,8.945362
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,39.08506,39.08506,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.761306,5.440099,0,1.717644,-1.717644,6.723818,48.02717,0.1434168,1.794938,0,0,5.440099
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,37.58262,37.58262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669799,3.722455,0,0,0,6.723818,48.02717,0.1434168,0,0,0,3.722455
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669799,3.722455,0,0,0,6.723818,48.02717,0.1434168,0,0,0,3.722455
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,35.8996,35.8996,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669799,3.722455,0,0.6092976,-0.6092976,6.081562,43.43964,0.1434168,0.636716,0,0,3.722455
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,35.08337,35.08337,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346796,3.113158,0,0.1761135,-0.1761135,5.895922,42.11364,0.1434168,0.1840386,0,0,3.113158
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,34.45495,34.45495,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.542478,2.937044,0,0.2188672,-0.2188672,5.665215,40.46574,0.1434168,0.2287163,0,0,2.937044
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,33.94932,33.94932,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785664,2.718177,0,0.5048921,-0.5048921,5.133012,36.6643,0.1434168,0.5276122,0,0,2.718177
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,33.37868,33.37868,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346655,2.213285,0,0.05447448,-0.05447448,5.075591,36.25415,0.1434168,0.05692583,0,0,2.213285
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06064448,33.31914,32.90918,0.3697455,0.3697455,0,0,0,0.3697455,16.40168,0,5.551115E-17,0,0.06064448,0.3892058,0.3697455,0,0,9.407183,2.15881,0,0.3285613,-0.3285613,4.729257,33.78034,0.1434168,0.40672,0.04851558,0,2.219455
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.129203,40.63433,32.64914,0.778201,0.778201,0,0,0,0.778201,145.1043,0,0,0,1.129203,0.819159,0.778201,0,0,9.77225,1.830249,0.3100441,0,0.3100441,5.023391,35.88129,0.1434019,0.8560211,0.9033625,0,2.959452
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.050542,47.48452,32.33854,1.771804,1.771804,0,0,0,1.771804,115.7318,0,0,0,2.050542,1.865057,1.771804,0,0,9.462206,2.109288,0.1854842,0,0.1854842,5.199357,37.13819,0.143393,1.948985,1.640433,0,4.15983
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.755285,54.93315,33.55927,0.9496276,0.9496276,0,0,0,0.9496276,290.1437,0,0,0,2.755285,0.999608,0.9496276,0,0,9.276722,2.276224,1.755677,0,1.755677,6.864938,49.03517,0.1433085,1.04459,2.204228,0,5.031509
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.204594,62.80644,36.57137,1.675165,1.675165,0,-1,0,1.675165,191.3002,0,0,0,3.204594,1.763332,1.675165,0,0,7.521045,3.856333,1.441263,0,1.441263,8.23224,58.80159,0.1432393,1.842682,2.563676,0,7.060928
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.290401,79.13133,39.55457,0,0,0,-1,0,0,0,0,0,0,4.290401,0,0,0,0,6.079783,5.15347,4.290401,0,4.290401,12.30247,87.87463,0.1430335,0,3.432321,0,9.443871
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.882059,77.11614,41.85157,0,0,0,-1,0,0,0,2.092678,0,0,3.882059,0,0,0,0,1.789381,9.014832,1.789381,0,1.789381,14.00003,100,0.1429479,0,3.105647,0,12.89689
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.117313,82.78635,43.71517,0.5316415,0.5316415,0,-1,0,0.5316415,774.453,3.557691,0,0,4.117313,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1429479,0.5848056,3.293851,0,14.74259
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.005989,71.83902,45.58599,3.081256,3.081256,0,-1,0,3.081256,97.55725,0,0,0.05938165,3.005989,3.243428,3.081256,0,0,0,10.62527,0,0.2374388,-0.2374388,13.74975,98.21227,0.1429479,3.389382,2.404791,0,13.63126
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.51574,67.9155,46.56113,0.9816183,0.9816183,0,-1,0,0.9816183,256.285,1.218637,0,0,2.51574,1.033282,0.9816183,0,0,0.2638209,10.38784,0.2638209,0,0.2638209,14.00003,100,0.1429353,1.07978,2.012592,0,12.90358
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.848569,61.75004,46.72727,0.1975623,0.1975623,0,-1,0,0.1975623,935.689,1.640609,0,0,1.848569,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1429353,0.2173186,1.478855,0,12.47384
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.000194,54.62933,46.88618,1.662702,1.662702,0,-1,0,1.662702,60.1547,0,0,0,1.000194,1.750213,1.662702,0,0,0,10.62527,0,0.7500194,-0.7500194,13.20944,94.35294,0.1429353,1.828973,0.8001549,0,11.62547
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02460023,46.1779,45.99772,1.182335,1.182335,0,-1,0,1.182335,2.080647,0,0,0,0.02460023,1.244563,1.182335,0,0,0.8333549,9.875255,0,1.219963,-1.219963,11.92348,85.16757,0.1429353,1.300569,0.01968018,0,9.899855
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,44.24969,44.24969,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.188869,8.655292,0,0.9744803,-0.9744803,10.89629,77.8305,0.1429353,1.018332,0,0,8.655292
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,42.50166,42.50166,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.271626,7.680811,0,1.909478,-1.909478,8.883525,63.45362,0.1429353,1.995405,0,0,7.680811
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1429353,0,0,0,5.771333
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1429353,0,0,0,5.771333
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393268,5.771333,0,0,0,8.883525,63.45362,0.1429353,0,0,0,5.771333
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,36.67249,36.67249,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.393268,5.771333,0,0.4545797,-0.4545797,8.404355,60.03099,0.1429353,0.4750358,0,0,5.771333
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,35.8996,35.8996,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.898357,5.316753,0,0.3446455,-0.3446455,8.041067,57.43608,0.1429353,0.3601546,0,0,5.316753
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,35.10505,35.10505,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.281296,4.972107,0,0.2933577,-0.2933577,7.731841,55.22733,0.1429353,0.3065588,0,0,4.972107
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.607249,4.67875,0,0,0,7.731841,55.22733,0.1429353,0,0,0,4.67875
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,33.94932,33.94932,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.607249,4.67875,0,0.4531938,-0.4531938,7.254133,51.81513,0.1429353,0.4735875,0,0,4.67875
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,33.37868,33.37868,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.110798,4.225556,0,0.7930183,-0.7930183,6.418218,45.84432,0.1429353,0.8287041,0,0,4.225556
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0677584,33.34564,32.8875,0,0,0,0,0,0,0,0,0,0,0.0677584,0,0,0,0,7.99193,3.432538,0.0677584,0,0.0677584,6.4825,46.30347,0.1429321,0,0.05420671,0,3.500296
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.407554,42.68875,32.6058,0.04929994,0.04929994,0,0,0,0.04929994,2855.083,0,0,0,1.407554,0.05189468,0.04929994,0,0,7.924171,3.49352,1.35566,0,1.35566,7.768591,55.48983,0.1428673,0.05422994,1.126043,0,4.901074
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.058056,47.50601,32.30242,0.6004705,0.6004705,0,0,0,0.6004705,342.7405,0,0,0,2.058056,0.6320742,0.6004705,0,0,6.568511,4.713614,1.425981,0,1.425981,9.121396,65.15269,0.1427992,0.6605176,1.646444,0,6.771669
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.761622,54.94838,33.52315,0,0,0,0,0,0,0,0,0,0,2.761622,0,0,0,0,5.14253,5.996997,2.761622,0,2.761622,11.7413,83.86626,0.1426675,0,2.209297,0,8.758619
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.208643,62.86473,36.58582,1.395499,1.395499,0,-1,0,1.395499,229.928,0,0,0,3.208643,1.468946,1.395499,0,0,2.380908,8.482456,1.739697,0,1.739697,13.39172,95.65496,0.1425847,1.535049,2.566914,0,11.6911
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.432543,68.9987,39.63403,0,0,0,-1,0,0,0,2.791332,0,0,3.432543,0,0,0,0,0.6412115,10.04818,0.6412115,0,0.6412115,14.00003,100,0.1425542,0,2.746035,0,13.48073
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.468675,72.39163,41.97437,0.2974216,0.2974216,0,-1,0,0.2974216,1166.248,3.1556,0,0,3.468675,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1425542,0.3271638,2.77494,0,14.09395
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.327444,73.18901,43.83797,0,0,0,-1,0,0,0,3.327444,0,0,3.327444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425542,0,2.661955,0,13.95272
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.002587,72.00801,45.75213,2.193077,2.193077,0,-1,0,2.193077,136.9121,0.6940848,0,0,3.002587,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1425542,2.412385,2.402069,0,13.62786
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.512734,68.03039,46.68393,0,0,0,-1,0,0,0,2.512734,0,0,2.512734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425542,0,2.010187,0,13.13801
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.845269,61.85718,46.85007,1.214915,1.214915,0,-1,0,1.214915,151.8846,0.5664113,0,0,1.845269,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1425542,1.336406,1.476215,0,12.47054
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9965612,54.77486,47.05232,1.297819,1.297819,0,-1,0,1.297819,76.78737,0,0,0,0.9965612,1.366125,1.297819,0,0,0,10.62527,0,0.3695642,-0.3695642,13.61047,97.21747,0.1425542,1.427601,0.7972489,0,11.62184
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02893728,46.32544,46.11329,0.1859629,0.1859629,0,-1,0,0.1859629,15.56078,0,2.775558E-17,0,0.02893728,0.1957505,0.1859629,0,0,0.4106269,10.25571,0,0.1668132,-0.1668132,13.43464,95.96149,0.1425542,0.2045592,0.02314983,0,10.28465
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,44.37249,44.37249,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5959749,10.0889,0,2.388822,-2.388822,10.9166,77.97554,0.1425542,2.496319,0,0,10.0889
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,42.58112,42.58112,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.250221,7.700075,0,0.7405675,-0.7405675,10.13597,72.39965,0.1425542,0.7738931,0,0,7.700075
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,40.7753,40.7753,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.073074,6.959507,0,0.5010855,-0.5010855,9.60778,68.62687,0.1425542,0.5236343,0,0,6.959507
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629836,6.458422,0,0,0,9.60778,68.62687,0.1425542,0,0,0,6.458422
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,37.66208,37.66208,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.629836,6.458422,0,0.464247,-0.464247,9.118422,65.13145,0.1425542,0.4851381,0,0,6.458422
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,36.70861,36.70861,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.145666,5.994175,0,0.2088262,-0.2088262,8.898299,63.55915,0.1425542,0.2182234,0,0,5.994175
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,35.93572,35.93572,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.377695,5.785349,0,0.1687726,-0.1687726,8.720397,62.28843,0.1425542,0.1763673,0,0,5.785349
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,35.12671,35.12671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.56522,5.616577,0,0,0,8.720397,62.28843,0.1425542,0,0,0,5.616577
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,34.45495,34.45495,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.56522,5.616577,0,0.8516993,-0.8516993,7.822627,55.8758,0.1425542,0.8900257,0,0,5.616577
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,33.92765,33.92765,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.511552,4.764877,0,0.3348628,-0.3348628,7.469651,53.35454,0.1425542,0.3499316,0,0,4.764877
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,33.33535,33.33535,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.883622,4.430015,0,0.3930506,-0.3930506,7.055339,50.39518,0.1425542,0.4107379,0,0,4.430015
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07410543,33.35246,32.85139,0.3432619,0.3432619,0,0,0,0.3432619,21.5886,0,0,0,0.07410543,0.3613283,0.3432619,0,0,7.320345,4.036964,0,0.2872229,-0.2872229,6.75258,48.23262,0.1425542,0.3775881,0.05928434,0,4.111069
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.94036,39.15102,32.56246,0.4928037,0.4928037,0,0,0,0.4928037,190.8184,0,0,0,0.94036,0.5187408,0.4928037,0,0,7.639482,3.749741,0.4216192,0,0.4216192,7.152563,51.08963,0.1425341,0.5420841,0.752288,0,4.690101
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.645367,52.44263,32.25908,1.587935,1.587935,0,0,0,1.587935,166.5916,0,0,0,2.645367,1.67151,1.587935,0,0,7.217862,4.129198,0.9738564,0,0.9738564,8.076444,57.68877,0.1424879,1.746728,2.116293,0,6.774565
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.767171,54.99867,33.52315,0,0,0,0,0,0,0,0,0,0,2.767171,0,0,0,0,6.244006,5.005669,2.767171,0,2.767171,10.70161,76.43994,0.1423565,0,2.213737,0,7.77284
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.211486,62.97292,36.65082,0,0,0,-1,0,0,0,0,0,0,3.211486,0,0,0,0,3.476835,7.496123,3.211486,0,3.211486,13.7483,98.20192,0.1422043,0,2.569189,0,10.70761
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.433156,69.13374,39.73515,1.052394,1.052394,0,-1,0,1.052394,326.2235,2.060024,0,0,3.433156,1.107783,1.052394,0,0,0.2653491,10.38646,0.2653491,0,0.2653491,14.00003,100,0.1421918,1.157633,2.746525,0,13.81962
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.467765,72.53031,42.08994,1.461198,1.461198,0,-1,0,1.461198,237.3234,1.929662,0,0,3.467765,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,1.607318,2.774212,0,14.09304
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.325469,73.32362,43.96076,1.706093,1.706093,0,-1,0,1.706093,194.9172,1.529581,0,0,3.325469,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,1.876703,2.660375,0,13.95074
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.000836,72.08749,45.83158,0.9784675,0.9784675,0,-1,0,0.9784675,306.6873,1.97087,0,0,3.000836,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,1.076314,2.400669,0,13.62611
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.202821,75.56245,46.80672,0,0,0,-1,0,0,0,3.202821,0,0,3.202821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,0,2.562257,0,13.8281
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.3548,66.80249,46.97286,2.141767,2.141767,0,-1,0,2.141767,109.9466,0.1003082,0,0,2.3548,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,2.355944,1.88384,0,12.98007
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.012566,54.98965,47.13177,0,0,0,-1,0,0,0,1.012566,0,0,1.012566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421918,0,0.8100531,0,11.63784
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02777822,46.40373,46.19997,1.062629,1.062629,0,-1,0,1.062629,2.614104,0,2.220446E-16,0,0.02777822,1.118557,1.062629,0,0,0,10.62527,0,1.090778,-1.090778,12.85025,91.78729,0.1421918,1.168892,0.02222258,0,10.65305
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,44.45194,44.45194,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211976,9.534495,0,3.505263,-3.505263,9.155375,65.3954,0.1421918,3.834898,0,0,9.534495
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,42.66058,42.66058,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.106713,6.029233,0,3.03792,-3.03792,5.953126,42.52224,0.1421918,3.174626,0,0,6.029233
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,40.83309,40.83309,3.265695,2.841747,0,-1,0,2.841747,0,0,0.4239479,0.7505174,0,2.991313,2.841747,0,0,8.48218,2.991313,0,2.991313,-2.991313,2.800006,20,0.1421918,3.592264,0,0,2.991313
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,39.25119,39.25119,2.720758,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.720758,2.992834,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,2.992834,0,0,4.213E-16
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,37.70542,37.70542,0.2264155,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2264155,0.249057,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.249057,0,0,4.213E-16
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,36.73028,36.73028,0.1322371,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1322371,0.1454608,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.1454608,0,0,4.213E-16
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,35.93572,35.93572,0.3003287,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3003287,0.3303616,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.3303616,0,0,4.213E-16
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,35.10505,35.10505,0.1679912,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1679912,0.1847903,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.1847903,0,0,4.213E-16
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,34.43328,34.43328,0.3561113,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3561113,0.3917224,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.3917224,0,0,4.213E-16
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,33.88432,33.88432,0.2737616,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2737616,0.3011377,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.3011377,0,0,4.213E-16
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,33.3209,33.3209,0.3662492,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3662492,0.4028741,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1421918,0.4028741,0,0,4.213E-16
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1021753,33.49953,32.80805,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,76.82558,4.440892E-16,0,0,0.1021753,0,0,3.505263,3.33,11.80586,4.213E-16,3.432175,0,3.432175,6.056053,43.25743,0.1422704,0.1462962,0.08174028,5,0.1021753
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.105258,40.30443,32.50467,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,301.2215,4.440892E-16,0,0,1.105258,0,0,3.505263,3.33,8.373685,3.088958,4.435257,0,4.435257,10.26371,73.31205,0.1423249,0.4036177,0.884206,5,4.194215
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.034162,47.17458,32.17962,1.300353,1.300353,3.109405,0,1.013868,1.300353,156.4315,0,0,0,2.034162,0,0,1.809053,1.7186,3.938427,7.080689,3.752761,0,3.752761,13.82389,98.74187,0.1423348,1.430388,1.627329,5,9.114851
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.355687,60.49248,33.45814,1.211007,1.211007,0,0,0,1.211007,277.0989,1.895277,0,0,3.355687,1.274744,1.211007,0,0,0.1856659,10.45817,0.1856659,0,0.1856659,14.00003,100,0.1423261,1.332108,2.68455,0,13.81386
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.215022,63.03501,36.67249,0.9552027,0.9552027,0,-1,0,0.9552027,336.5801,2.209546,0,0,3.215022,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,1.050723,2.572018,0,13.8403
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.434419,69.23006,39.80016,1.329717,1.329717,0,-1,0,1.329717,258.2819,2.034717,0,0,3.434419,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,1.462689,2.747535,0,14.05969
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.467386,72.63779,42.17662,1.176181,1.176181,0,-1,0,1.176181,294.8003,2.2293,0,0,3.467386,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,1.2938,2.773909,0,14.09266
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.323379,73.45695,44.08356,1.047755,1.047755,0,-1,0,1.047755,317.1906,2.22048,0,0,3.323379,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,1.15253,2.658703,0,13.94865
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.998132,72.21034,45.95438,0.6379421,0.6379421,0,-1,0,0.6379421,469.9693,2.326614,0,0,2.998132,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,0.7017364,2.398506,0,13.62341
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.844737,71.7068,46.88618,1.209205,1.209205,0,-1,0,1.209205,235.2567,1.571889,0,0,2.844737,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,1.330126,2.275789,0,13.47001
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.402976,67.36987,47.05232,0.4782502,0.4782502,0,-1,0,0.4782502,502.4517,1.899555,0,0,2.402976,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,0.5260752,1.922381,0,13.02825
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.031939,55.2325,47.21123,0.6612442,0.6612442,0,-1,0,0.6612442,156.0602,0.3358925,0,0,1.031939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,0.7273686,0.8255512,0,11.65721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03121267,46.50853,46.27943,0,0,0,-1,0,0,0,0.03121267,0,0,0.03121267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423261,0,0.02497014,0,10.65649
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,44.48806,44.48806,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1423261,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,42.74725,42.74725,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1423261,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1423261,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,39.30898,39.30898,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1423261,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1423261,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,36.75195,36.75195,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1423261,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,35.93572,35.93572,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1423261,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,35.10505,35.10505,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1423261,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,34.41161,34.41161,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1423261,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,33.86264,33.86264,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1423261,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,33.25589,33.25589,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1423261,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1002029,33.4281,32.75026,0.7235723,0.7235723,0,0,0,0.7235723,13.84836,0,0,0,0.1002029,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6614522,-0.6614522,6.805888,48.61339,0.1423261,0.7959296,0.08016232,0,4.561969
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.298484,41.66716,32.42522,0,0,0,0,0,0,0,0,0,0,1.298484,0,0,0,0,7.58329,3.800313,1.298484,0,1.298484,8.037738,57.4123,0.1422648,0,1.038787,0,5.098797
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.495449,50.95383,32.10017,1.359783,1.359783,0,0,0,1.359783,183.5182,0,0,0,2.495449,1.431351,1.359783,0,0,6.284806,4.968949,1.064098,0,1.064098,9.047231,64.62295,0.1422147,1.495762,1.996359,0,7.464398
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.087425,57.82273,33.40036,0,0,0,0,0,0,0,0,0,0,3.087425,0,0,0,0,5.220707,5.926638,3.087425,0,3.087425,11.97622,85.54425,0.1420694,0,2.46994,0,9.014063
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.218814,63.07314,36.67249,2.549501,2.549501,0,-1,0,2.549501,126.2527,0,0,0,3.218814,2.683685,2.549501,0,0,2.133282,8.70532,0.535129,0,0.535129,12.48389,89.17044,0.1420443,2.804451,2.575051,0,11.92413
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.435681,69.31723,39.85795,0.6610421,0.6610421,0,-1,0,0.6610421,519.7371,1.141694,0,0,3.435681,0.6958338,0.6610421,0,0,1.598153,9.186936,1.598153,0,1.598153,14.00003,100,0.1419692,0.7271463,2.748545,0,12.62262
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.850044,66.14377,42.25607,2.287366,2.287366,0,-1,0,2.287366,124.5994,0.4422908,0,0,2.850044,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1419692,2.516103,2.280035,0,13.47532
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.929662,80.9132,44.16301,3.336063,3.33,0,-1,0,3.33,118.0079,0.4243986,0.006063388,0.3396697,3.929662,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1419692,3.66967,3.143729,0,14.55494
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.99535,72.33233,46.07718,1.635312,1.635312,0,-1,0,1.635312,183.1668,1.273968,0,0,2.99535,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1419692,1.798844,2.39628,0,13.62062
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.737071,70.77052,47.05232,1.955135,1.955135,0,-1,0,1.955135,139.994,0.679034,0,0,2.737071,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1419692,2.150649,2.189657,0,13.36234
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.062521,64.22968,47.17511,1.130372,1.130372,0,-1,0,1.130372,182.4639,0.8726552,0,0,2.062521,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1419692,1.243409,1.650016,0,12.68779
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9872327,54.99561,47.33403,1.700315,1.700315,0,-1,0,1.700315,58.06175,0,0,0,0.9872327,1.789805,1.700315,0,0,0,10.62527,0,0.8025727,-0.8025727,13.15404,93.95725,0.1419692,1.870347,0.7897862,0,11.61251
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03577864,46.62169,46.35888,0,0,0,-1,0,0,0,0,0,0,0.03577864,0,0,0,0,0.8917475,9.822701,0.03577864,0,0.03577864,13.18798,94.1997,0.1419675,0,0.02862291,0,9.85848
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,44.57474,44.57474,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8559688,9.854902,0,2.09987,-2.09987,10.97453,78.38932,0.1419675,2.194365,0,0,9.854902
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,42.78337,42.78337,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.189158,7.755032,0,1.914477,-1.914477,8.956491,63.97481,0.1419675,2.000628,0,0,7.755032
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,40.93422,40.93422,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.316354,5.840555,0,1.827996,-1.827996,7.029614,50.21143,0.1419675,1.910256,0,0,5.840555
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,39.33065,39.33065,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.347461,4.012559,0,3.076374,-3.076374,3.786831,27.04874,0.1419675,3.214811,0,0,4.012559
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,37.72709,37.72709,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.76565,0.9361848,0,0.216611,-0.216611,3.558503,25.41783,0.1419675,0.2263585,0,0,0.9361848
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,36.73028,36.73028,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.00633,0.7195738,0,0.2058225,-0.2058225,3.341547,23.86814,0.1419675,0.2150846,0,0,0.7195738
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,35.91405,35.91405,0.8916072,0.4880637,0,-1,0,0.4880637,0,0,0.4035435,0.4927042,0,0.5137513,0.4880637,0,0,11.23503,0.5137513,0,0.5137513,-0.5137513,2.800006,20,0.1419675,0.9807679,0,0,0.5137513
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,35.08337,35.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419675,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419675,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,33.82653,33.82653,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419675,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,33.21255,33.21255,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419675,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09931671,33.35681,32.68525,0,0,0,0,0,0,0,0,0,0,0.09931671,0,0,0,0,11.80586,0,0.09931671,0,0.09931671,2.894226,20.673,0.1419629,0,0.07945337,0,0.09931671
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.17046,40.6373,32.36021,0,0,0,0,0,0,0,0,0,0,1.17046,0,0,0,0,11.70654,0.08938504,1.17046,0,1.17046,4.004621,28.60438,0.141908,0,0.9363676,0,1.259845
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.087652,47.45201,32.03516,0,0,0,0,0,0,0,0,0,0,2.087652,0,0,0,0,10.53608,1.142799,2.087652,0,2.087652,5.985141,42.75093,0.1418101,0,1.670121,0,3.23045
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.785766,54.94781,33.33535,1.419033,1.419033,0,0,0,1.419033,196.3145,0,0,0,2.785766,1.493719,1.419033,0,0,8.448432,3.021685,1.292048,0,1.292048,7.210886,51.50622,0.1417496,1.560936,2.228613,0,5.807452
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.222422,63.10944,36.67249,1.650567,1.650567,0,-1,0,1.650567,195.2312,0,0,0,3.222422,1.737439,1.650567,0,0,7.156384,4.184528,1.484983,0,1.484983,8.619664,61.56891,0.1416802,1.815624,2.577938,0,7.40695
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.033612,76.35387,39.92296,2.30188,2.30188,0,-1,0,2.30188,175.2312,0,0,0,4.033612,2.423032,2.30188,0,0,5.671401,5.521013,1.61058,0,1.61058,10.1476,72.48268,0.1416049,2.532068,3.22689,0,9.554626
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.238353,82.44933,42.33553,2.246607,2.246607,0,-1,0,2.246607,188.6558,0,0,0,4.238353,2.364849,2.246607,0,0,4.060821,6.970535,1.873504,0,1.873504,11.92496,85.17809,0.1415175,2.471267,3.390682,0,11.20889
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.31984,73.67552,44.28581,1.36829,1.36829,0,-1,0,1.36829,242.6269,0,0,0,3.31984,1.440306,1.36829,0,0,2.187317,8.656689,1.879535,0,1.879535,13.70804,97.91438,0.1414299,1.505119,2.655872,0,11.97653
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.992491,72.45348,46.19997,1.508934,1.508934,0,-1,0,1.508934,198.3183,1.096358,0,0,2.992491,1.588351,1.508934,0,0,0.3077823,10.34827,0.3077823,0,0.3077823,14.00003,100,0.1414155,1.659827,2.393993,0,13.34076
