Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.50095,68.44096,47.13177,0.6650987,0.6650987,0,-1,0,0.6650987,376.0269,1.800846,0,0,2.50095,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,0.7316086,2.00076,0,13.12622
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.833042,62.19757,47.25457,0,0,0,-1,0,0,0,1.833042,0,0,1.833042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,0,1.466433,0,12.45832
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9843251,55.05557,47.41348,1.924369,1.924369,0,-1,0,1.924369,51.15054,0,2.220446E-16,0,0.9843251,2.025651,1.924369,0,0,0,10.62527,0,1.041326,-1.041326,12.90237,92.15963,0.1414155,2.116806,0.78746,0,11.6096
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03805439,46.71804,46.43834,1.055378,1.055378,0,-1,0,1.055378,3.605758,0,0,0,0.03805439,1.110925,1.055378,0,0,1.157029,9.583948,0,1.07287,-1.07287,11.77147,84.08176,0.1414155,1.160916,0.03044351,0,9.622003
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.349107,8.511078,0,0,0,11.77147,84.08176,0.1414155,0,0,0,8.511078
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,42.82671,42.82671,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.349107,8.511078,0,0.5303461,-0.5303461,11.21244,80.08866,0.1414155,0.5542117,0,0,8.511078
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,40.95589,40.95589,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.93838,7.980731,0,0.6982982,-0.6982982,10.47636,74.83102,0.1414155,0.7297216,0,0,7.980731
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,39.35232,39.35232,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.714267,7.282434,0,2.613601,-2.613601,7.721387,55.15266,0.1414155,2.731213,0,0,7.282434
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,37.74876,37.74876,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.618268,4.668833,0,0.6138761,-0.6138761,7.074306,50.53065,0.1414155,0.6415005,0,0,4.668833
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,36.70861,36.70861,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.300353,4.054957,0,0.3123202,-0.3123202,6.745091,48.17912,0.1414155,0.3263746,0,0,4.054957
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,35.8996,35.8996,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.647375,3.742637,0,0.4044282,-0.4044282,6.318786,45.1341,0.1414155,0.4226275,0,0,3.742637
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,35.06171,35.06171,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.09674,3.338208,0,0.3008485,-0.3008485,6.001664,42.86894,0.1414155,0.3143867,0,0,3.338208
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,34.35382,34.35382,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.431016,3.03736,0,0.07936563,-0.07936563,5.918005,42.27138,0.1414155,0.08293708,0,0,3.03736
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,33.78319,33.78319,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.5192,2.957994,0,0.2137929,-0.2137929,5.692648,40.66169,0.1414155,0.2234135,0,0,2.957994
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,33.17643,33.17643,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.756747,2.744201,0,0.2274194,-0.2274194,5.452927,38.9494,0.1414155,0.2376533,0,0,2.744201
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1108986,33.37743,32.62747,0.2062851,0.2062851,0,0,0,0.2062851,53.75986,0,0,0,0.1108986,0.2171423,0.2062851,0,0,9.009436,2.516782,0,0.1062436,-0.1062436,5.340936,38.14947,0.1414155,0.2269137,0.08871889,0,2.627681
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.121746,40.21407,32.30242,0.1393478,0.1393478,0,0,0,0.1393478,804.9974,0,0,0,1.121746,0.1466819,0.1393478,0,0,9.127484,2.410538,0.9750646,0,0.9750646,6.265964,44.75679,0.1413701,0.1532826,0.8973972,0,3.532285
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.471965,50.56232,31.93403,0.267096,0.267096,0,0,0,0.267096,925.4965,0,0,0,2.471965,0.2811537,0.267096,0,0,8.15242,3.288096,2.190811,0,2.190811,8.344349,59.60238,0.1412682,0.2938057,1.977572,0,5.760061
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.791127,54.95421,33.29923,2.029516,2.029516,0,0,0,2.029516,137.5267,0,0,0,2.791127,2.136332,2.029516,0,0,5.961609,5.259826,0.6547948,0,0.6547948,8.965542,64.03946,0.1412378,2.232467,2.232902,0,8.050953
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.225845,63.14391,36.67249,1.313562,1.313562,0,-1,0,1.313562,245.5799,0,0,0,3.225845,1.382697,1.313562,0,0,5.306814,5.849141,1.843148,0,1.843148,10.71411,76.52917,0.1411522,1.444918,2.580676,0,9.074986
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.438042,69.47156,39.95908,1.669975,1.669975,0,-1,0,1.669975,205.8739,0,0,0,3.438042,1.757868,1.669975,0,0,3.463666,7.507974,1.680174,0,1.680174,12.30806,87.91453,0.1410743,1.836972,2.750434,0,10.94602
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.465927,72.92883,42.41499,0.6097335,0.6097335,0,-1,0,0.6097335,568.4332,1.04061,0,0,3.465927,0.6418247,0.6097335,0,0,1.783493,9.020131,1.783493,0,1.783493,14.00003,100,0.1409917,0.6707068,2.772742,0,12.48606
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.318236,73.7682,44.37249,0.6189687,0.6189687,0,-1,0,0.6189687,536.091,2.66669,0,0,3.318236,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1409917,0.6808655,2.654588,0,13.94351
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.99043,72.52957,46.27943,0,0,0,-1,0,0,0,2.99043,0,0,2.99043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409917,0,2.392344,0,13.6157
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.497736,68.55366,47.25457,0.214639,0.214639,0,-1,0,0.214639,1163.692,2.2718,0,0,2.497736,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1409917,0.2361029,1.998189,0,13.12301
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.829761,62.30476,47.37737,1.499878,1.499878,0,-1,0,1.499878,121.994,0.2509421,0,0,1.829761,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1409917,1.649866,1.463809,0,12.45504
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.056985,55.74444,47.50016,0.6981857,0.6981857,0,-1,0,0.6981857,151.3903,0.322053,0,0,1.056985,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1409917,0.7680044,0.8455883,0,11.68226
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0403229,46.82159,46.52502,0.7693144,0.7693144,0,-1,0,0.7693144,5.241408,0,1.110223E-16,0,0.0403229,0.8098046,0.7693144,0,0,0,10.62527,0,0.7694817,-0.7694817,13.18892,94.20641,0.1409917,0.8462458,0.03225832,0,10.6656
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,44.69753,44.69753,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8549797,9.855792,0,0.6170266,-0.6170266,12.53852,89.56068,0.1409917,0.6447927,0,0,9.855792
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,42.90617,42.90617,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.540565,9.238766,0,0.3361025,-0.3361025,12.18424,87.03009,0.1409917,0.3512272,0,0,9.238766
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914012,8.902663,0,0,0,12.18424,87.03009,0.1409917,0,0,0,8.902663
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,39.37399,39.37399,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914012,8.902663,0,0.5187964,-0.5187964,11.63738,83.12395,0.1409917,0.5421422,0,0,8.902663
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,37.74876,37.74876,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.490453,8.383867,0,0.2672337,-0.2672337,11.35569,81.1119,0.1409917,0.2792592,0,0,8.383867
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,36.70861,36.70861,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.787379,8.116633,0,0.1522246,-0.1522246,11.19523,79.96577,0.1409917,0.1590747,0,0,8.116633
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,35.8996,35.8996,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.956517,7.964409,0,0.4517566,-0.4517566,10.71904,76.56439,0.1409917,0.4720857,0,0,7.964409
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,35.04726,35.04726,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.458469,7.512652,0,0.1637827,-0.1637827,10.54639,75.33124,0.1409917,0.1711529,0,0,7.512652
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,34.31049,34.31049,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64045,7.348869,0,0.2611154,-0.2611154,10.27115,73.36524,0.1409917,0.2728656,0,0,7.348869
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,33.7254,33.7254,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.930578,7.087754,0,0.06674087,-0.06674087,10.2008,72.86273,0.1409917,0.06974421,0,0,7.087754
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,33.11143,33.11143,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.004735,7.021013,0,0.6101288,-0.6101288,9.557672,68.26894,0.1409917,0.6375846,0,0,7.021013
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1237844,33.38515,32.54801,0.2456148,0.2456148,0,0,0,0.2456148,50.39779,0,2.775558E-17,0,0.1237844,0.2585419,0.2456148,0,0,4.682655,6.410884,0,0.1347575,-0.1347575,9.415625,67.25433,0.1409917,0.2701763,0.09902754,0,6.534669
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.34437,41.7764,32.20129,0.1867839,0.1867839,0,0,0,0.1867839,719.746,0,0,0,1.34437,0.1966146,0.1867839,0,0,4.832386,6.276127,1.147755,0,1.147755,10.50448,75.03185,0.1409386,0.2054623,1.075496,0,7.620497
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.102066,47.34553,31.83291,0.8338788,0.8338788,0,0,0,0.8338788,252.0829,0,0,0,2.102066,0.8777671,0.8338788,0,0,3.684631,7.309106,1.224299,0,1.224299,11.66595,83.32806,0.1408819,0.9172666,1.681653,0,9.411173
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.796767,54.92935,33.23422,1.623989,1.623989,0,0,0,1.623989,172.2159,0,0,0,2.796767,1.709462,1.623989,0,0,2.460332,8.410975,1.087305,0,1.087305,12.69746,90.69597,0.1408317,1.786387,2.237414,0,11.20774
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.229524,63.15437,36.65082,1.588044,1.588044,0,-1,0,1.588044,203.3649,0.184872,0,0,3.229524,1.671625,1.588044,0,0,1.373026,9.38955,1.373026,0,1.373026,14.00003,100,0.1407683,1.746848,2.583619,0,12.61907
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.439635,69.51652,39.98075,1.35683,1.35683,0,-1,0,1.35683,253.5052,2.011392,0,0,3.439635,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,1.492513,2.751708,0,14.06491
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.465003,73.03022,42.50166,3.066023,3.066023,0,-1,0,3.066023,113.0129,0.2376096,0,0.0426255,3.465003,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,3.372626,2.772002,0,14.09028
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.089901,83.47277,44.45194,1.196626,1.196626,0,-1,0,1.196626,341.786,2.830295,0,0,4.089901,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,1.316289,3.271921,0,14.71518
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.504501,78.54029,46.35888,0,0,0,-1,0,0,0,3.504501,0,0,3.504501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,0,2.803601,0,14.12978
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.926627,73.14017,47.33403,0,0,0,-1,0,0,0,2.926627,0,0,2.926627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,0,2.341301,0,13.5519
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.331731,67.13951,47.45682,0,0,0,-1,0,0,0,2.331731,0,0,2.331731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407683,0,1.865384,0,12.957
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.263997,57.56036,47.57962,2.3348,2.3348,0,-1,0,2.3348,54.13725,0,0,0,1.263997,2.457685,2.3348,0,0,0,10.62527,0,1.193688,-1.193688,12.74177,91.01247,0.1407683,2.56828,1.011197,0,11.88927
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04258686,46.91789,46.60447,1.557378,1.557378,0,-1,0,1.557378,2.734524,0,0,0,0.04258686,1.639345,1.557378,0,0,1.32632,9.431586,0,1.596758,-1.596758,11.05864,78.99013,0.1407683,1.713115,0.03406949,0,9.474174
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.100495,7.834828,0,0,0,11.05864,78.99013,0.1407683,0,0,0,7.834828
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,42.9495,42.9495,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.100495,7.834828,0,0.5793545,-0.5793545,10.44795,74.62804,0.1407683,0.6054254,0,0,7.834828
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,41.03534,41.03534,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.744223,7.255474,0,2.458464,-2.458464,7.856498,56.11773,0.1407683,2.569095,0,0,7.255474
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,39.38844,39.38844,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.47585,4.797009,0,1.613453,-1.613453,6.155768,43.96969,0.1407683,1.686059,0,0,4.797009
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,37.74876,37.74876,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.268576,3.183556,0,0.1104972,-0.1104972,6.039294,43.13773,0.1407683,0.1154696,0,0,3.183556
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,36.70861,36.70861,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.391351,3.073059,0,0.01845725,-0.01845725,6.019838,42.99876,0.1407683,0.01928783,0,0,3.073059
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,35.87793,35.87793,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.411859,3.054602,0,0.1649745,-0.1649745,5.84594,41.75663,0.1407683,0.1723983,0,0,3.054602
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,35.02559,35.02559,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.595163,2.889627,0,0.340073,-0.340073,5.487472,39.19615,0.1407683,0.3553763,0,0,2.889627
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,34.27437,34.27437,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.973022,2.549554,0,0.3946572,-0.3946572,5.071466,36.22469,0.1407683,0.4124168,0,0,2.549554
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,33.68206,33.68206,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.41153,2.154897,0,0.6549225,-0.6549225,4.381117,31.29363,0.1407683,0.6843941,0,0,2.154897
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,33.05364,33.05364,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.13922,1.499974,0,0.2467245,-0.2467245,4.121047,29.43599,0.1407683,0.2578271,0,0,1.499974
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1496849,33.47418,32.46133,0.7384353,0.7384353,0,0,0,0.7384353,20.27055,0,1.110223E-16,0,0.1496849,0.7773003,0.7384353,0,0,10.41336,1.25325,0,0.6276155,-0.6276155,3.459482,24.71054,0.1407683,0.8122789,0.1197479,0,1.402935
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.336706,41.61078,32.10017,0.2272347,0.2272347,0,0,0,0.2272347,588.249,0,0,0,1.336706,0.2391944,0.2272347,0,0,11.11071,0.6256345,1.097511,0,1.097511,4.500673,32.1476,0.1407177,0.2499581,1.069365,0,1.96234
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.10896,47.28967,31.73178,0.4607875,0.4607875,0,0,0,0.4607875,457.686,0,0,0,2.10896,0.4850395,0.4607875,0,0,10.0132,1.613395,1.62392,0,1.62392,6.041259,43.15176,0.1406428,0.5068663,1.687168,0,3.722355
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.802445,54.8879,33.15477,1.306185,1.306185,0,0,0,1.306185,214.5519,0,0,0,2.802445,1.374931,1.306185,0,0,8.389279,3.074923,1.427514,0,1.427514,7.395517,52.82502,0.1405771,1.436803,2.241956,0,5.877368
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.808312,69.24477,36.60748,0,0,0,-1,0,0,0,0,0,0,3.808312,0,0,0,0,6.961765,4.359685,3.808312,0,3.808312,11.0084,78.63126,0.140402,0,3.046649,0,8.167997
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.680017,72.23602,40.00241,0,0,0,-1,0,0,0,0.5265628,0,0,3.680017,0,0,0,0,3.153454,7.787166,3.153454,0,3.153454,14.00003,100,0.1402574,0,2.944013,0,11.46718
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.252203,82.93652,42.53778,1.13652,1.13652,0,-1,0,1.13652,374.1425,3.055866,0,0,4.252203,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1402574,1.250171,3.401762,0,14.87748
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.31602,73.89094,44.48806,1.062221,1.062221,0,-1,0,1.062221,312.1781,2.197893,0,0,3.31602,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1402574,1.168443,2.652816,0,13.94129
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.986109,72.67955,46.43834,1.225136,1.225136,0,-1,0,1.225136,243.7369,1.696492,0,0,2.986109,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1402574,1.347649,2.388887,0,13.61138
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.493225,68.65325,47.37737,1.227644,1.227644,0,-1,0,1.227644,203.0901,1.200968,0,0,2.493225,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1402574,1.350409,1.99458,0,13.1185
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.824664,62.39538,47.50016,0,0,0,-1,0,0,0,1.824664,0,0,1.824664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402574,0,1.459731,0,12.44994
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9762478,55.20259,47.61573,1.7117,1.7117,0,-1,0,1.7117,57.03382,0,2.220446E-16,0,0.9762478,1.801789,1.7117,0,0,0,10.62527,0,0.8255414,-0.8255414,13.12983,93.78432,0.1402574,1.88287,0.7809983,0,11.60152
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04486426,46.93468,46.60447,0.1319235,0.1319235,0,-1,0,0.1319235,34.0078,0,0,0,0.04486426,0.1388668,0.1319235,0,0,0.9172682,9.799733,0,0.09400253,-0.09400253,13.03074,93.07655,0.1402574,0.1451158,0.03589141,0,9.844597
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,44.73365,44.73365,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.021716,9.70573,0,3.505263,-3.505263,9.335872,66.68466,0.1402574,4.611681,0,0,9.70573
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,42.90617,42.90617,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.916452,6.200467,0,2.221737,-2.221737,6.993955,49.95672,0.1402574,2.321715,0,0,6.200467
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,41.01367,41.01367,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.385049,3.97873,0,3.505263,-3.505263,3.299083,23.56483,0.1402574,4.340469,0,0,3.97873
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,39.37399,39.37399,0.6220315,0.4497935,0,-1,0,0.4497935,0,0,0.172238,0.2344411,0,0.4734668,0.4497935,0,0,11.27979,0.4734668,0,0.4734668,-0.4734668,2.800006,20,0.1402574,0.6842346,0,0,0.4734668
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,36.67249,36.67249,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,35.83459,35.83459,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,34.98225,34.98225,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,34.23103,34.23103,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,33.62428,33.62428,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,32.99585,32.99585,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402574,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.19417,33.69752,32.38187,0.195015,0.195015,3.700278,0,1.175176,0.195015,99.5667,0,0,0,0.19417,0,0,3.505263,3.33,11.80586,0,3.52417,0,3.52417,6.143327,43.88082,0.1403386,0.2145165,0.155336,5,0.19417
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8403082,37.83892,31.99904,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,193.7804,4.440892E-16,0,0,0.8403082,0,0,3.505263,3.33,8.281691,3.171753,4.170308,0,4.170308,10.09963,72.14006,0.1404137,0.4770034,0.6722466,5,4.012061
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.892475,45.42523,31.63066,0.01161964,0.01161964,2.347311,0,0.805816,0.01161964,16286.86,0,0,0,1.892475,0,0,2.335692,2.218907,4.111382,6.92503,4.111382,0,4.111382,14.00003,100,0.1403341,0.01278161,1.51398,5,8.817505
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.03889,40.41162,33.07531,2.608385,2.608385,0,0,0,2.608385,39.82886,0,0,0,1.03889,2.745668,2.608385,0,0,0,10.62527,0,1.706778,-1.706778,12.20093,87.14929,0.1403341,2.869223,0.831112,0,11.66416
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.161217,62.39086,36.58582,0.2308277,0.2308277,0,-1,0,0.2308277,1369.514,1.02182,0,0,3.161217,0.2429766,0.2308277,0,0,1.89642,8.918496,1.89642,0,1.89642,14.00003,100,0.1402476,0.2539105,2.528974,0,12.07971
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.894972,54.70136,40.02409,0,0,0,-1,0,0,0,1.894972,0,0,1.894972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,0,1.515978,0,12.52025
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.030886,68.39751,42.58112,1.399588,1.399588,0,-1,0,1.399588,216.5556,1.557635,0,0,3.030886,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,1.539547,2.424709,0,13.65616
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.181647,53.66385,44.57474,0,0,0,-1,0,0,0,1.181647,0,0,1.181647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,0,0.9453173,0,11.80692
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.249922,65.21571,46.48168,0.3006402,0.3006402,0,-1,0,0.3006402,748.3768,1.933458,0,0,2.249922,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,0.3307042,1.799937,0,12.8752
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.040657,64.29501,47.41348,0,0,0,-1,0,0,0,2.040657,0,0,2.040657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,0,1.632525,0,12.66593
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.230213,57.22839,47.53628,0.1655751,0.1655751,0,-1,0,0.1655751,742.994,1.055923,0,0,1.230213,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1402476,0.1821326,0.9841701,0,11.85549
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.02475,55.64666,47.65907,1.863068,1.863068,0,-1,0,1.863068,55.00337,0,0,0,1.02475,1.961124,1.863068,0,0,0,10.62527,0,0.9363737,-0.9363737,13.013,92.94984,0.1402476,2.049374,0.8198,0,11.65002
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04229925,46.95196,46.64059,1.355279,1.355279,0,-1,0,1.355279,3.121073,0,2.220446E-16,0,0.04229925,1.426609,1.355279,0,0,1.040415,9.688901,0,1.38431,-1.38431,11.55381,82.52707,0.1402476,1.490807,0.0338394,0,9.7312
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578538,8.30459,0,0,0,11.55381,82.52707,0.1402476,0,0,0,8.30459
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,42.90617,42.90617,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.578538,8.30459,0,0.8214763,-0.8214763,10.6879,76.342,0.1402476,0.8584427,0,0,8.30459
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,40.99923,40.99923,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.491289,7.483114,0,3.505263,-3.505263,6.993029,49.9501,0.1402476,4.302492,0,0,7.483114
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,39.35232,39.35232,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.386026,3.977851,0,2.587606,-2.587606,4.265452,30.46746,0.1402476,2.704048,0,0,3.977851
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,37.70542,37.70542,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.26114,1.390245,0,0.2878583,-0.2878583,3.962023,28.30011,0.1402476,0.3008119,0,0,1.390245
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,36.65082,36.65082,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.58099,1.102387,0,0.3672625,-0.3672625,3.574895,25.53491,0.1402476,0.3837894,0,0,1.102387
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,35.81292,35.81292,0.7293766,0.698368,0,-1,0,0.698368,0,0,0.03100852,0.1039462,0,0.7351242,0.698368,0,0,10.98906,0.7351242,0,0.7351242,-0.7351242,2.800006,20,0.1402476,0.8023142,0,0,0.7351242
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,34.94613,34.94613,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402476,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,34.18769,34.18769,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402476,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,33.58094,33.58094,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402476,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,32.93084,32.93084,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402476,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1627054,33.4029,32.30242,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.56907,4.440892E-16,0,0,0.1627054,0,0,3.505263,3.33,11.80586,0,3.492705,0,3.492705,6.113477,43.66761,0.1403649,0.605281,0.1301644,5,0.1627054
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.039725,39.1993,31.91236,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,304.5241,0,0,0,1.039725,0,0,3.505263,3.33,8.313155,3.143435,4.369725,0,4.369725,10.25896,73.27815,0.1404215,0.3755689,0.8317803,5,4.18316
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.184221,47.6837,31.52953,1.205156,1.205156,3.056954,0,0.9995484,1.205156,181.2397,0,0,0,2.184221,0,0,1.851798,1.759208,3.943429,7.076188,3.943429,0,3.943429,14.00003,100,0.1404196,1.325672,1.747377,5,9.260409
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.652591,53.37451,33.0103,0.00959058,0.00959058,0,0,0,0.00959058,27658.3,2.642496,0,0,2.652591,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0.01054964,2.122073,0,13.27787
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.861365,69.79567,36.57137,1.378928,1.378928,0,-1,0,1.378928,280.0266,2.409862,0,0,3.861365,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,1.516821,3.089092,0,14.48664
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.221,78.88824,40.02409,1.812391,1.812391,0,-1,0,1.812391,232.8967,2.31322,0,0,4.221,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,1.99363,3.3768,0,14.84627
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.193168,82.18555,42.58112,0,0,0,-1,0,0,0,4.193168,0,0,4.193168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0,3.354534,0,14.81844
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.31407,73.97972,44.57474,0,0,0,-1,0,0,0,3.31407,0,0,3.31407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0,2.651257,0,13.93934
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.983862,72.70881,46.48168,2.406804,2.406804,0,-1,0,2.406804,123.9761,0.4503845,0,0,2.983862,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,2.647484,2.38709,0,13.60914
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.390607,67.72066,47.45682,0.8236647,0.8236647,0,-1,0,0.8236647,290.2403,1.523592,0,0,2.390607,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0.9060312,1.912486,0,13.01588
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.22526,66.24397,47.57962,0,0,0,-1,0,0,0,2.22526,0,0,2.22526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0,1.780208,0,12.85053
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.178459,56.92434,47.65907,0,0,0,-1,0,0,0,1.178459,0,0,1.178459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404196,0,0.9427674,0,11.80373
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.0493813,47.04765,46.68393,0.7153801,0.7153801,0,-1,0,0.7153801,6.902807,0,1.110223E-16,0,0.0493813,0.7530317,0.7153801,0,0,0,10.62527,0,0.7036504,-0.7036504,13.25832,94.70206,0.1404196,0.7869181,0.03950505,0,10.67466
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,44.73365,44.73365,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7818338,9.921624,0,1.18814,-1.18814,12.00591,85.75629,0.1404196,1.241607,0,0,9.921624
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,42.90617,42.90617,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.10199,8.733483,0,3.505263,-3.505263,8.311033,59.36441,0.1404196,3.734083,0,0,8.733483
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,40.99923,40.99923,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.996727,5.22822,0,0.6874022,-0.6874022,7.586448,54.1888,0.1404196,0.7183353,0,0,5.22822
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.760507,4.540818,0,0,0,7.586448,54.1888,0.1404196,0,0,0,4.540818
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,37.68375,37.68375,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.760507,4.540818,0,0.5087122,-0.5087122,7.050218,50.3586,0.1404196,0.5316043,0,0,4.540818
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,36.60748,36.60748,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.325743,4.032106,0,0.2628652,-0.2628652,6.773134,48.37943,0.1404196,0.2746942,0,0,4.032106
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,35.75514,35.75514,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.617815,3.769241,0,0.2322893,-0.2322893,6.528279,46.63047,0.1404196,0.2427424,0,0,3.769241
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,34.90279,34.90279,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.875915,3.536951,0,0.3783664,-0.3783664,6.129447,43.78167,0.1404196,0.3953929,0,0,3.536951
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,34.12991,34.12991,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.296322,3.158585,0,0.3079848,-0.3079848,5.804802,41.46279,0.1404196,0.3218441,0,0,3.158585
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,33.52315,33.52315,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.638527,2.8506,0,0.1705614,-0.1705614,5.625014,40.17859,0.1404196,0.1782367,0,0,2.8506
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007710316,32.92506,32.87306,0,0,0,-1,0,0,0,0,0,0,0.007710316,0,0,0,0,8.828039,2.680038,0.007710316,0,0.007710316,5.632329,40.23084,0.1404193,0,0.006168253,0,2.687749
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1469163,33.23006,32.23741,0.3580299,0.3580299,0,0,0,0.3580299,41.03463,0,5.551115E-17,0,0.1469163,0.3768736,0.3580299,0,0,8.82033,2.686978,0,0.2299573,-0.2299573,5.389933,38.49944,0.1404193,0.3938329,0.117533,0,2.833894
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.214742,40.411,31.83291,0.07738353,0.07738353,0,0,0,0.07738353,1569.768,0,0,0,1.214742,0.08145635,0.07738353,0,0,9.075837,2.457021,1.133285,0,1.133285,6.465062,46.17892,0.1403677,0.08512188,0.9717934,0,3.671762
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.128077,47.13314,31.45008,0.9466531,0.9466531,0,0,0,0.9466531,224.8001,0,0,0,2.128077,0.996477,0.9466531,0,0,7.942552,3.476977,1.1316,0,1.1316,7.538592,53.84698,0.1403163,1.041318,1.702462,0,5.605055
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.817995,54.76685,32.93084,1.192718,1.192718,0,0,0,1.192718,236.2665,0,0,0,2.817995,1.255493,1.192718,0,0,6.810952,4.495418,1.562501,0,1.562501,9.020911,64.43495,0.1402454,1.31199,2.254396,0,7.313412
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.243125,63.14063,36.52803,1.626282,1.626282,0,-1,0,1.626282,199.4196,0,0,0,3.243125,1.711876,1.626282,0,0,5.24845,5.901669,1.531249,0,1.531249,10.47358,74.81114,0.1401759,1.78891,2.5945,0,9.144794
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.445406,69.63479,40.02409,0,0,0,-1,0,0,0,0,0,0,3.445406,0,0,0,0,3.717201,7.279793,3.445406,0,3.445406,13.74218,98.15824,0.1400199,0,2.756325,0,10.7252
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.465255,73.19173,42.62446,2.652168,2.652168,0,-1,0,2.652168,130.6574,0.4017038,0,0,3.465255,2.791756,2.652168,0,0,0.2717948,10.38066,0.2717948,0,0.2717948,14.00003,100,0.1400076,2.917385,2.772204,0,13.84591
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.313123,74.01517,44.61086,0.4795493,0.4795493,0,-1,0,0.4795493,690.8826,2.808334,0,0,3.313123,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1400076,0.5275042,2.650498,0,13.9384
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.982225,72.7447,46.52502,1.673746,1.673746,0,-1,0,1.673746,178.1767,1.220387,0,0,2.982225,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1400076,1.841121,2.38578,0,13.6075
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.488031,68.69474,47.45682,2.173924,2.173924,0,-1,0,2.173924,114.4488,0.1996898,0,0,2.488031,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1400076,2.391316,1.990425,0,13.11331
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.818448,62.4274,47.57962,1.065846,1.065846,0,-1,0,1.065846,170.6107,0.6965044,0,0,1.818448,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1400076,1.172431,1.454758,0,12.44372
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9696109,55.23956,47.70241,1.009595,1.009595,0,-1,0,1.009595,96.03964,0,0,0,0.9696109,1.062731,1.009595,0,0,0,10.62527,0,0.09312014,-0.09312014,13.90187,99.29888,0.1400076,1.110554,0.7756888,0,11.59488
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05164098,47.06433,46.68393,3.498956,3.33,0,-1,0,3.33,1.55078,0,0.1689562,0.5188518,0.05164098,3.505263,3.33,0,0,0.1034668,10.53215,0,3.453622,-3.453622,10.26143,73.29581,0.1400076,3.848852,0.04131278,0,10.58379
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,44.73365,44.73365,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.940825,7.078532,0,1.946678,-1.946678,8.209455,58.63884,0.1400076,2.034278,0,0,7.078532
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,42.90617,42.90617,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.1038,5.131854,0,0.974252,-0.974252,7.182503,51.30349,0.1400076,1.018093,0,0,5.131854
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,40.97755,40.97755,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.186303,4.157602,0,3.505263,-3.505263,3.487631,24.9116,0.1400076,4.526854,0,0,4.157602
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,39.33065,39.33065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08104,0.6523389,0,0,0,3.487631,24.9116,0.1400076,0,0,0,0.6523389
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,37.64763,37.64763,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.08104,0.6523389,0,0.1878883,-0.1878883,3.289579,23.49695,0.1400076,0.1963433,0,0,0.6523389
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,36.5497,36.5497,0.4557945,0.441228,0,-1,0,0.441228,0,0,0.01456646,0.0601459,0,0.4644505,0.441228,0,0,11.2898,0.4644505,0,0.4644505,-0.4644505,2.800006,20,0.1400076,0.5013739,0,0,0.4644505
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,35.7118,35.7118,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400076,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,34.83778,34.83778,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400076,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,34.07212,34.07212,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400076,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,33.43647,33.43647,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400076,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01021611,32.85525,32.78638,0.3095026,0.009705306,0,-1,0,0.009705306,105.2632,0,0.2997973,0.3385118,0.01021611,0.01021611,0.009705306,0,0,11.80586,0,0,0,0,2.800006,20,0.1400076,0.3404529,0.008172889,0,0.01021611
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1613772,33.22662,32.13628,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.79607,0,0,0,0.1613772,0,0,3.505263,3.33,11.80586,0,3.491377,0,3.491377,6.112217,43.6586,0.1401093,0.4351276,0.1291018,5,0.1613772
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.221456,40.35423,31.73178,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,320.9097,0,0,0,1.221456,0,0,3.505263,3.33,8.314483,3.14224,4.551455,0,4.551455,10.43011,74.50061,0.1401615,0.4186851,0.9771645,5,4.363695
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.134091,47.06992,31.34895,0,0,1.714669,0,0.6331047,0,0,0,0,0,2.134091,0,0,1.714669,1.628936,3.763027,7.23855,3.763027,0,3.763027,14.00003,100,0.1400371,0,1.707273,5,9.372641
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.56771,61.84195,32.82972,0.2916358,0.2916358,0,0,0,0.2916358,1223.344,3.260725,0,0,3.56771,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0.3207994,2.854168,0,14.19298
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.881621,69.88272,36.46302,0,0,0,-1,0,0,0,3.881621,0,0,3.881621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0,3.105297,0,14.5069
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.447693,69.60462,39.98075,1.337979,1.337979,0,-1,0,1.337979,257.6792,2.039294,0,0,3.447693,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,1.471777,2.758154,0,14.07297
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.580679,74.46711,42.58112,1.793065,1.793065,0,-1,0,1.793065,199.6959,1.693241,0,0,3.580679,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,1.972372,2.864543,0,14.20595
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.388366,74.82999,44.57474,0,0,0,-1,0,0,0,3.388366,0,0,3.388366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0,2.710693,0,14.01364
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.215501,75.34826,46.52502,0.8227068,0.8227068,0,-1,0,0.8227068,390.8441,2.349494,0,0,3.215501,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0.9049774,2.572401,0,13.84078
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.486713,68.68146,47.45682,1.369736,1.369736,0,-1,0,1.369736,181.5468,1.044885,0,0,2.486713,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,1.50671,1.98937,0,13.11199
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.81676,62.41203,47.57962,0.5014638,0.5014638,0,-1,0,0.5014638,362.2914,1.288904,0,0,1.81676,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0.5516101,1.453408,0,12.44203
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.003085,55.51417,47.70241,0,0,0,-1,0,0,0,1.003085,0,0,1.003085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0,0.8024679,0,11.62836
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1239853,47.55682,46.64059,0,0,0,-1,0,0,0,0.1239853,0,0,0.1239853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400371,0,0.09918824,0,10.74926
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,44.69753,44.69753,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1400371,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,42.86283,42.86283,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1400371,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,40.95589,40.95589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1400371,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,39.28731,39.28731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1400371,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,37.62596,37.62596,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1400371,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,36.52803,36.52803,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1400371,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,35.67568,35.67568,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1400371,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,34.80167,34.80167,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1400371,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,34.00711,34.00711,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1400371,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,33.37868,33.37868,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1400371,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03623807,32.97306,32.72859,0.07479371,0.07479371,0,-1,0,0.07479371,48.45069,0,0,0,0.03623807,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04249215,-0.04249215,5.832036,41.65732,0.1400371,0.08227308,0.02899045,0,2.955167
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1664563,33.18117,32.05683,0.2405902,0.2405902,0,0,0,0.2405902,69.18666,0,5.551115E-17,0,0.1664563,0.2532528,0.2405902,0,0,8.609819,2.876436,0,0.08679651,-0.08679651,5.740544,41.00381,0.1400371,0.2646492,0.133165,0,3.042893
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.337095,41.11444,31.63066,0.3792792,0.3792792,0,0,0,0.3792792,352.5357,0,0,0,1.337095,0.3992413,0.3792792,0,0,8.70626,2.78964,0.9378535,0,0.9378535,6.63027,47.35898,0.1399949,0.4172071,1.069676,0,4.126735
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.327482,48.53511,31.22615,0.4391887,0.4391887,0,0,0,0.4391887,529.9502,0,0,0,2.327482,0.4623039,0.4391887,0,0,7.768407,3.633708,1.865178,0,1.865178,8.399734,59.99797,0.1399109,0.4831076,1.861985,0,5.96119
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.150426,57.61397,32.72859,1.455626,1.455626,0,0,0,1.455626,216.4311,0,0,0,3.150426,1.532238,1.455626,0,0,5.903229,5.312368,1.618189,0,1.618189,9.934882,70.9633,0.1398382,1.601188,2.520341,0,8.462794
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.016279,71.30006,36.36189,0.4436987,0.4436987,0,-1,0,0.4436987,905.1816,0,0,0,4.016279,0.4670512,0.4436987,0,0,4.28504,6.768738,3.549228,0,3.549228,13.30198,95.01392,0.1396789,0.4880686,3.213023,0,10.78502
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.109538,77.32848,39.93741,1.749504,1.749504,0,-1,0,1.749504,234.8973,1.532142,0,0,4.109538,1.841583,1.749504,0,0,0.7358125,9.963043,0.7358125,0,0.7358125,14.00003,100,0.1396459,1.924454,3.28763,0,14.07258
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.468114,73.1123,42.53778,1.64136,1.64136,0,-1,0,1.64136,211.2951,1.740366,0,0,3.468114,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,1.805496,2.774491,0,14.09339
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.625105,77.63494,44.57474,0,0,0,-1,0,0,0,3.625105,0,0,3.625105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,0,2.900084,0,14.25038
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.981414,72.68213,46.48168,1.960713,1.960713,0,-1,0,1.960713,152.0576,0.9175048,0,0,2.981414,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,2.156785,2.385131,0,13.60669
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.485395,68.66817,47.45682,1.613608,1.613608,0,-1,0,1.613608,154.0272,0.7868604,0,0,2.485395,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,1.774969,1.988316,0,13.11067
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.815613,62.35326,47.53628,1.470881,1.470881,0,-1,0,1.470881,123.4371,0.2673175,0,0,1.815613,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,1.617969,1.45249,0,12.44089
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9662662,55.16654,47.65907,0,0,0,-1,0,0,0,0.9662662,0,0,0.9662662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,0,0.7730129,0,11.59154
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05183415,47.02232,46.64059,0,0,0,-1,0,0,0,0.05183415,0,0,0.05183415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,0,0.04146732,0,10.67711
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396459,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,42.82671,42.82671,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1396459,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,40.91255,40.91255,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1396459,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,39.25119,39.25119,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1396459,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,37.56096,37.56096,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1396459,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,36.44857,36.44857,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1396459,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,35.589,35.589,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1396459,0.6993272,0,0,6.005771
