Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,32.33854,32.33854,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.759374,4.541838,0,0.2897013,-0.2897013,7.282151,52.01526,0.1373477,0.3027378,0,0,4.541838
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04388021,31.9031,31.60899,0,0,0,-1,0,0,0,0,0,0,0.04388021,0,0,0,0,7.081264,4.252136,0.04388021,0,0.04388021,7.323779,52.3126,0.1373458,0,0.03510417,0,4.296017
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2445359,32.44438,30.79998,0.4755878,0.4755878,0,0,0,0.4755878,51.41762,0,5.551115E-17,0,0.2445359,0.5006187,0.4755878,0,0,7.037384,4.291628,0,0.2560828,-0.2560828,7.053844,50.3845,0.1373458,0.5231466,0.1956287,0,4.536164
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.27838,39.24948,30.28713,0.4287527,0.4287527,0,0,0,0.4287527,298.1626,0,0,0,1.27838,0.4513187,0.4287527,0,0,7.32192,4.035546,0.8270615,0,0.8270615,7.838464,55.98891,0.1373103,0.471628,1.022704,0,5.313926
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.187953,45.78871,29.80317,0.6630974,0.6630974,0,0,0,0.6630974,329.9596,0,0,0,2.187953,0.6979972,0.6630974,0,0,6.494859,4.779901,1.489956,0,1.489956,9.251961,66.0853,0.1372464,0.7294071,1.750363,0,6.967854
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.869279,53.53789,31.48619,1.061455,1.061455,0,0,0,1.061455,270.3155,0,0,0,2.869279,1.117322,1.061455,0,0,5.004903,6.120862,1.751957,0,1.751957,10.91401,77.95708,0.1371713,1.167601,2.295423,0,8.990141
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.281565,62.1512,35.40842,1.265776,1.265776,0,-1,0,1.265776,259.2532,0,0,0,3.281565,1.332396,1.265776,0,0,3.252945,7.697623,1.949169,0,1.949169,12.76316,91.16523,0.1370878,1.392354,2.625252,0,10.97919
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.468834,68.93416,39.27287,0.53,0.53,0,-1,0,0.53,654.497,1.607163,0,0,3.468834,0.5578947,0.53,0,0,1.303776,9.451876,1.303776,0,1.303776,14.00003,100,0.1370321,0.5829999,2.775067,0,12.92071
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.354628,83.78072,42.13328,0.6293792,0.6293792,0,-1,0,0.6293792,691.8926,3.692123,0,0,4.354628,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1370321,0.6923171,3.483702,0,14.9799
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.083045,83.08723,44.24969,2.172697,2.172697,0,-1,0,2.172697,187.9252,1.795996,0,0,4.083045,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1370321,2.389967,3.266436,0,14.70832
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.977283,72.33301,46.23609,0.966987,0.966987,0,-1,0,0.966987,307.8927,1.959402,0,0,2.977283,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1370321,1.063686,2.381826,0,13.60256
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.478847,68.27,47.17511,1.995801,1.995801,0,-1,0,1.995801,124.2031,0.3780037,0,0,2.478847,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1370321,2.195381,1.983078,0,13.10412
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.806723,61.99878,47.29069,2.003,2.003,0,-1,0,2.003,90.20083,0,0,0,1.806723,2.108421,2.003,0,0,0,10.62527,0,0.3016985,-0.3016985,13.68201,97.72845,0.1370321,2.2033,1.445378,0,12.432
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.957757,54.80048,47.37737,0.914648,0.914648,0,-1,0,0.914648,104.7132,0,0,0,0.957757,0.9627874,0.914648,0,0,0.3352206,10.32358,0,0.005030367,-0.005030367,13.67671,97.69057,0.1370321,1.006113,0.7662056,0,11.28133
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07609827,46.88268,46.32277,0,0,0,-1,0,0,0,0,0,0,0.07609827,0,0,0,0,0.3408099,10.31855,0.07609827,0,0.07609827,13.7489,98.20624,0.1370288,0,0.06087862,0,10.39464
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01868856,44.26211,44.1269,1.135368,1.135368,0,-1,0,1.135368,1.646035,0,0,0,0.01868856,1.195124,1.135368,0,0,0.2647116,10.38703,0,1.176436,-1.176436,12.50883,89.34859,0.1370288,1.248905,0.01495085,0,10.40572
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,42.17662,42.17662,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.571862,9.210598,0,2.661141,-2.661141,9.703739,69.31228,0.1370288,2.780893,0,0,9.210598
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,40.248,40.248,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.528687,6.549457,0,0.7947538,-0.7947538,8.865994,63.32841,0.1370288,0.8305178,0,0,6.549457
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,38.53609,38.53609,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.411746,5.754703,0,0.6491475,-0.6491475,8.181733,58.44083,0.1370288,0.6783592,0,0,5.754703
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,36.83141,36.83141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1370288,0,0,0,5.105555
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,35.65401,35.65401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1370288,0,0,0,5.105555
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1370288,0,0,0,5.105555
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,33.78319,33.78319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.133021,5.105555,0,0,0,8.181733,58.44083,0.1370288,0,0,0,5.105555
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,32.90918,32.90918,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.133021,5.105555,0,0.07055202,-0.07055202,8.107365,57.90963,0.1370288,0.07372686,0,0,5.105555
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,32.22296,32.22296,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.211412,5.035003,0,0.05551575,-0.05551575,8.048846,57.49164,0.1370288,0.05801396,0,0,5.035003
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03706374,31.7199,31.47174,0.3622326,0.3622326,0,-1,0,0.3622326,10.23203,0,0,0,0.03706374,0.3812975,0.3622326,0,0,6.273097,4.979487,0,0.3442337,-0.3442337,7.685992,54.89983,0.1370288,0.3984559,0.02965099,0,5.016551
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.251442,32.34534,30.65552,0.1097363,0.1097363,0,0,0,0.1097363,229.133,0,0,0,0.251442,0.1155119,0.1097363,0,0,6.655579,4.635253,0.1359302,0,0.1359302,7.814947,55.82093,0.137023,0.1207099,0.2011536,0,4.886696
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.569237,41.26937,30.12822,0,0,0,0,0,0,0,0,0,0,1.569237,0,0,0,0,6.519648,4.757591,1.569237,0,1.569237,9.303656,66.45455,0.136956,0,1.25539,0,6.326828
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.192168,45.63789,29.63704,0,0,0,0,0,0,0,0,0,0,2.192168,0,0,0,0,4.950411,6.169904,2.192168,0,2.192168,11.38333,81.30933,0.1368624,0,1.753734,0,8.362072
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.873138,53.38639,31.32728,0.9953563,0.9953563,0,0,0,0.9953563,288.6543,0,0,0,2.873138,1.047744,0.9953563,0,0,2.758243,8.142856,1.825395,0,1.825395,13.11505,93.67875,0.1367846,1.094892,2.298511,0,11.01599
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.285183,61.99217,35.24951,1.054548,1.054548,0,-1,0,1.054548,311.5252,1.242285,0,0,3.285183,1.110051,1.054548,0,0,0.9328481,9.785711,0.9328481,0,0.9328481,14.00003,100,0.1367449,1.160003,2.628147,0,13.07089
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.471386,68.80567,39.15007,0,0,0,-1,0,0,0,3.471386,0,0,3.471386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,0,2.777109,0,14.09666
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.477179,72.59034,42.05382,1.60188,1.60188,0,-1,0,1.60188,217.0686,1.790989,0,0,3.477179,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,1.762068,2.781743,0,14.10245
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.315862,73.47358,44.16301,1.452469,1.452469,0,-1,0,1.452469,228.2913,1.786947,0,0,3.315862,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,1.597716,2.652689,0,13.94114
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.97866,72.19597,46.11329,0.5904674,0.5904674,0,-1,0,0.5904674,504.458,2.357116,0,0,2.97866,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,0.6495141,2.382928,0,13.60393
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.479177,68.17113,47.08844,0.6473927,0.6473927,0,-1,0,0.6473927,382.948,1.797712,0,0,2.479177,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,0.7121319,1.983342,0,13.10445
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.806745,61.91048,47.21123,0.2899497,0.2899497,0,-1,0,0.2899497,623.1238,1.501535,0,0,1.806745,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,0.3189447,1.445396,0,12.43202
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9578212,54.70979,47.29069,0,0,0,-1,0,0,0,0.9578212,0,0,0.9578212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367449,0,0.766257,0,11.5831
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07828559,46.81183,46.23609,1.535212,1.535212,0,-1,0,1.535212,5.099334,0,0,0,0.07828559,1.616013,1.535212,0,0,0,10.62527,0,1.537727,-1.537727,12.37912,88.42212,0.1367449,1.688733,0.06262847,0,10.70356
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02054161,44.15262,44.0041,0.9051016,0.9051016,0,-1,0,0.9051016,2.269536,0,0,0,0.02054161,0.9527385,0.9051016,0,0,1.708586,9.087547,0,0.9321969,-0.9321969,11.3965,81.4034,0.1367449,0.9956117,0.01643329,0,9.108088
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,42.05382,42.05382,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.74436,8.15535,0,2.272099,-2.272099,9.001497,64.29628,0.1367449,2.374343,0,0,8.15535
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,40.12521,40.12521,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.268914,5.883252,0,1.649568,-1.649568,7.2627,51.87632,0.1367449,1.723799,0,0,5.883252
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,38.4133,38.4133,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.101768,4.233684,0,0.4836628,-0.4836628,6.752874,48.23472,0.1367449,0.5054276,0,0,4.233684
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,36.70861,36.70861,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.639171,3.750021,0,0.04496639,-0.04496639,6.705476,47.89616,0.1367449,0.04698987,0,0,3.750021
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,35.50955,35.50955,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.689133,3.705054,0,0.1501957,-0.1501957,6.547156,46.7653,0.1367449,0.1569545,0,0,3.705054
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,34.57775,34.57775,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.856017,3.554859,0,0.3521352,-0.3521352,6.175972,44.114,0.1367449,0.3679813,0,0,3.554859
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,33.62428,33.62428,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.247278,3.202724,0,0.2105349,-0.2105349,5.954049,42.52884,0.1367449,0.220009,0,0,3.202724
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,32.77193,32.77193,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.481206,2.992188,0,0.0501115,-0.0501115,5.901227,42.15154,0.1367449,0.05236652,0,0,2.992188
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,32.05683,32.05683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.536886,2.942077,0,0,0,5.901227,42.15154,0.1367449,0,0,0,2.942077
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03413334,31.55559,31.32728,0.4432181,0.4432181,0,-1,0,0.4432181,7.701251,0,5.551115E-17,0,0.03413334,0.4665453,0.4432181,0,0,8.536886,2.942077,0,0.432412,-0.432412,5.445425,38.89581,0.1367449,0.4875399,0.02730667,0,2.97621
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2239301,31.99839,30.4966,0.368434,0.368434,0,0,0,0.368434,60.77888,0,0,0,0.2239301,0.3878253,0.368434,0,0,9.017344,2.509665,0,0.1638952,-0.1638952,5.272664,37.66181,0.1367449,0.4052774,0.1791441,0,2.733595
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.286984,38.96904,29.96208,0,0,0,0,0,0,0,0,0,0,1.286984,0,0,0,0,9.19945,2.34577,1.286984,0,1.286984,6.493604,46.38279,0.1366901,0,1.029587,0,3.632753
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.196319,45.47043,29.45646,1.301731,1.301731,0,0,0,1.301731,168.7229,0,0,0,2.196319,1.370243,1.301731,0,0,7.912466,3.504055,0.8260751,0,0.8260751,7.277287,51.98052,0.136655,1.431904,1.757055,0,5.700374
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.876912,53.22563,31.16115,1.626347,1.626347,0,0,0,1.626347,176.8941,0,0,0,2.876912,1.711944,1.626347,0,0,7.08639,4.247523,1.164968,0,1.164968,8.382473,59.87469,0.1366055,1.788982,2.301529,0,7.124434
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.288336,61.84623,35.10505,1.20749,1.20749,0,-1,0,1.20749,272.3282,0,0,0,3.288336,1.271042,1.20749,0,0,5.921423,5.295993,2.017294,0,2.017294,10.29625,73.54447,0.1365198,1.328239,2.630669,0,8.58433
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.474308,68.65363,39.0056,0.2372115,0.2372115,0,-1,0,0.2372115,1464.645,0,0,0,3.474308,0.2496963,0.2372115,0,0,3.904129,7.111558,3.224611,0,3.224611,13.35538,95.39539,0.1363832,0.2609327,2.779446,0,10.58587
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.480327,72.41162,41.88769,2.599492,2.599492,0,-1,0,2.599492,133.8849,0.06450186,0,0,3.480327,2.736307,2.599492,0,0,0.6795177,10.01371,0.6795177,0,0.6795177,14.00003,100,0.1363544,2.859441,2.784261,0,13.49403
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.317644,73.33685,44.04022,0.8532741,0.8532741,0,-1,0,0.8532741,388.8134,2.419461,0,0,3.317644,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1363544,0.9386016,2.654115,0,13.94292
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.979175,72.10324,46.03384,0.8300968,0.8300968,0,-1,0,0.8300968,358.8949,2.105389,0,0,2.979175,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1363544,0.9131065,2.38334,0,13.60445
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.47944,68.08012,47.00898,1.37037,1.37037,0,-1,0,1.37037,180.9322,1.036946,0,0,2.47944,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1363544,1.507407,1.983552,0,13.10471
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.806868,61.8231,47.13177,1.054829,1.054829,0,-1,0,1.054829,171.2949,0.6965221,0,0,1.806868,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1363544,1.160312,1.445495,0,12.43214
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9579968,54.62761,47.21123,1.759741,1.759741,0,-1,0,1.759741,54.43966,0,0,0,0.9579968,1.852359,1.759741,0,0,0,10.62527,0,0.8943619,-0.8943619,13.05729,93.26616,0.1363544,1.935715,0.7663975,0,11.58327
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08047811,46.70475,46.11329,0.1668641,0.1668641,0,-1,0,0.1668641,48.22972,0,0,0,0.08047811,0.1756465,0.1668641,0,0,0.9937354,9.730912,0,0.09516834,-0.09516834,12.95697,92.54961,0.1363544,0.1835506,0.06438249,0,9.811391
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02247694,44.04371,43.88131,3.287296,3.287296,0,-1,0,3.287296,0.6837515,0,4.440892E-16,0.2860259,0.02247694,3.460312,3.287296,0,0,1.099478,9.635744,0,3.437835,-3.437835,9.333176,66.66541,0.1363544,3.616026,0.01798155,0,9.658221
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,41.88769,41.88769,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.919294,6.197909,0,1.785176,-1.785176,7.451435,53.22443,0.1363544,1.865508,0,0,6.197909
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,39.98075,39.98075,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.902823,4.412734,0,1.554671,-1.554671,5.812668,41.51897,0.1363544,1.624631,0,0,4.412734
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,38.27605,38.27605,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.630236,2.858062,0,1.636679,-1.636679,4.087457,29.19606,0.1363544,1.710329,0,0,2.858062
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,36.57137,36.57137,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.44877,1.221384,0,0.3249455,-0.3249455,3.744935,26.74948,0.1363544,0.3395681,0,0,1.221384
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,35.35064,35.35064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80982,0.8964382,0,0,0,3.744935,26.74948,0.1363544,0,0,0,0.8964382
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,34.41161,34.41161,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.80982,0.8964382,0,0.3880151,-0.3880151,3.335931,23.82803,0.1363544,0.4054757,0,0,0.8964382
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,33.45814,33.45814,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.24095,0.5084232,0,0.1230508,-0.1230508,3.206224,22.90155,0.1363544,0.128588,0,0,0.5084232
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,32.6058,32.6058,0.5512813,0.3661038,0,-1,0,0.3661038,0,0,0.1851775,0.2403056,0,0.3853724,0.3661038,0,0,11.37767,0.3853724,0,0.3853724,-0.3853724,2.800006,20,0.1363544,0.6064094,0,0,0.3853724
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,31.89792,31.89792,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363544,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06893688,31.60794,31.1467,0.3537942,0.06549004,0,-1,0,0.06549004,105.2632,0,0.2883042,0.3760756,0.06893688,0.06893688,0.06549004,0,0,11.80586,0,0,0,0,2.800006,20,0.1363544,0.3891736,0.05514951,0,0.06893688
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3600543,32.75624,30.33047,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,86.57418,0,0,0,0.3600543,0,0,3.505263,3.33,11.80586,0,3.690054,0,3.690054,6.300698,45.0049,0.1364496,0.4574802,0.2880434,5,0.3600543
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.093938,37.36167,29.7815,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,224.4831,0,0,0,1.093938,0,0,3.505263,3.33,8.115806,3.321049,4.423938,0,4.423938,10.49761,74.98281,0.1365203,0.5360458,0.8751507,5,4.414987
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.501638,47.79039,29.27587,0,0,1.252873,0,0.5070342,0,0,0,0,0,2.501638,0,0,1.252873,1.190229,3.691868,7.302593,3.691868,0,3.691868,14.00003,100,0.1363647,0,2.001311,5,9.804232
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.628803,60.14534,30.98056,2.17997,2.17997,0,0,0,2.17997,166.4612,1.334098,0,0,3.628803,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,2.397967,2.903043,0,14.25408
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.291621,61.68387,34.94613,1.829887,1.829887,0,-1,0,1.829887,179.8811,1.365425,0,0,3.291621,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,2.012876,2.633297,0,13.9169
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.4776,68.47807,38.83947,0,0,0,-1,0,0,0,3.4776,0,0,3.4776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,0,2.78208,0,14.10287
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.48238,72.27646,41.76489,0.06259785,0.06259785,0,-1,0,0.06259785,5563.099,3.416487,0,0,3.48238,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,0.06885763,2.785904,0,14.10765
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.319226,73.20712,43.92464,2.128364,2.128364,0,-1,0,2.128364,155.952,1.078843,0,0,3.319226,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,2.3412,2.65538,0,13.9445
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.980558,71.96632,45.91104,0.2899242,0.2899242,0,-1,0,0.2899242,1028.048,2.675375,0,0,2.980558,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,0.3189166,2.384447,0,13.60583
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.480452,67.94556,46.88618,0.2931736,0.2931736,0,-1,0,0.2931736,846.0693,2.171848,0,0,2.480452,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,0.322491,1.984362,0,13.10573
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.158082,64.94379,47.00898,1.614305,1.614305,0,-1,0,1.614305,133.6848,0.4588127,0,0,2.158082,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1363647,1.775736,1.726465,0,12.78336
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8760135,53.8343,47.08844,1.768,1.768,0,-1,0,1.768,49.54826,0,0,0,0.8760135,1.861053,1.768,0,0,0,10.62527,0,0.9850396,-0.9850396,12.96171,92.58342,0.1363647,1.9448,0.7008107,0,11.50129
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.0770002,46.59935,46.03384,0,0,0,-1,0,0,0,0,0,0,0.0770002,0,0,0,0,1.094488,9.640235,0.0770002,0,0.0770002,13.03475,93.1052,0.1363614,0,0.06160016,0,9.717235
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03652996,44.02241,43.75851,1.327731,1.327731,0,-1,0,1.327731,2.751308,0,2.220446E-16,0,0.03652996,1.397611,1.327731,0,0,1.017488,9.709535,0,1.361081,-1.361081,11.60005,82.85732,0.1363614,1.460504,0.02922397,0,9.746065
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,41.76489,41.76489,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.529801,8.348454,0,0.07362324,-0.07362324,11.52244,82.30299,0.1363614,0.07693629,0,0,8.348454
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,39.83628,39.83628,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.611604,8.27483,0,1.179628,-1.179628,10.27901,73.42132,0.1363614,1.232711,0,0,8.27483
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,38.13159,38.13159,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.922302,7.095202,0,1.331069,-1.331069,8.875935,63.39941,0.1363614,1.390967,0,0,7.095202
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,36.4269,36.4269,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.401268,5.764132,0,0.4883782,-0.4883782,8.361139,59.7223,0.1363614,0.5103552,0,0,5.764132
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,35.1845,35.1845,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.943911,5.275754,0,0.5022167,-0.5022167,7.831756,55.94101,0.1363614,0.5248165,0,0,5.275754
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,34.2527,34.2527,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.501929,4.773538,0,0.3183288,-0.3183288,7.496208,53.54424,0.1363614,0.3326536,0,0,4.773538
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,33.29923,33.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855628,4.455209,0,0,0,7.496208,53.54424,0.1363614,0,0,0,4.455209
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,32.42522,32.42522,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.855628,4.455209,0,0.007211637,-0.007211637,7.488606,53.48994,0.1363614,0.007536161,0,0,4.455209
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,31.71011,31.71011,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.863641,4.447998,0,0.2464691,-0.2464691,7.228805,51.63422,0.1363614,0.2575602,0,0,4.447998
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04308804,31.24656,30.95889,0,0,0,-1,0,0,0,0,0,0,0.04308804,0,0,0,0,7.137496,4.201528,0.04308804,0,0.04308804,7.269682,51.9262,0.1363596,0,0.03447043,0,4.244617
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2515556,31.83529,30.14989,0,0,0,0,0,0,0,0,0,0,0.2515556,0,0,0,0,7.094408,4.240307,0.2515556,0,0.2515556,7.508329,53.63081,0.136349,0,0.2012444,0,4.491863
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.294787,38.64425,29.60092,0.08061519,0.08061519,0,0,0,0.08061519,1606.132,0,0,0,1.294787,0.0848581,0.08061519,0,0,6.842852,4.466708,1.209929,0,1.209929,8.656168,61.82965,0.136298,0.08867671,1.035829,0,5.761494
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.204162,45.10753,29.07362,0,0,0,0,0,0,0,0,0,0,2.204162,0,0,0,0,5.632924,5.555643,2.204162,0,2.204162,10.74722,76.76569,0.1362052,0,1.763329,0,7.759805
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.884328,52.86902,30.79998,0.8810188,0.8810188,0,0,0,0.8810188,327.3855,0,0,0,2.884328,0.9273883,0.8810188,0,0,3.428762,7.539389,1.956939,0,1.956939,12.60373,90.0265,0.1361229,0.9691207,2.307462,0,10.42372
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.295338,61.49034,34.75833,0.2894284,0.2894284,0,-1,0,0.2894284,1138.568,1.518854,0,0,3.295338,0.3046614,0.2894284,0,0,1.471822,9.300634,1.471822,0,1.471822,14.00003,100,0.1360611,0.3183712,2.636271,0,12.59597
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.480115,68.33083,38.70223,0.2954014,0.2954014,0,-1,0,0.2954014,1178.097,3.169166,0,0,3.480115,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,0.3249415,2.784092,0,14.10539
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.484187,72.14785,41.64932,0.310021,0.310021,0,-1,0,0.310021,1123.855,3.15785,0,0,3.484187,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,0.3410231,2.78735,0,14.10946
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.320934,73.06961,43.80185,1.017009,1.017009,0,-1,0,1.017009,326.5392,2.250398,0,0,3.320934,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,1.11871,2.656747,0,13.94621
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.725381,80.52297,45.78825,0,0,0,-1,0,0,0,3.725381,0,0,3.725381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,0,2.980305,0,14.35066
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.142357,74.81986,46.76339,1.771809,1.771809,0,-1,0,1.771809,177.353,1.277295,0,0,3.142357,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,1.94899,2.513885,0,13.76763
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.808399,61.56349,46.88618,0,0,0,-1,0,0,0,1.808399,0,0,1.808399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,0,1.44672,0,12.43367
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.183242,56.23231,46.97286,1.102177,1.102177,0,-1,0,1.102177,107.355,0.02305574,0,0,1.183242,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1360611,1.212395,0.9465938,0,11.80852
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08480942,46.53365,45.91104,0.9965764,0.9965764,0,-1,0,0.9965764,8.510077,0,1.110223E-16,0,0.08480942,1.049028,0.9965764,0,0,0,10.62527,0,0.9642184,-0.9642184,12.98365,92.74019,0.1360611,1.096234,0.06784754,0,10.71008
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.0265892,43.82756,43.63572,0.8347158,0.8347158,0,-1,0,0.8347158,3.185419,0,1.110223E-16,0,0.0265892,0.8786483,0.8347158,0,0,1.071354,9.661056,0,0.8520591,-0.8520591,12.0855,86.32485,0.1360611,0.9181874,0.02127136,0,9.687645
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1360611,0,0,0,8.808997
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,39.67737,39.67737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1360611,0,0,0,8.808997
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018086,8.808997,0,0,0,12.0855,86.32485,0.1360611,0,0,0,8.808997
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,36.26077,36.26077,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.018086,8.808997,0,0.1146622,-0.1146622,11.96464,85.46153,0.1360611,0.119822,0,0,8.808997
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,35.02559,35.02559,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.145489,8.694335,0,0.3787375,-0.3787375,11.56541,82.60994,0.1360611,0.3957807,0,0,8.694335
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,34.08657,34.08657,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.566308,8.315597,0,0.6342956,-0.6342956,10.89681,77.83419,0.1360611,0.6628389,0,0,8.315597
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,33.11143,33.11143,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.271081,7.681302,0,0.1009208,-0.1009208,10.79043,77.07433,0.1360611,0.1054623,0,0,7.681302
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,32.23741,32.23741,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.383215,7.58038,0,0.9285318,-0.9285318,9.81167,70.08321,0.1360611,0.9703157,0,0,7.58038
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,31.52953,31.52953,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.414917,6.651849,0,0.3652188,-0.3652188,9.426696,67.3334,0.1360611,0.3816537,0,0,6.651849
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04248197,31.03991,30.75664,0.4089905,0.4089905,0,-1,0,0.4089905,10.38703,0,5.551115E-17,0,0.04248197,0.4305163,0.4089905,0,0,4.820716,6.28663,0,0.3880343,-0.3880343,9.017672,64.41181,0.1360611,0.4498895,0.03398557,0,6.329112
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3852057,32.53946,29.94764,0.4312507,0.4312507,0,0,0,0.4312507,89.32291,0,0,0,0.3852057,0.4539481,0.4312507,0,0,5.251865,5.898596,0,0.06874241,-0.06874241,8.94521,63.89423,0.1360611,0.4743758,0.3081646,0,6.283802
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1342462,30.28981,29.39867,0.6140943,0.6140943,0,0,0,0.6140943,21.86084,0,1.110223E-16,0,0.1342462,0.6464151,0.6140943,0,0,5.328246,5.829853,0,0.5121689,-0.5121689,8.405337,60.038,0.1360611,0.6755037,0.1073969,0,5.964099
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.046253,36.0635,28.87137,1.226335,1.226335,0,0,0,1.226335,85.31548,0,2.220446E-16,0,1.046253,1.290879,1.226335,0,0,5.897322,5.317684,0,0.2446253,-0.2446253,8.147479,58.19616,0.1360611,1.348968,0.8370028,0,6.363938
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.470338,41.02044,30.59773,0.5061336,0.5061336,0,0,0,0.5061336,290.5038,0,0,0,1.470338,0.5327722,0.5061336,0,0,6.169128,5.073059,0.9375653,0,0.9375653,9.036932,64.54939,0.1360217,0.556747,1.17627,0,6.543396
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.680447,65.22513,34.57775,0.6744263,0.6744263,0,-1,0,0.6744263,545.7152,0,0,0,3.680447,0.7099225,0.6744263,0,0,5.231563,5.916868,2.970525,0,2.970525,11.85502,84.67854,0.1358972,0.741869,2.944358,0,9.597315
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.482678,68.17495,38.55776,1.151853,1.151853,0,-1,0,1.151853,302.3545,0.009163181,0,0,3.482678,1.212476,1.151853,0,0,2.261038,8.59034,2.261038,0,2.261038,14.00003,100,0.1358025,1.267038,2.786142,0,12.07302
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.041899,78.68339,41.52652,0,0,0,-1,0,0,0,4.041899,0,0,4.041899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,0,3.23352,0,14.66717
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.722521,77.6738,43.71517,0.4780967,0.4780967,0,-1,0,0.4780967,778.6125,3.219261,0,0,3.722521,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,0.5259063,2.978017,0,14.34779
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.738723,69.1142,45.66545,1.326548,1.326548,0,-1,0,1.326548,206.4548,1.342356,0,0,2.738723,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,1.459203,2.190978,0,13.364
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.108354,74.33706,46.68393,0.6255758,0.6255758,0,-1,0,0.6255758,496.8789,2.449854,0,0,3.108354,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,0.6881334,2.486684,0,13.73363
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.842935,61.78762,46.80672,1.611109,1.611109,0,-1,0,1.611109,114.3892,0.1470303,0,0,1.842935,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,1.77222,1.474348,0,12.46821
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4765547,50.47537,46.88618,0.1021451,0.1021451,0,-1,0,0.1021451,466.5468,0.3690335,0,0,0.4765547,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1358025,0.1123596,0.3812437,0,11.10183
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2476372,47.61897,45.78825,0.9073648,0.9073648,0,-1,0,0.9073648,27.29191,0,1.110223E-16,0,0.2476372,0.9551208,0.9073648,0,0,0,10.62527,0,0.7074836,-0.7074836,13.25427,94.6732,0.1358025,0.9981012,0.1981097,0,10.87291
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09523072,44.20168,43.51292,1.312584,1.312584,0,-1,0,1.312584,7.25521,0,0,0,0.09523072,1.381667,1.312584,0,0,0.7860929,9.91779,0,1.286437,-1.286437,11.89825,84.98734,0.1358025,1.443842,0.07618457,0,10.01302
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,41.46151,41.46151,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.215467,8.631354,0,0.8082387,-0.8082387,11.04629,78.90194,0.1358025,0.8446094,0,0,8.631354
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,39.51123,39.51123,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.11351,7.823115,0,2.185973,-2.185973,8.742075,62.44327,0.1358025,2.284342,0,0,7.823115
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,37.82821,37.82821,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.542369,5.637142,0,3.505263,-3.505263,5.047204,36.05138,0.1358025,4.024223,0,0,5.637142
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,36.12352,36.12352,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.437105,2.131879,0,0.8188866,-0.8188866,4.184021,29.88581,0.1358025,0.8557366,0,0,2.131879
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,34.88112,34.88112,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34698,1.312992,0,0.04054049,-0.04054049,4.141288,29.58057,0.1358025,0.04236481,0,0,1.312992
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,33.92765,33.92765,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.39202,1.272452,0,0.9121094,-0.9121094,3.17984,22.7131,0.1358025,0.9531543,0,0,1.272452
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,32.95251,32.95251,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.40548,0.3603427,0,0.1250902,-0.1250902,3.047983,21.77127,0.1358025,0.1307192,0,0,0.3603427
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,32.0785,32.0785,0.8742456,0.2234899,0,-1,0,0.2234899,0,0,0.6507558,0.7381803,0,0.2352525,0.2234899,0,0,11.54447,0.2352525,0,0.2352525,-0.2352525,2.800006,20,0.1358025,0.9616702,0,0,0.2352525
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,31.37062,31.37062,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358025,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04396006,30.89059,30.59773,0.1644467,0.04176206,0,-1,0,0.04176206,105.2632,0,0.1226846,0.1725389,0.04396006,0.04396006,0.04176206,0,0,11.80586,0,0,0,0,2.800006,20,0.1358025,0.1808913,0.03516805,0,0.04396006
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2439969,31.43399,29.80317,0,0,0,0,0,0,0,0,0,0,0.2439969,0,0,0,0,11.80586,0,0.2439969,0,0.2439969,3.031481,21.65339,0.1357923,0,0.1951975,0,0.2439969
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.124378,37.0066,29.23253,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,201.9413,0,0,0,1.124378,0,0,3.505263,3.33,11.56186,0.2195972,4.454378,0,4.454378,7.257275,51.83757,0.1358687,0.6124627,0.899502,5,1.343975
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.34723,45.86259,28.70524,2.100011,2.100011,4.650043,0,1.434462,2.100011,111.7723,0,0,0,2.34723,0,0,2.550032,2.422531,7.107486,4.228537,4.769761,0,4.769761,11.78227,84.15888,0.1359864,2.310012,1.877784,5,6.575767
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.714245,60.31875,30.43159,0.8780375,0.8780375,0,0,0,0.8780375,423.0167,0.4522698,0,0,3.714245,0.92425,0.8780375,0,0,2.337725,8.521321,2.337725,0,2.337725,14.00003,100,0.1358888,0.9658412,2.971396,0,12.23557
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.301696,61.12806,34.41161,0.103948,0.103948,0,-1,0,0.103948,3176.295,3.192277,0,0,3.301696,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,0.1143428,2.641357,0,13.92697
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.485456,68.00307,38.39885,1.777645,1.777645,0,-1,0,1.777645,196.0715,1.614251,0,0,3.485456,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,1.95541,2.788365,0,14.11073
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.48843,71.85125,41.38206,0.8202006,0.8202006,0,-1,0,0.8202006,425.3142,2.625061,0,0,3.48843,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,0.9022206,2.790744,0,14.1137
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.323291,72.83807,43.5996,0.8135038,0.8135038,0,-1,0,0.8135038,408.5158,2.466972,0,0,3.323291,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,0.8948542,2.658633,0,13.94857
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.451848,76.84129,45.54988,1.780952,1.780952,0,-1,0,1.780952,193.8204,1.577162,0,0,3.451848,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,1.959047,2.761479,0,14.07712
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.520844,67.96669,46.56113,1.340591,1.340591,0,-1,0,1.340591,188.0396,1.109695,0,0,2.520844,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,1.474651,2.016675,0,13.14612
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.809888,61.35177,46.68393,1.219153,1.219153,0,-1,0,1.219153,148.4545,0.5265691,0,0,1.809888,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,1.341068,1.44791,0,12.43516
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9341764,53.96334,46.76339,0.5149881,0.5149881,0,-1,0,0.5149881,181.3977,0.3920836,0,0,0.9341764,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1358888,0.566487,0.7473412,0,11.55945
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2165742,47.26285,45.66545,0.2572925,0.2572925,0,-1,0,0.2572925,84.17431,0,0,0,0.2165742,0.2708342,0.2572925,0,0,0,10.62527,0,0.05426004,-0.05426004,13.94283,99.59146,0.1358888,0.2830218,0.1732594,0,10.84185
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03209379,43.62139,43.39013,0,0,0,-1,0,0,0,0,0,0,0.03209379,0,0,0,0,0.06028893,10.57101,0.03209379,0,0.03209379,13.97328,99.80894,0.1358875,0,0.02567504,0,10.60311
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,41.32427,41.32427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02819514,10.5999,0,0,0,13.97328,99.80894,0.1358875,0,0,0,10.5999
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,39.37399,39.37399,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02819514,10.5999,0,0.8333853,-0.8333853,13.09481,93.5342,0.1358875,0.8708877,0,0,10.5999
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,37.68375,37.68375,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9541789,9.766513,0,2.603489,-2.603489,10.3505,73.93197,0.1358875,2.720646,0,0,9.766513
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,35.97906,35.97906,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.846944,7.163024,0,0.5445457,-0.5445457,9.776495,69.83196,0.1358875,0.5690503,0,0,7.163024
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.451995,6.618479,0,0,0,9.776495,69.83196,0.1358875,0,0,0,6.618479
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,33.78319,33.78319,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.451995,6.618479,0,0.5038772,-0.5038772,9.245361,66.03816,0.1358875,0.5265517,0,0,6.618479
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,32.80805,32.80805,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.011858,6.114602,0,0.3588527,-0.3588527,8.867098,63.33628,0.1358875,0.375001,0,0,6.114602
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,31.93403,31.93403,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.410583,5.755749,0,0.2176895,-0.2176895,8.637632,61.69725,0.1358875,0.2274856,0,0,5.755749
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,31.20448,31.20448,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.652461,5.538059,0,0.07276493,-0.07276493,8.560931,61.14939,0.1358875,0.07603936,0,0,5.538059
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1548744,31.48875,30.45326,0.217557,0.217557,0,-1,0,0.217557,71.18793,0,2.775558E-17,0,0.1548744,0.2290074,0.217557,0,0,5.733311,5.465294,0,0.07413303,-0.07413303,8.482789,60.59122,0.1358875,0.2393127,0.1238995,0,5.620169
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2279798,31.15829,29.63704,0.192784,0.192784,0,0,0,0.192784,118.2566,0,0,0,0.2279798,0.2029306,0.192784,0,0,5.815681,5.391161,0.02504926,0,0.02504926,8.506553,60.76097,0.1358864,0.2120624,0.1823839,0,5.619141
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9720845,35.74279,29.07362,0.262623,0.262623,0,0,0,0.262623,370.1444,0,0,0,0.9720845,0.2764453,0.262623,0,0,5.790632,5.413706,0.6956392,0,0.6956392,9.166493,65.47482,0.1358574,0.2888853,0.7776676,0,6.38579
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.010103,35.46454,28.54632,1.534175,1.534175,0,0,0,1.534175,65.84016,0,0,0,1.010103,1.614921,1.534175,0,0,5.094993,6.039781,0,0.6048176,-0.6048176,8.52896,60.92102,0.1358574,1.687592,0.8080826,0,7.049884
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.894039,52.31293,30.25101,0,0,0,0,0,0,0,0,0,0,2.894039,0,0,0,0,5.767012,5.434963,2.894039,0,2.894039,11.27449,80.53188,0.1357369,0,2.315231,0,8.329002
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.586171,63.82094,34.2527,0.8764817,0.8764817,0,-1,0,0.8764817,409.1553,0,0,0,3.586171,0.9226122,0.8764817,0,0,2.872973,8.039598,2.663559,0,2.663559,13.80136,98.58095,0.1356261,0.9641298,2.868937,0,11.62577
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.656416,69.66341,38.23272,1.505842,1.505842,0,-1,0,1.505842,242.8155,1.861906,0,0,3.656416,1.585096,1.505842,0,0,0.2094142,10.4368,0.2094142,0,0.2094142,14.00003,100,0.1356174,1.656426,2.925133,0,14.09322
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.638018,53.85295,41.23759,0,0,0,-1,0,0,0,1.638018,0,0,1.638018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356174,0,1.310414,0,12.26329
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.484307,74.4595,43.43346,0.9234307,0.9234307,0,-1,0,0.9234307,377.322,2.512275,0,0,3.484307,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1356174,1.015774,2.787445,0,14.10958
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.43932,76.53226,45.42708,3.178375,3.178375,0,-1,0,3.178375,108.21,0.09366259,0,0.1662123,3.43932,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1356174,3.496212,2.751456,0,14.06459
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.864692,61.57359,46.43834,1.781827,1.781827,0,-1,0,1.781827,104.6506,2.220446E-16,0,0,1.864692,1.875607,1.781827,0,0,0,10.62527,0,0.01091502,-0.01091502,13.98852,99.91782,0.1356174,1.96001,1.491754,0,12.48997
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.138196,55.41946,46.56113,1.731098,1.731098,0,-1,0,1.731098,65.74995,0,2.220446E-16,0,1.138196,1.822208,1.731098,0,0,0.0121278,10.61436,0,0.6840123,-0.6840123,13.26751,94.76774,0.1356174,1.904208,0.9105569,0,11.75255
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9807542,54.21209,46.64059,2.007252,2.007252,0,-1,0,2.007252,48.86055,0,0,0,0.9807542,2.112896,2.007252,0,0,0.7721415,9.930346,0,1.132142,-1.132142,12.07413,86.2436,0.1356174,2.207977,0.7846034,0,10.9111
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2270052,47.22379,45.54988,1.385839,1.385839,0,-1,0,1.385839,16.38034,0,2.220446E-16,0,0.2270052,1.458778,1.385839,0,0,2.030077,8.798204,0,1.231773,-1.231773,10.77573,76.96931,0.1356174,1.524423,0.1816041,0,9.02521
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06894594,43.72837,43.23121,0.1505296,0.1505296,0,-1,0,0.1505296,45.80225,0,0,0,0.06894594,0.1584522,0.1505296,0,0,3.398714,7.566432,0,0.08950625,-0.08950625,10.68138,76.2954,0.1356174,0.1655825,0.05515675,0,7.635378
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,41.15814,41.15814,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.498165,7.476926,0,1.64425,-1.64425,8.948185,63.91548,0.1356174,1.718241,0,0,7.476926
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,39.20786,39.20786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.325109,5.832675,0,0,0,8.948185,63.91548,0.1356174,0,0,0,5.832675
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,37.52484,37.52484,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.325109,5.832675,0,1.352152,-1.352152,7.522892,53.73483,0.1356174,1.412999,0,0,5.832675
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,35.83459,35.83459,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.827501,4.480523,0,0.262772,-0.262772,7.245906,51.75637,0.1356174,0.2745968,0,0,4.480523
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,34.57775,34.57775,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.11947,4.217751,0,0.3056206,-0.3056206,6.923753,49.45528,0.1356174,0.3193735,0,0,4.217751
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,33.62428,33.62428,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.459048,3.912131,0,0.3629844,-0.3629844,6.541134,46.72229,0.1356174,0.3793187,0,0,3.912131
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,32.64914,32.64914,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.862364,3.549146,0,0.4647526,-0.4647526,6.051242,43.22307,0.1356174,0.4856665,0,0,3.549146
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,31.77512,31.77512,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.378757,3.084394,0,0.1434451,-0.1434451,5.900037,42.14304,0.1356174,0.1499001,0,0,3.084394
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,31.03835,31.03835,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.538139,2.940948,0,0.4809142,-0.4809142,5.393109,38.52213,0.1356174,0.5025554,0,0,2.940948
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04738866,30.58782,30.27268,0.6372091,0.6372091,0,-1,0,0.6372091,7.43691,0,1.110223E-16,0,0.04738866,0.6707464,0.6372091,0,0,9.072489,2.460034,0,0.6233577,-0.6233577,4.736032,33.82874,0.1356174,0.7009299,0.03791093,0,2.507423
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2748887,31.29219,29.45646,0,0,0,0,0,0,0,0,0,0,0.2748887,0,0,0,0,9.765108,1.836676,0.2748887,0,0.2748887,4.996815,35.69146,0.135606,0,0.2199109,0,2.111565
