Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.307148,37.97789,28.88582,0.08334415,0.08334415,0,0,0,0.08334415,1568.374,0,0,0,1.307148,0.08773069,0.08334415,0,0,9.49022,2.084076,1.219418,0,1.219418,6.153656,43.9546,0.1355554,0.09167857,1.045719,0,3.391225
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.216589,44.38725,28.33685,2.860506,2.860506,0,0,0,2.860506,77.4894,0,0,0,2.216589,3.011059,2.860506,0,0,8.270802,3.181552,0,0.7944703,-0.7944703,5.316211,37.97286,0.1355554,3.146557,1.773271,0,5.398141
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.897203,52.10436,30.04876,1.506085,1.506085,0,0,0,1.506085,192.3665,0,0,0,2.897203,1.585352,1.506085,0,0,9.153547,2.387082,1.31185,0,1.31185,6.560741,46.86235,0.135501,1.656693,2.317762,0,5.284285
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.307728,60.74488,34.05045,1.701596,1.701596,0,-1,0,1.701596,194.3897,0,0,0,3.307728,1.791154,1.701596,0,0,7.841696,3.567747,1.516574,0,1.516574,7.99949,57.1391,0.1354381,1.871756,2.646182,0,6.875475
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.491343,67.62628,38.05214,2.355062,2.355062,0,-1,0,2.355062,148.2485,0,0,0,3.491343,2.479013,2.355062,0,0,6.325122,4.932664,1.012331,0,1.012331,8.959871,63.99895,0.1353962,2.590568,2.793075,0,8.424007
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.608152,72.81888,41.07868,0,0,0,-1,0,0,0,0,0,0,3.608152,0,0,0,0,5.312791,5.843762,3.608152,0,3.608152,12.38286,88.44886,0.135247,0,2.886522,0,9.451914
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.788532,77.89299,43.27455,1.100275,1.100275,0,-1,0,1.100275,344.3259,0.9257082,0,0,3.788532,1.158184,1.100275,0,0,1.704639,9.091099,1.704639,0,1.704639,14.00003,100,0.1351766,1.210302,3.030825,0,12.87963
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.341688,75.1769,45.26095,0.07490262,0.07490262,0,-1,0,0.07490262,4461.376,3.262843,0,0,3.341688,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1351766,0.08239288,2.67335,0,13.96696
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.07661,73.47552,46.27943,0.7272697,0.7272697,0,-1,0,0.7272697,423.0356,2.311063,0,0,3.07661,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1351766,0.7999967,2.461288,0,13.70188
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.274592,65.36118,46.40222,0,0,0,-1,0,0,0,2.274592,0,0,2.274592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351766,0,1.819674,0,12.89987
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.133299,55.29449,46.48168,0.2582971,0.2582971,0,-1,0,0.2582971,438.7582,0.8614078,0,0,1.133299,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1351766,0.2841268,0.9066396,0,11.75857
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09335794,46.11058,45.42708,1.089037,1.089037,0,-1,0,1.089037,8.572522,0,0,0,0.09335794,1.146355,1.089037,0,0,0,10.62527,0,1.052997,-1.052997,12.89007,92.07175,0.1351766,1.197941,0.07468636,0,10.71863
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03533322,43.32643,43.0723,3.477575,3.33,0,-1,0,3.33,1.061058,0,0.1475748,0.4953323,0.03533322,3.505263,3.33,0,0,1.169997,9.572277,0,3.46993,-3.46993,9.232445,65.9459,0.1351766,3.825332,0.02826658,0,9.607611
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,40.99923,40.99923,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.025474,6.102347,0,3.505263,-3.505263,5.537573,39.55401,0.1351766,4.066556,0,0,6.102347
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,39.06339,39.06339,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.920211,2.597084,0,1.852441,-1.852441,3.584929,25.60658,0.1351766,1.935801,0,0,2.597084
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,37.38037,37.38037,2.676162,0.7074113,0,-1,0,0.7074113,0,0,1.96875,2.236366,0,0.7446435,0.7074113,0,0,10.97848,0.7446435,0,0.7446435,-0.7446435,2.800006,20,0.1351766,2.943778,0,0,0.7446435
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,35.69735,35.69735,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,34.41161,34.41161,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,33.45814,33.45814,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,32.483,32.483,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,31.63066,31.63066,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,30.87944,30.87944,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1348831,31.00577,30.10655,0.4132342,0.128139,0,-1,0,0.128139,105.2632,0,0.2850952,0.4289298,0.1348831,0.1348831,0.128139,0,0,11.80586,0,0,0,0,2.800006,20,0.1351766,0.4545577,0.1079065,0,0.1348831
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4045078,32.02526,29.31199,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,109.7779,0,0,0,0.4045078,0,0,3.505263,3.33,11.80586,0,3.734508,0,3.734508,6.342871,45.30613,0.1352654,0.4053262,0.3236063,5,0.4045078
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9717855,35.4018,28.74858,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,463.5018,0,0,0,0.9717855,0,0,3.505263,3.33,8.071352,3.361057,4.301785,0,4.301785,10.4239,74.4563,0.1353158,0.2306278,0.7774284,5,4.332842
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.454683,46.17886,28.19961,1.116011,1.116011,2.5001,0,0.8475273,1.116011,219.9514,2.220446E-16,0,0,2.454683,0,0,1.384088,1.314884,3.769567,7.232664,3.769567,0,3.769567,14.00003,100,0.135276,1.227613,1.963746,5,9.687346
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.688259,59.39432,29.9043,0,0,0,0,0,0,0,3.688259,0,0,3.688259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,0,2.950607,0,14.31353
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.31022,60.56586,33.88432,0.3167421,0.3167421,0,-1,0,0.3167421,1045.084,2.976807,0,0,3.31022,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,0.3484163,2.648176,0,13.93549
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.493966,67.44366,37.886,1.139327,1.139327,0,-1,0,1.139327,306.6693,2.294675,0,0,3.493966,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,1.253259,2.795173,0,14.11924
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.917526,76.27358,40.91255,0.1434664,0.1434664,0,-1,0,0.1434664,2730.623,3.766509,0,0,3.917526,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,0.157813,3.134021,0,14.5428
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.072022,69.48069,43.10842,0.1266542,0.1266542,0,-1,0,0.1266542,2425.519,2.938702,0,0,3.072022,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,0.1393197,2.457618,0,13.6973
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.491535,76.72555,45.10204,1.220969,1.220969,0,-1,0,1.220969,285.9641,2.206304,0,0,3.491535,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,1.343066,2.793228,0,14.11681
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.488417,67.11492,46.11329,2.353783,2.353783,0,-1,0,2.353783,105.7199,0.01075055,0,0,2.488417,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.135276,2.589162,1.990734,0,13.11369
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.814625,60.896,46.23609,1.803347,1.803347,0,-1,0,1.803347,100.6254,0,0,0,1.814625,1.89826,1.803347,0,0,0,10.62527,0,0.08363508,-0.08363508,13.91187,99.37029,0.135276,1.983682,1.4517,0,12.4399
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9653993,53.79093,46.35888,1.454995,1.454995,0,-1,0,1.454995,66.35069,2.220446E-16,0,0,0.9653993,1.531574,1.454995,0,0,0.09292787,10.54164,0,0.5661747,-0.5661747,13.31507,95.10744,0.135276,1.600495,0.7723194,0,11.50704
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0954612,46.0027,45.30429,1.477208,1.477208,0,-1,0,1.477208,6.462271,0,2.220446E-16,0,0.0954612,1.554956,1.477208,0,0,0.7220109,9.975465,0,1.459495,-1.459495,11.77663,84.11858,0.135276,1.624929,0.07636897,0,10.07093
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03749152,43.21898,42.9495,0.7277409,0.7277409,0,-1,0,0.7277409,5.151768,0,1.110223E-16,0,0.03749152,0.7660431,0.7277409,0,0,2.343672,8.515969,0,0.7285516,-0.7285516,11.00867,78.63316,0.135276,0.800515,0.02999322,0,8.553461
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,40.83309,40.83309,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.153173,7.787418,0,2.200153,-2.200153,8.6895,62.06773,0.135276,2.29916,0,0,7.787418
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,38.92615,38.92615,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.597788,5.587265,0,2.119843,-2.119843,6.454989,46.10697,0.135276,2.215236,0,0,5.587265
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,37.23591,37.23591,3.638509,3.29405,0,-1,0,3.29405,0,0,0.3444589,0.7083098,0,3.467422,3.29405,0,0,7.95317,3.467422,0,3.467422,-3.467422,2.800006,20,0.135276,4.00236,0,0,3.467422
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,35.55289,35.55289,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,34.27437,34.27437,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,33.3209,33.3209,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,32.33854,32.33854,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,31.45008,31.45008,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,30.69886,30.69886,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135276,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05220385,30.27247,29.92597,0,0,0,-1,0,0,0,0,0,0,0.05220385,0,0,0,0,11.80586,0,0.05220385,0,0.05220385,2.84953,20.35375,0.1352739,0,0.04176308,0,0.05220385
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2498387,30.79489,29.13141,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,213.9496,0,0,0,0.2498387,0,0,3.505263,3.33,11.75366,0.04698346,3.579839,0,3.579839,6.245664,44.61179,0.1353454,0.128452,0.1998709,5,0.2968222
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.311595,37.65092,28.54632,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,722.8128,0,0,0,1.311595,0,0,3.505263,3.33,8.173818,3.268838,4.641595,0,4.641595,10.64907,76.06462,0.135379,0.1996029,1.049276,5,4.580434
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.221006,44.04473,27.99736,0,0,1.380228,0,0.5418022,0,0,0,0,0,2.221006,0,0,1.380228,1.311216,3.532222,7.446274,3.532222,0,3.532222,14.00003,100,0.1352461,0,1.776805,5,9.66728
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.901953,51.74084,29.70205,0,0,0,0,0,0,0,2.901953,0,0,2.901953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,0,2.321563,0,13.52723
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.312862,60.37064,33.70373,0.3317733,0.3317733,0,-1,0,0.3317733,998.5317,2.963627,0,0,3.312862,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,0.3649507,2.65029,0,13.93814
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.496324,67.2674,37.72709,0.4674263,0.4674263,0,-1,0,0.4674263,747.9948,3.004297,0,0,3.496324,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,0.5141689,2.797059,0,14.1216
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.497833,71.17579,40.7753,2.752662,2.752662,0,-1,0,2.752662,127.0709,0.6002932,0,0,3.497833,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,3.027929,2.798266,0,14.12311
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.33244,72.15803,42.98562,0,0,0,-1,0,0,0,3.33244,0,0,3.33244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,0,2.665952,0,13.95771
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.992141,70.93983,44.97924,0.1232862,0.1232862,0,-1,0,0.1232862,2426.989,2.862367,0,0,2.992141,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1352461,0.1356148,2.393713,0,13.61742
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.489786,66.99253,45.99772,2.575852,2.575852,0,-1,0,2.575852,96.65872,0,0,0,2.489786,2.711424,2.575852,0,0,0,10.62527,0,0.2216376,-0.2216376,13.7664,98.33125,0.1352461,2.833438,1.991829,0,13.11506
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.816156,60.77312,46.11329,0.1394807,0.1394807,0,-1,0,0.1394807,1302.084,1.423071,0,0,1.816156,0.1468218,0.1394807,0,0,0.246264,10.40364,0.246264,0,0.246264,14.00003,100,0.135236,0.1534288,1.452925,0,12.21979
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9671322,53.67576,46.23609,1.462069,1.462069,0,-1,0,1.462069,66.14819,0,0,0,0.9671322,1.53902,1.462069,0,0,0,10.62527,0,0.5718879,-0.5718879,13.39721,95.69413,0.135236,1.608276,0.7737058,0,11.59241
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09754933,45.89469,45.18149,0.3962571,0.3962571,0,-1,0,0.3962571,24.61768,0,0,0,0.09754933,0.4171128,0.3962571,0,0,0.635431,10.05339,0,0.3195634,-0.3195634,13.06036,93.28807,0.135236,0.4358829,0.07803947,0,10.15094
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03963462,43.11139,42.82671,0,0,0,-1,0,0,0,0,0,0,0.03963462,0,0,0,0,0.9905015,9.733823,0.03963462,0,0.03963462,13.09796,93.55665,0.1352343,0,0.0317077,0,9.773458
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9508669,9.769494,0,0,0,13.09796,93.55665,0.1352343,0,0,0,9.769494
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,38.76001,38.76001,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9508669,9.769494,0,1.437715,-1.437715,11.58247,82.73177,0.1352343,1.502412,0,0,9.769494
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,37.09866,37.09866,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.548328,8.331779,0,2.56059,-2.56059,8.883372,63.45253,0.1352343,2.675817,0,0,8.331779
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,35.40842,35.40842,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.393428,5.771189,0,0.1239642,-0.1239642,8.752703,62.51918,0.1352343,0.1295426,0,0,5.771189
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,34.12991,34.12991,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.531167,5.647224,0,0.3515036,-0.3515036,8.382186,59.87263,0.1352343,0.3673213,0,0,5.647224
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.921726,5.295721,0,0,0,8.382186,59.87263,0.1352343,0,0,0,5.295721
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,32.15796,32.15796,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.921726,5.295721,0,0.3589481,-0.3589481,8.003821,57.17004,0.1352343,0.3751008,0,0,5.295721
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,31.26227,31.26227,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.320557,4.936773,0,0.2350213,-0.2350213,7.756087,55.40051,0.1352343,0.2455973,0,0,4.936773
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,30.53272,30.53272,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.581692,4.701751,0,1.049901,-1.049901,6.649394,47.49558,0.1352343,1.097146,0,0,4.701751
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05392298,30.10293,29.74538,1.055431,1.055431,0,-1,0,1.055431,5.109095,0,0,0,0.05392298,1.11098,1.055431,0,0,7.748249,3.651851,0,1.057057,-1.057057,5.535158,39.53676,0.1352343,1.160974,0.04313839,0,3.705774
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2656613,30.74075,28.9725,0.161259,0.161259,0,0,0,0.161259,164.742,0,0,0,0.2656613,0.1697463,0.161259,0,0,8.922756,2.594793,0.09591496,0,0.09591496,5.626151,40.18671,0.1352304,0.1773849,0.212529,0,2.860455
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.313545,37.46627,28.35852,0.3996658,0.3996658,0,0,0,0.3996658,328.6608,0,0,0,1.313545,0.4207008,0.3996658,0,0,8.826841,2.681117,0.8928439,0,0.8928439,6.473177,46.23689,0.1351938,0.4396324,1.050836,0,3.994662
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.478594,45.93562,27.80955,1.464872,1.464872,0,0,0,1.464872,169.2021,0,0,0,2.478594,1.541971,1.464872,0,0,7.933998,3.484676,0.9366233,0,0.9366233,7.361736,52.58372,0.1351555,1.611359,1.982875,0,5.96327
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.81596,50.77114,29.52146,0,0,0,0,0,0,0,0,0,0,2.81596,0,0,0,0,6.997375,4.327637,2.81596,0,2.81596,10.03319,71.6655,0.1350403,0,2.252768,0,7.143598
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.13133,68.82028,33.52315,1.169138,1.169138,0,-1,0,1.169138,353.3654,0,0,0,4.13133,1.230671,1.169138,0,0,4.181414,6.862001,2.900658,0,2.900658,12.785,91.32122,0.1349218,1.286052,3.305063,0,10.99333
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.49875,67.08276,37.56096,0.1198616,0.1198616,0,-1,0,0.1198616,2918.992,2.091824,0,0,3.49875,0.1261701,0.1198616,0,0,1.280756,9.472593,1.280756,0,1.280756,14.00003,100,0.1348696,0.1318478,2.799,0,12.97134
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.041442,66.09161,40.60917,0.05951597,0.05951597,0,-1,0,0.05951597,5110.295,2.978793,0,0,3.041442,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1348696,0.06546757,2.433153,0,13.66672
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.334816,71.98222,42.82671,0.06495479,0.06495479,0,-1,0,0.06495479,5134.057,3.266443,0,0,3.334816,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1348696,0.07145028,2.667853,0,13.96009
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.582655,77.49476,44.85645,0,0,0,-1,0,0,0,3.582655,0,0,3.582655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348696,0,2.866124,0,14.20793
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.491352,66.86361,45.87492,1.936915,1.936915,0,-1,0,1.936915,128.6248,0.4524946,0,0,2.491352,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1348696,2.130606,1.993082,0,13.11663
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.817735,60.6587,45.99772,2.090994,2.090994,0,-1,0,2.090994,86.93164,0,0,0,1.817735,2.201046,2.090994,0,0,0,10.62527,0,0.3833109,-0.3833109,13.59598,97.11397,0.1348696,2.300093,1.454188,0,12.44301
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9690376,53.56198,46.11329,0.504788,0.504788,0,-1,0,0.504788,191.9692,0.01178086,0,0,0.9690376,0.5313558,0.504788,0,0,0.425901,10.24196,0.425901,0,0.425901,14.00003,100,0.1348522,0.5552668,0.7752301,0,11.211
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2551865,46.93694,45.0587,1.982233,1.982233,0,-1,0,1.982233,12.87369,0,0,0,0.2551865,2.086561,1.982233,0,0,0,10.62527,0,1.831375,-1.831375,12.06959,86.21118,0.1348522,2.180457,0.2041492,0,10.88046
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1137171,43.47927,42.66058,1.827362,1.827362,0,-1,0,1.827362,6.223023,0,2.220446E-16,0,0.1137171,1.923539,1.827362,0,0,2.034861,8.7939,0,1.809822,-1.809822,10.16187,72.58464,0.1348522,2.010098,0.09097371,0,8.907617
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,40.52971,40.52971,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.045774,6.984077,0,2.490114,-2.490114,7.537059,53.83603,0.1348522,2.602169,0,0,6.984077
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,38.62277,38.62277,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.812567,4.493964,0,1.776181,-1.776181,5.6648,40.46278,0.1348522,1.856109,0,0,4.493964
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,36.93253,36.93253,3.665204,2.581894,0,-1,0,2.581894,0,0,1.083311,1.449831,0,2.717783,2.581894,0,0,8.786101,2.717783,0,2.717783,-2.717783,2.800006,20,0.1348522,4.031725,0,0,2.717783
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,35.24951,35.24951,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,33.96377,33.96377,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,32.99585,32.99585,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,31.99904,31.99904,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,31.12503,31.12503,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008890795,30.43288,30.37381,0.3848706,0.008446255,0,-1,0,0.008446255,105.2632,0,0.3764244,0.4216685,0.008890795,0.008890795,0.008446255,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.4233577,0.007112636,0,0.008890795
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06199057,29.99002,29.57925,0.5354132,0.05889104,0,-1,0,0.05889104,105.2632,0,0.4765221,0.5771763,0.06199057,0.06199057,0.05889104,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.5889545,0.04959245,0,0.06199057
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2535003,30.46926,28.78469,0,0,0,0,0,0,0,0,0,0,0.2535003,0,0,0,0,11.80586,0,0.2535003,0,0.2535003,3.040497,21.71779,0.1348419,0,0.2028002,0,0.2535003
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.315176,37.28692,28.17794,0.06914783,0.06914783,0,0,0,0.06914783,1901.977,0,0,0,1.315176,0.0727872,0.06914783,0,0,11.55236,0.2281502,1.242389,0,1.242389,4.219131,30.13659,0.1347913,0.07606262,1.052141,0,1.543326
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.281325,44.09586,27.6073,0.9441785,0.9441785,0,0,0,0.9441785,241.62,0,0,0,2.281325,0.9938721,0.9441785,0,0,10.30997,1.3463,1.287452,0,1.287452,5.440515,38.86074,0.1347389,1.038596,1.82506,0,3.627625
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8036086,34.81584,29.33366,1.736508,1.736508,0,0,0,1.736508,46.27726,0,2.220446E-16,0,0.8036086,1.827904,1.736508,0,0,9.022519,2.505007,0,1.024295,-1.024295,4.360814,31.14861,0.1347389,1.910159,0.6428869,0,3.308616
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.364792,43.13991,33.33535,0.3146257,0.3146257,0,-1,0,0.3146257,433.7829,0,0,0,1.364792,0.3311849,0.3146257,0,0,10.16062,1.480712,1.033607,0,1.033607,5.34138,38.15263,0.1346969,0.3460882,1.091834,0,2.845505
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.886236,60.68532,37.40204,0.06631229,0.06631229,0,-1,0,0.06631229,4352.491,0,0,0,2.886236,0.06980241,0.06631229,0,0,9.127017,2.410959,2.816434,0,2.816434,8.013283,57.23762,0.1345824,0.07294352,2.308989,0,5.297195
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9220018,47.26528,40.46471,0.9681343,0.9681343,0,-1,0,0.9681343,95.23491,0,0,0,0.9220018,1.019089,0.9681343,0,0,6.310583,4.945749,0,0.09708692,-0.09708692,7.910944,56.50663,0.1345824,1.064948,0.7376015,0,5.867751
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.575967,63.96436,42.70391,0.7074737,0.7074737,0,-1,0,0.7074737,364.1078,0,0,0,2.575967,0.7447091,0.7074737,0,0,6.418458,4.848662,1.831257,0,1.831257,9.648228,68.91578,0.1345081,0.7782211,2.060773,0,7.424629
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.468755,65.26015,44.69753,1.821308,1.821308,0,-1,0,1.821308,135.5484,0,0,0,2.468755,1.917167,1.821308,0,0,4.5872,6.496794,0.5515885,0,0.5515885,10.17151,72.6535,0.1344858,2.003439,1.975004,0,8.965549
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.493698,66.69144,45.70879,0.1266638,0.1266638,0,-1,0,0.1266638,1968.753,0,0,0,2.493698,0.1333304,0.1266638,0,0,4.035612,6.993224,2.360368,0,2.360368,12.41075,88.64805,0.1343902,0.1393302,1.994958,0,9.486921
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.604731,58.63968,45.87492,1.30813,1.30813,0,-1,0,1.30813,122.6737,0,0,0,1.604731,1.376979,1.30813,0,0,1.675244,9.117555,0.2277522,0,0.2277522,12.62682,90.19137,0.134381,1.438943,1.283785,0,10.72229
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.880506,52.72852,45.99772,0.2395237,0.2395237,0,-1,0,0.2395237,367.6071,0,0,0,0.880506,0.2521302,0.2395237,0,0,1.447492,9.322532,0.6283758,0,0.6283758,13.22295,94.44942,0.1343555,0.2634761,0.7044048,0,10.20304
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1016982,45.64211,44.89978,0,0,0,-1,0,0,0,0,0,0,0.1016982,0,0,0,0,0.819116,9.88807,0.1016982,0,0.1016982,13.31943,95.13857,0.1343514,0,0.08135854,0,9.989768
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05578073,42.93799,42.53778,3.275429,3.275429,0,-1,0,3.275429,1.703005,0,4.440892E-16,0.2729721,0.05578073,3.44782,3.275429,0,0,0.7174178,9.979598,0,3.39204,-3.39204,9.743902,69.59916,0.1343514,3.602972,0.04462459,0,10.03538
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,40.36358,40.36358,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.486351,6.587559,0,3.182635,-3.182635,6.38911,45.63641,0.1343514,3.325854,0,0,6.587559
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,38.45664,38.45664,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.022612,3.404923,0,2.728279,-2.728279,3.513252,25.09461,0.1343514,2.851051,0,0,3.404923
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,36.77362,36.77362,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.05403,0.6766449,0,0.3317014,-0.3317014,3.163608,22.59715,0.1343514,0.346628,0,0,0.6766449
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,35.08337,35.08337,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.42259,0.3449435,0,0.2310926,-0.2310926,2.920015,20.85721,0.1343514,0.2414917,0,0,0.3449435
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67936,0.1138509,0,0,0,2.920015,20.85721,0.1343514,0,0,0,0.1138509
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,32.82972,32.82972,0.2010524,0.1081583,0,-1,0,0.1081583,0,0,0.09289408,0.1129993,0,0.1138509,0.1081583,0,0,11.67936,0.1138509,0,0.1138509,-0.1138509,2.800006,20,0.1343514,0.2211577,0,0,0.1138509
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,31.83291,31.83291,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343514,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,30.93723,30.93723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343514,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009164923,30.23237,30.17156,0,0,0,-1,0,0,0,0,0,0,0.009164923,0,0,0,0,11.80586,0,0.009164923,0,0.009164923,2.8087,20.06211,0.134351,0,0.007331938,0,0.009164923
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05979352,29.77269,29.377,0.1864107,0.06463985,0,-1,0,0.06463985,92.50256,0,0.1217709,0.185855,0.05979352,0.06804195,0.06463985,0,0,11.7967,0.008248431,0,0.008248431,-0.008248431,2.800006,20,0.134351,0.2050518,0.04783481,0,0.06804195
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2805482,30.4465,28.58244,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.40616,0,0,0,0.2805482,0,0,3.505263,3.33,11.80586,0,3.610548,0,3.610548,6.225272,44.46614,0.1344759,0.7831339,0.2244385,5,0.2805482
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.645553,39.53251,27.97569,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,372.2084,0,0,0,1.645553,0,0,3.505263,3.33,8.195312,3.249493,4.975553,0,4.975553,10.9455,78.18196,0.1345206,0.4863158,1.316442,5,4.895046
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.873349,40.67776,27.42672,1.100719,1.100719,2.517993,0,0.8524121,1.100719,170.1932,0,0,0,1.873349,0,0,1.417274,1.34641,3.219759,7.727491,3.219759,0,3.219759,14.00003,100,0.1345061,1.210791,1.498679,5,9.60084
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.019889,43.6931,29.13141,1.482133,1.482133,0,0,0,1.482133,136.2825,0.4597483,0,0,2.019889,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,1.630347,1.615911,0,12.64516
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.907601,47.22098,33.15477,1.256763,1.256763,0,-1,0,1.256763,151.7869,0.5846931,0,0,1.907601,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,1.382439,1.526081,0,12.53288
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.256625,75.37863,37.21424,2.997182,2.997182,0,-1,0,2.997182,142.0209,1.101696,0,0,4.256625,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,3.296901,3.4053,0,14.8819
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.504665,70.64863,40.30579,2.42625,2.42625,0,-1,0,2.42625,144.4478,0.9507182,0,0,3.504665,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,2.668875,2.803732,0,14.12994
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.338915,71.66021,42.53778,2.343862,2.343862,0,-1,0,2.343862,142.4536,0.8716925,0,0,3.338915,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,2.578248,2.671132,0,13.96419
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.998528,70.4557,44.5314,0.9956078,0.9956078,0,-1,0,0.9956078,301.1756,1.950519,0,0,2.998528,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,1.095169,2.398822,0,13.6238
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.065802,62.45692,45.58599,0.2168752,0.2168752,0,-1,0,0.2168752,952.5303,1.837512,0,0,2.065802,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1345061,0.2385627,1.652641,0,12.69108
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.983457,61.83756,45.70879,1.969578,1.969578,0,-1,0,1.969578,100.7047,0,2.220446E-16,0,1.983457,2.07324,1.969578,0,0,0,10.62527,0,0.08978307,-0.08978307,13.90539,99.32401,0.1345061,2.166536,1.586766,0,12.60873
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.213237,55.26408,45.83158,0.7510017,0.7510017,0,-1,0,0.7510017,161.5491,0.3229497,0,0,1.213237,0.7905281,0.7510017,0,0,0.09975896,10.53549,0.09975896,0,0.09975896,14.00003,100,0.1345021,0.8261018,0.9705894,0,11.74873
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09718867,45.48569,44.77699,1.595864,1.595864,0,-1,0,1.595864,6.090034,0,2.220446E-16,0,0.09718867,1.679857,1.595864,0,0,0,10.62527,0,1.582668,-1.582668,12.33175,88.08375,0.1345021,1.755451,0.07775094,0,10.72246
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04473726,42.69936,42.37887,3.295393,3.295393,0,-1,0,3.295393,1.35757,0,4.440892E-16,0.2949317,0.04473726,3.468834,3.295393,0,0,1.75852,9.042605,0,3.424097,-3.424097,8.722434,62.30297,0.1345021,3.624932,0.03578981,0,9.087343
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,40.20467,40.20467,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.563073,5.618509,0,0.7621204,-0.7621204,7.919088,56.5648,0.1345021,0.7964158,0,0,5.618509
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,38.29773,38.29773,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.409873,4.856389,0,2.348736,-2.348736,5.443303,38.88066,0.1345021,2.454429,0,0,4.856389
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,36.60748,36.60748,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.01958,2.507652,0,1.122818,-1.122818,4.259749,30.42672,0.1345021,1.173344,0,0,2.507652
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,34.94613,34.94613,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26715,1.384835,0,0.5149876,-0.5149876,3.716905,26.54927,0.1345021,0.5381621,0,0,1.384835
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,33.63873,33.63873,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83936,0.8698469,0,0.1812775,-0.1812775,3.525821,25.18439,0.1345021,0.189435,0,0,0.8698469
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,32.66358,32.66358,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04078,0.6885694,0,0.3564427,-0.3564427,3.150098,22.50065,0.1345021,0.3724826,0,0,0.6885694
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,31.65233,31.65233,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43683,0.3321267,0,0.2631589,-0.2631589,2.872704,20.51927,0.1345021,0.275001,0,0,0.3321267
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72923,0.06896786,0,0,0,2.872704,20.51927,0.1345021,0,0,0,0.06896786
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009649397,30.04771,29.98375,0.2378928,0.07468639,0,-1,0,0.07468639,12.91989,0,0.1632064,0.1943292,0.009649397,0.07861725,0.07468639,0,0,11.72923,0.06896786,0,0.06896786,-0.06896786,2.800006,20,0.1345021,0.2616821,0.007719518,0,0.07861725
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2061222,30.56695,29.19642,0,0,0,-1,0,0,0,0,0,0,0.2061222,0,0,0,0,11.80586,0,0.2061222,0,0.2061222,2.99555,21.39675,0.1344937,0,0.1648978,0,0.2061222
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1747436,29.53495,28.38019,0.1866436,0.1866436,0,0,0,0.1866436,93.62424,0,0,0,0.1747436,0.1964669,0.1866436,0,0,11.59974,0.18551,0,0.02172328,-0.02172328,2.972652,21.23318,0.1344937,0.2053079,0.1397949,0,0.3602536
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6480579,32.1229,27.77344,0.224481,0.224481,0,0,0,0.224481,288.6917,0,0,0,0.6480579,0.2362958,0.224481,0,0,11.62387,0.1637867,0.4117622,0,0.4117622,3.363284,24.02341,0.1344771,0.2469291,0.5184464,0,0.8118446
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.036637,34.25039,27.2028,0.5002363,0.5002363,0,0,0,0.5002363,207.2295,0,0,0,1.036637,0.5265646,0.5002363,0,0,11.21211,0.5343727,0.5100726,0,0.5100726,3.847181,27.47981,0.1344566,0.5502599,0.8293098,0,1.57101
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.082816,36.41013,28.95083,1.613642,1.613642,4.886415,0,1.498991,1.613642,67.10386,0,0,0,1.082816,0,0,3.272773,3.109134,10.70204,0.9934381,4.19195,0,4.19195,7.824014,55.8857,0.1346181,1.775006,0.8662525,5,2.076254
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.960655,47.45331,32.97418,0.9695083,0.9695083,0,-1,0,0.9695083,202.2319,0,0,0,1.960655,1.020535,0.9695083,0,0,6.51009,4.766193,0.9401201,0,0.9401201,8.715891,62.25624,0.1345802,1.066459,1.568524,0,6.726849
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.911535,71.01028,37.05532,0.9695559,0.9695559,0,-1,0,0.9695559,403.4357,0,0,0,3.911535,1.020585,0.9695559,0,0,5.56997,5.612301,2.89095,0,2.89095,11.45849,81.84617,0.1344638,1.066511,3.129228,0,9.523836
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.507081,70.46218,40.13966,0.4356796,0.4356796,0,-1,0,0.4356796,804.968,0.369451,0,0,3.507081,0.4586101,0.4356796,0,0,2.67902,8.214156,2.67902,0,2.67902,14.00003,100,0.1343561,0.4792475,2.805665,0,11.72124
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.148426,59.57867,42.37887,0.313948,0.313948,0,-1,0,0.313948,684.3255,1.817955,0,0,2.148426,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1343561,0.3453428,1.718741,0,12.7737
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.239282,53.95987,44.4086,0.8694701,0.8694701,0,-1,0,0.8694701,142.5331,0.3240505,0,0,1.239282,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1343561,0.9564171,0.9914258,0,11.86456
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.023225,61.92539,45.4632,0,0,0,-1,0,0,0,2.023225,0,0,2.023225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343561,0,1.61858,0,12.6485
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.73115,59.43116,45.58599,1.708121,1.708121,0,-1,0,1.708121,101.3482,0,0,0,1.73115,1.798022,1.708121,0,0,0,10.62527,0,0.06687155,-0.06687155,13.92954,99.49651,0.1343561,1.878933,1.38492,0,12.35642
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8810854,52.4761,45.75213,2.043597,2.043597,0,-1,0,2.043597,43.11445,0,0,0,0.8810854,2.151154,2.043597,0,0,0.07430173,10.5584,0,1.270069,-1.270069,12.59077,89.93388,0.1343561,2.247956,0.7048683,0,11.43949
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3476769,47.21783,44.65419,0.4866043,0.4866043,0,-1,0,0.4866043,71.44962,0,0,0,0.3476769,0.5122151,0.4866043,0,0,1.485489,9.288334,0,0.1645382,-0.1645382,12.41733,88.69505,0.1343561,0.5352648,0.2781415,0,9.636011
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1574042,43.38863,42.25607,1.52979,1.52979,0,-1,0,1.52979,10.28927,0,2.220446E-16,0,0.1574042,1.610305,1.52979,0,0,1.668309,9.123796,0,1.452901,-1.452901,10.88584,77.75584,0.1343561,1.682769,0.1259234,0,9.2812
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,40.0602,40.0602,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.282644,7.670895,0,1.941623,-1.941623,8.839189,63.13693,0.1343561,2.028996,0,0,7.670895
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,38.15326,38.15326,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.440003,5.729271,0,3.505263,-3.505263,5.144316,36.74504,0.1343561,4.165648,0,0,5.729271
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,36.46302,36.46302,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.2096914,0,2.222487,2.111363,0,0,9.33474,2.224008,0,2.222487,-2.222487,2.801609,20.01145,0.1343561,2.3225,0,0,2.224008
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,34.80167,34.80167,0.5236636,0.001444887,0,-1,0,0.001444887,0,0,0.5222188,0.5745851,0,0.001520934,0.001444887,0,0,11.80417,0.001520934,0,0.001520934,-0.001520934,2.800006,20,0.1343561,0.57603,0,0,0.001520934
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,33.47981,33.47981,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,31.48619,31.48619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,30.57606,30.57606,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01169106,29.90227,29.82484,0.2134862,0.01110651,0,-1,0,0.01110651,105.2632,0,0.2023797,0.2326136,0.01169106,0.01169106,0.01110651,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0.2348349,0.009352846,0,0.01169106
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1241162,29.83026,29.00861,0.2197496,0.1179104,0,-1,0,0.1179104,105.2632,0,0.1018391,0.2181424,0.1241162,0.1241162,0.1179104,0,0,11.80586,0,0,0,0,2.800006,20,0.1343561,0.2417245,0.09929297,0,0.1241162
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3333968,30.41439,28.19961,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,96.32545,0,0,0,0.3333968,0,0,3.505263,3.33,11.80586,0,3.663397,0,3.663397,6.275409,44.82426,0.1344448,0.3807264,0.2667174,5,0.3333968
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6268343,31.78408,27.58563,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6268343,0,0,3.505263,3.33,8.142464,3.297057,3.956834,0,3.956834,10.02919,71.63694,0.1344902,0,0.5014675,5,3.923892
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7691317,32.18624,27.02222,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,152.3157,0,0,0,0.7691317,0,0,3.505263,3.33,4.185629,6.858208,4.099132,0,4.099132,13.91797,99.41387,0.1345754,0.555455,0.6153054,5,7.62734
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.30851,37.84251,28.74858,0.442537,0.442537,0,0,0,0.442537,295.6838,0.7561844,0,0,1.30851,0.4658284,0.442537,0,0,0.08649733,10.54743,0.08649733,0,0.08649733,14.00003,100,0.1345719,0.4867907,1.046808,0,11.85594
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5345899,36.47043,32.78638,1.108068,1.108068,0,-1,0,1.108068,48.24524,0,0,0,0.5345899,1.166387,1.108068,0,0,0,10.62527,0,0.6317972,-0.6317972,13.33405,95.24306,0.1345719,1.218875,0.4276719,0,11.15986
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3007777,38.99452,36.88919,0.3731378,0.3731378,0,-1,0,0.3731378,80.60767,0,5.551115E-17,0,0.3007777,0.3927766,0.3731378,0,0,0.7019969,9.993477,0,0.09199893,-0.09199893,13.23708,94.55038,0.1345719,0.4104516,0.2406221,0,10.29425
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2353339,41.67751,40.00241,2.811336,2.811336,0,-1,0,2.811336,8.370891,0,0,0,0.2353339,2.959301,2.811336,0,0,0.8042179,9.901478,0,2.723967,-2.723967,10.36577,74.04104,0.1345719,3.09247,0.1882671,0,10.13681
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4416558,45.43218,42.21273,0.5204687,0.5204687,0,-1,0,0.5204687,84.85734,0,0,0,0.4416558,0.5478618,0.5204687,0,0,3.830848,7.177511,0,0.1062059,-0.1062059,10.25382,73.24139,0.1345719,0.5725155,0.3533247,0,7.619167
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9629529,51.55379,44.24969,1.265018,1.265018,0,-1,0,1.265018,76.12169,0,2.220446E-16,0,0.9629529,1.331598,1.265018,0,0,3.948855,7.071305,0,0.3686447,-0.3686447,9.86523,70.46578,0.1345719,1.39152,0.7703623,0,8.034258
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3407374,47.82666,45.30429,0.273533,0.273533,0,-1,0,0.273533,124.569,0,0,0,0.3407374,0.2879295,0.273533,0,0,4.35846,6.70266,0.05280784,0,0.05280784,9.915328,70.82362,0.1345698,0.3008863,0.2725899,0,7.043397
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0282633,45.66954,45.4632,0.211417,0.211417,0,-1,0,0.211417,13.36851,0,2.775558E-17,0,0.0282633,0.2225442,0.211417,0,0,4.305652,6.750187,0,0.1942809,-0.1942809,9.710538,69.36085,0.1345698,0.2325587,0.02261064,0,6.77845
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01381064,45.68683,45.58599,1.683137,1.683137,0,-1,0,1.683137,0.8205297,0,2.220446E-16,0,0.01381064,1.771723,1.683137,0,0,4.52152,6.555906,0,1.757912,-1.757912,7.857535,56.12514,0.1345698,1.85145,0.01104851,0,6.569717
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1552903,45.66508,44.5314,0,0,0,-1,0,0,0,0,0,0,0.1552903,0,0,0,0,6.474756,4.797994,0.1552903,0,0.1552903,8.004857,57.17743,0.1345636,0,0.1242322,0,4.953284
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05465277,42.48093,42.08994,6.106099,3.33,0,-1,0,3.33,1.641224,0,2.776099,3.386708,0.05465277,3.505263,3.33,0,0,6.319466,4.937755,0,3.45061,-3.45061,4.367594,31.19704,0.1345636,6.716709,0.04372222,0,4.992408
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,39.90129,39.90129,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.15348,1.487145,0,0.2434838,-0.2434838,4.11094,29.36379,0.1345636,0.2544405,0,0,1.487145
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,37.98713,37.98713,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.42401,1.243661,0,0.04787967,-0.04787967,4.06047,29.0033,0.1345636,0.05003425,0,0,1.243661
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,36.32578,36.32578,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.05980682,0,1.144305,1.08709,0,0,10.47721,1.195781,0,1.144305,-1.144305,2.854266,20.38757,0.1345636,1.195799,0,0,1.195781
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,34.6572,34.6572,0.6708151,0.0489022,0,-1,0,0.0489022,0,0,0.6219129,0.6889944,0,0.051476,0.0489022,0,0,11.74866,0.051476,0,0.051476,-0.051476,2.800006,20,0.1345636,0.7378966,0,0,0.051476
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,33.35702,33.35702,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345636,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345636,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,31.34895,31.34895,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345636,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,30.43159,30.43159,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345636,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01258714,29.74199,29.65871,0.003900265,0.003900265,0,-1,0,0.003900265,322.7253,0,0,0.001898735,0.01258714,0.004105542,0.003900265,0,0,11.80586,0,0.008481598,0,0.008481598,2.808052,20.05747,0.1345632,0.004290292,0.01006971,0,0.01258714
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1155869,29.61389,28.8497,0.2815049,0.1170593,0,-1,0,0.1170593,98.74216,0,0.1644456,0.2804421,0.1155869,0.1232203,0.1170593,0,0,11.79738,0.007633438,0,0.007633438,-0.007633438,2.800006,20,0.1345632,0.3096554,0.09246951,0,0.1232203
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4194,30.82646,28.03347,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,245.4788,4.440892E-16,0,0,0.4194,0,0,3.505263,3.33,11.80586,0,3.7494,0,3.7494,6.356999,45.40704,0.1346321,0.1879348,0.33552,5,0.4194
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9579862,33.9268,27.42672,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,179.8888,0,0,0,0.9579862,0,0,3.505263,3.33,8.05646,3.37446,4.287986,0,4.287986,10.42494,74.46371,0.1347118,0.5857979,0.766389,5,4.332446
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.323317,35.94626,26.85608,1.271177,1.271177,3.594076,0,1.146183,1.271177,104.1017,0,0,0,1.323317,0,0,2.322899,2.206754,3.768474,7.233648,3.530071,0,3.530071,13.77386,98.38451,0.1347817,1.398295,1.058654,5,8.556965
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.286765,45.23029,28.58244,0,0,0,0,0,0,0,2.048362,0,0,2.286765,0,0,0,0,0.2384028,10.41071,0.2384028,0,0.2384028,14.00003,100,0.1347722,0,1.829412,0,12.69748
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.4167,42.75876,32.6058,1.894219,1.894219,0,-1,0,1.894219,74.79073,0,0,0,1.4167,1.993915,1.894219,0,0,0,10.62527,0,0.5772145,-0.5772145,13.39159,95.65403,0.1347722,2.083641,1.13336,0,12.04198
