Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.05679,67.27521,41.44707,0,0,0,-1,0,0,0,3.05679,0,0,3.05679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331877,0,2.445432,0,13.68206
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.557648,63.736,42.66058,0.4431982,0.4431982,0,-1,0,0.4431982,577.089,2.091124,0,0,2.557648,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1331877,0.487518,2.046118,0,13.18292
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.890601,57.86571,42.90617,1.211967,1.211967,0,-1,0,1.211967,155.9944,0.614846,0,0,1.890601,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1331877,1.333164,1.512481,0,12.51587
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.28957,53.06787,43.18787,0,0,0,-1,0,0,0,1.28957,0,0,1.28957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331877,0,1.031656,0,11.91484
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1386138,43.17262,42.17662,0.6174598,0.6174598,0,-1,0,0.6174598,22.44905,0,1.110223E-16,0,0.1386138,0.6499577,0.6174598,0,0,0,10.62527,0,0.5113439,-0.5113439,13.46102,96.14998,0.1331877,0.6792058,0.1108911,0,10.76389
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07403114,40.15598,39.63403,2.51129,2.51129,0,-1,0,2.51129,2.947932,0,4.440892E-16,0,0.07403114,2.643464,2.51129,0,0,0.5681599,10.11393,0,2.569432,-2.569432,10.7526,76.80417,0.1331877,2.762419,0.05922492,0,10.18796
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02716738,37.44592,37.25758,3.57374,3.33,0,-1,0,3.33,0.8158371,0,0.2437403,0.6011143,0.02716738,3.505263,3.33,0,0,3.423085,7.544498,0,3.478096,-3.478096,7.08637,50.61683,0.1331877,3.931114,0.0217339,0,7.571665
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,35.3723,35.3723,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.287636,4.066402,0,0.8446779,-0.8446779,6.196001,44.25706,0.1331877,0.8826883,0,0,4.066402
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,33.70373,33.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.226167,3.221724,0,0,0,6.196001,44.25706,0.1331877,0,0,0,3.221724
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,32.03516,32.03516,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.226167,3.221724,0,0.3883568,-0.3883568,5.786637,41.33304,0.1331877,0.4058328,0,0,3.221724
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,30.69886,30.69886,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.657674,2.833367,0,0.4757529,-0.4757529,5.28515,37.75099,0.1331877,0.4971618,0,0,2.833367
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,29.65871,29.65871,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.186289,2.357615,0,0.417417,-0.417417,4.845153,34.60817,0.1331877,0.4362008,0,0,2.357615
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,28.58244,28.58244,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.650085,1.940198,0,0.7001165,-0.7001165,4.107166,29.33684,0.1331877,0.7316217,0,0,1.940198
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42799,1.240081,0,0,0,4.107166,29.33684,0.1331877,0,0,0,1.240081
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03445766,27.04433,26.81997,0.3959703,0.3959703,0,-1,0,0.3959703,8.702082,0,5.551115E-17,0,0.03445766,0.4168108,0.3959703,0,0,10.42799,1.240081,0,0.3823532,-0.3823532,3.70413,26.45802,0.1331877,0.4355673,0.02756613,0,1.274539
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1911954,27.17017,25.92428,0.1128957,0.1128957,0,-1,0,0.1128957,169.3557,0,0,0,0.1911954,0.1188376,0.1128957,0,0,10.85283,0.8577279,0.07235773,0,0.07235773,3.772775,26.94834,0.1331849,0.1241853,0.1529563,0,1.048923
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2260674,26.66347,25.19473,0.09305772,0.09305772,0,0,0,0.09305772,242.9325,0,0,0,0.2260674,0.0979555,0.09305772,0,0,10.78047,0.9228499,0.1281119,0,0.1281119,3.894312,27.81646,0.1331801,0.1023635,0.1808539,0,1.148917
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.491475,34.70534,24.53742,0.447019,0.447019,0,0,0,0.447019,333.6492,0,0,0,1.491475,0.4705463,0.447019,0,0,10.65236,1.038151,1.020929,0,1.020929,4.862851,34.73458,0.1331416,0.4917209,1.19318,0,2.529626
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.56023,42.16716,23.88732,1.689565,1.689565,0,0,0,1.689565,151.5319,0,0,0,2.56023,1.77849,1.689565,0,0,9.631431,1.956987,0.7817404,0,0.7817404,5.604475,40.03188,0.1331121,1.858522,2.048184,0,4.517217
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.046971,48.1859,25.57756,0.8736317,0.8736317,0,0,0,0.8736317,348.7706,0,0,0,3.046971,0.9196123,0.8736317,0,0,8.849689,2.660553,2.127358,0,2.127358,7.622664,54.44749,0.133032,0.9609948,2.437577,0,5.707524
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.342552,55.5342,29.49979,0.7703933,0.7703933,0,-1,0,0.7703933,433.8761,0,0,0,3.342552,0.8109403,0.7703933,0,0,6.722332,4.575176,2.531612,0,2.531612,10.02436,71.60245,0.1329367,0.8474326,2.674042,0,7.917728
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.823181,55.5763,33.58094,1.002792,1.002792,0,-1,0,1.002792,281.532,0,0,0,2.823181,1.055571,1.002792,0,0,4.19072,6.853627,1.76761,0,1.76761,11.70126,83.58029,0.1328703,1.103071,2.258545,0,9.676807
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.218055,74.22423,36.73028,0.2395141,0.2395141,0,-1,0,0.2395141,1761.089,1.542826,0,0,4.218055,0.2521201,0.2395141,0,0,2.42311,8.444475,2.42311,0,2.42311,14.00003,100,0.1327794,0.2634655,3.374444,0,12.66253
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.796337,72.37045,39.08506,1.664148,1.664148,0,-1,0,1.664148,228.125,2.044603,0,0,3.796337,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1327794,1.830563,3.03707,0,14.42161
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.060738,67.11234,41.28093,1.070354,1.070354,0,-1,0,1.070354,285.9556,1.93405,0,0,3.060738,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1327794,1.17739,2.448591,0,13.68601
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.562139,63.59291,42.50166,0.8636521,0.8636521,0,-1,0,0.8636521,296.6633,1.653031,0,0,2.562139,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1327794,0.9500173,2.049711,0,13.18741
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.895356,57.77086,42.78337,1.528152,1.528152,0,-1,0,1.528152,124.0292,0.2867742,0,0,1.895356,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1327794,1.680968,1.516285,0,12.52063
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.056502,51.05997,43.0723,0.8588424,0.8588424,0,-1,0,0.8588424,123.0146,0.1524569,0,0,1.056502,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1327794,0.9447266,0.8452012,0,11.68178
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1291903,42.98098,42.05382,0.5347714,0.5347714,0,-1,0,0.5347714,24.15805,0,0,0,0.1291903,0.5629173,0.5347714,0,0,0,10.62527,0,0.4337269,-0.4337269,13.54284,96.73438,0.1327794,0.5882486,0.1033523,0,10.75446
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1008883,40.22284,39.51123,1.04555,1.04555,0,-1,0,1.04555,9.649304,0,0,0,0.1008883,1.100578,1.04555,0,0,0.4819188,10.19155,0,0.9996902,-0.9996902,12.48907,89.20749,0.1327794,1.150105,0.08071061,0,10.29244
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04356628,37.4368,37.13478,3.882786,3.33,0,-1,0,3.33,1.308297,0,0.552786,0.9410646,0.04356628,3.505263,3.33,0,0,1.592686,9.191857,0,3.461697,-3.461697,8.840125,63.14362,0.1327794,4.271065,0.03485302,0,9.235423
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,35.26396,35.26396,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.439015,5.73016,0,3.14771,-3.14771,5.522148,39.44383,0.1327794,3.289356,0,0,5.73016
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,33.60261,33.60261,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.936471,2.582451,0,0.7829951,-0.7829951,4.696798,33.54849,0.1327794,0.8182299,0,0,2.582451
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,31.93403,31.93403,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.806465,1.799456,0,0.3073358,-0.3073358,4.372838,31.23449,0.1327794,0.3211659,0,0,1.799456
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,30.59773,30.59773,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14795,1.49212,0,0.4643053,-0.4643053,3.883417,27.73864,0.1327794,0.4851991,0,0,1.49212
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,29.55758,29.55758,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66384,1.027814,0,0.6738042,-0.6738042,3.173165,22.66542,0.1327794,0.7041254,0,0,1.027814
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,28.48132,28.48132,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41252,0.3540102,0,0.1387988,-0.1387988,3.026858,21.62037,0.1327794,0.1450448,0,0,0.3540102
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56674,0.2152114,0,0,0,3.026858,21.62037,0.1327794,0,0,0,0.2152114
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07126807,27.17604,26.71162,0.6805878,0.2721555,0,-1,0,0.2721555,26.18652,0,0.4084323,0.5306548,0.07126807,0.2864795,0.2721555,0,0,11.56674,0.2152114,0,0.2152114,-0.2152114,2.800006,20,0.1327794,0.7486466,0.05701445,0,0.2864795
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2055042,27.16222,25.82315,0.4565538,0.195229,0,-1,0,0.195229,105.2632,0,0.2613247,0.4631633,0.2055042,0.2055042,0.195229,0,0,11.80586,0,0,0,0,2.800006,20,0.1327794,0.5022091,0.1644034,0,0.2055042
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3823071,27.58371,25.08638,0.325137,0.325137,3.8304,0,1.210699,0.325137,117.5834,0,0,0,0.3823071,0,0,3.505263,3.33,11.80586,0,3.712307,0,3.712307,6.321809,45.15569,0.1328612,0.3576507,0.3058457,5,0.3823071
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4851937,27.60611,24.43629,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,74.18743,0,0,0,0.4851937,0,0,3.505263,3.33,8.093554,3.341076,3.815194,0,3.815194,9.94122,71.00858,0.132967,0.7194117,0.388155,5,3.82627
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3145802,25.81989,23.7862,1.942836,1.942836,5,0,1.53,1.942836,16.1918,0,0,0,0.3145802,0,0,3.057164,2.904306,4.278359,6.774751,3.218886,0,3.218886,12.99492,92.82069,0.1331332,2.13712,0.2516642,5,7.089331
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9028808,31.46903,25.4331,1.062163,1.062163,0,0,0,1.062163,85.00397,0,0,0,0.9028808,1.118066,1.062163,0,0,1.059473,9.671748,0,0.2151856,-0.2151856,12.7681,91.20052,0.1331332,1.168379,0.7223046,0,10.57463
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.212714,37.78025,29.35533,0,0,0,-1,0,0,0,0,0,0,1.212714,0,0,0,0,1.298568,9.456563,1.212714,0,1.212714,13.91858,99.41822,0.1330877,0,0.970171,0,10.66928
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.11787,41.34047,33.40036,2.002572,2.002572,0,-1,0,2.002572,55.8217,0,0,0,1.11787,2.107971,2.002572,0,0,0.08585475,10.54801,0,0.9901009,-0.9901009,12.87492,91.96354,0.1330877,2.20283,0.894296,0,11.66587
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.739816,49.60001,36.57137,1.376315,1.376315,0,-1,0,1.376315,126.4112,0,0,0,1.739816,1.448753,1.376315,0,0,1.185967,9.557904,0.2910631,0,0.2910631,13.15105,93.93587,0.1330768,1.513947,1.391853,0,11.29772
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.180591,47.65606,38.92615,0,0,0,-1,0,0,0,0.2856869,0,0,1.180591,0,0,0,0,0.8949037,9.81986,0.8949037,0,0.8949037,14.00003,100,0.1330433,0,0.9444725,0,11.00045
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.353739,51.35518,41.10035,0.9275388,0.9275388,0,-1,0,0.9275388,145.9496,0.3773828,0,0,1.353739,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1330433,1.020293,1.082991,0,11.97901
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.922368,57.50965,42.33553,1.620255,1.620255,0,-1,0,1.620255,118.646,0.2168362,0,0,1.922368,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1330433,1.78228,1.537894,0,12.54764
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.317714,52.69515,42.62446,1.459189,1.459189,0,-1,0,1.459189,90.30453,0,2.220446E-16,0,1.317714,1.535988,1.459189,0,0,0,10.62527,0,0.2182745,-0.2182745,13.76995,98.35657,0.1330433,1.605108,1.054171,0,11.94299
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.926652,49.85708,42.90617,1.747992,1.747992,0,-1,0,1.747992,53.01239,0,2.220446E-16,0,0.926652,1.839991,1.747992,0,0,0.2425272,10.407,0,0.9133391,-0.9133391,12.8072,91.47984,0.1330433,1.922791,0.7413216,0,11.33365
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4358671,45.05733,41.88769,2.907325,2.907325,0,-1,0,2.907325,14.99203,0,0,0,0.4358671,3.060342,2.907325,0,0,1.257348,9.493661,0,2.624475,-2.624475,10.04076,71.7196,0.1330433,3.198057,0.3486937,0,9.929527
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1473127,40.42883,39.38844,3.742322,3.33,0,-1,0,3.33,4.423805,0,0.4123218,0.786554,0.1473127,3.505263,3.33,0,0,4.173431,6.869186,0,3.35795,-3.35795,6.501173,46.43686,0.1330433,4.116554,0.1178502,0,7.016499
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09974559,37.70461,37.01199,5.118017,3.33,0,-1,0,3.33,2.995363,0,1.788017,2.299818,0.09974559,3.505263,3.33,0,0,7.904488,3.511235,0,3.405518,-3.405518,2.911442,20.79597,0.1330433,5.629818,0.07979647,0,3.610981
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,35.14838,35.14838,1.314283,0.100432,0,-1,0,0.100432,0,0,1.213851,1.345279,0,0.1057179,0.100432,0,0,11.6884,0.1057179,0,0.1057179,-0.1057179,2.800006,20,0.1330433,1.445711,0,0,0.1057179
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,33.47981,33.47981,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,31.83291,31.83291,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,30.4966,30.4966,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,29.43479,29.43479,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,28.35852,28.35852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,27.44839,27.44839,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330433,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03639658,26.83274,26.59604,0,0,0,-1,0,0,0,0,0,0,0.03639658,0,0,0,0,11.80586,0,0.03639658,0,0.03639658,2.834534,20.24663,0.1330419,0,0.02911726,0,0.03639658
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2743853,27.49174,25.70036,0.1606888,0.1606888,0,-1,0,0.1606888,170.7557,0,0,0.09350537,0.2743853,0.1691461,0.1606888,0,0,11.76946,0.03275692,0.1052392,0,0.1052392,2.934373,20.95977,0.133038,0.1767576,0.2195082,0,0.3071422
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3287618,27.09045,24.94914,0,0,0,0,0,0,0,0,0,0,0.3287618,0,0,0,0,11.66422,0.1274722,0.3287618,0,0.3287618,3.246264,23.18755,0.1330257,0,0.2630095,0,0.456234
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.383065,33.66867,24.29905,0.4412161,0.4412161,0,0,0,0.4412161,313.4665,0,0,0,1.383065,0.464438,0.4412161,0,0,11.33546,0.4233578,0.9186265,0,0.9186265,4.11775,29.41244,0.1329913,0.4853377,1.106452,0,1.806422
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.798733,36.00968,23.64895,1.395617,1.395617,4.59918,0,1.420576,1.395617,128.8845,0,0,0,1.798733,0,0,3.203564,3.043386,10.41684,1.250122,4.842119,0,4.842119,8.711387,62.22407,0.1330958,1.535178,1.438987,5,3.048855
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.607018,52.91785,25.3103,1.16401,1.16401,3.235273,0,1.04823,1.16401,309.8785,4.440892E-16,0,0,3.607018,0,0,2.071263,1.9677,5.574717,5.608029,5.574717,0,5.574717,14.00003,100,0.1330566,1.280411,2.885614,5,9.215046
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.341872,55.16022,29.19642,0.6245614,0.6245614,0,-1,0,0.6245614,535.0751,2.684439,0,0,3.341872,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0.6870176,2.673498,0,13.96715
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.426533,71.88508,33.21255,0.7945271,0.7945271,0,-1,0,0.7945271,557.128,3.590189,0,0,4.426533,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0.8739799,3.541227,0,15.05181
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.976858,70.84133,36.36189,0,0,0,-1,0,0,0,3.976858,0,0,3.976858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0,3.181486,0,14.60213
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.985161,63.23605,38.7239,1.765361,1.765361,0,-1,0,1.765361,169.0963,1.126886,0,0,2.985161,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,1.941898,2.388129,0,13.61044
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.545518,71.88894,40.91255,0,0,0,-1,0,0,0,3.545518,0,0,3.545518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0,2.836414,0,14.17079
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.571592,63.30267,42.17662,1.247127,1.247127,0,-1,0,1.247127,206.2013,1.258827,0,0,2.571592,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,1.371839,2.057273,0,13.19687
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.906186,57.50415,42.45832,0.006971392,0.006971392,0,-1,0,0.006971392,27342.97,1.898847,0,0,1.906186,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0.007668531,1.524949,0,12.53146
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.001794,50.32077,42.78337,0.750138,0.750138,0,-1,0,0.750138,133.548,0.2121756,0,0,1.001794,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0.8251517,0.8014356,0,11.62707
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1531029,42.86285,41.76489,0,0,0,-1,0,0,0,0.1531029,0,0,0.1531029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330566,0,0.1224823,0,10.77838
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2859301,41.28137,39.25119,0.743906,0.743906,0,-1,0,0.743906,38.43632,0,1.110223E-16,0,0.2859301,0.7830589,0.743906,0,0,0,10.62527,0,0.4971289,-0.4971289,13.47601,96.25701,0.1330566,0.8182966,0.2287441,0,10.9112
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09079479,37.50444,36.87474,0,0,0,-1,0,0,0,0,0,0,0.09079479,0,0,0,0,0.5523654,10.12815,0.09079479,0,0.09079479,13.56214,96.87226,0.1330532,0,0.07263583,0,10.21894
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,35.02559,35.02559,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4615706,10.20986,0,1.283268,-1.283268,12.20946,87.21026,0.1330532,1.341015,0,0,10.20986
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,33.35702,33.35702,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.887424,8.926593,0,1.910087,-1.910087,10.19605,72.8288,0.1330532,1.99604,0,0,8.926593
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,31.71011,31.71011,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.009742,7.016506,0,0.2672891,-0.2672891,9.914305,70.81632,0.1330532,0.2793171,0,0,7.016506
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,30.37381,30.37381,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.30673,6.749217,0,0.1585428,-0.1585428,9.747187,69.62262,0.1330532,0.1656772,0,0,6.749217
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,29.31199,29.31199,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.482889,6.590674,0,0.1726493,-0.1726493,9.565198,68.32271,0.1330532,0.1804185,0,0,6.590674
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,28.25739,28.25739,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.674721,6.418025,0,0.1310434,-0.1310434,9.427066,67.33605,0.1330532,0.1369404,0,0,6.418025
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,27.32559,27.32559,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.820325,6.286982,0,0.6649669,-0.6649669,8.72613,62.32937,0.1330532,0.6948905,0,0,6.286982
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08386127,27.01923,26.47325,0.5160075,0.5160075,0,-1,0,0.5160075,16.25195,0,1.110223E-16,0,0.08386127,0.5431658,0.5160075,0,0,5.559177,5.622015,0,0.4593045,-0.4593045,8.24198,58.87117,0.1330532,0.5676082,0.06708901,0,5.705876
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1947859,26.82258,25.55589,0,0,0,-1,0,0,0,0,0,0,0.1947859,0,0,0,0,6.069516,5.16271,0.1947859,0,0.1947859,8.42677,60.19109,0.1330459,0,0.1558287,0,5.357496
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5280942,28.29044,24.82635,0,0,0,0,0,0,0,0,0,0,0.5280942,0,0,0,0,5.87473,5.338017,0.5280942,0,0.5280942,8.927764,63.76962,0.1330262,0,0.4224754,0,5.866112
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4866037,27.35049,24.17625,0.1249014,0.1249014,0,0,0,0.1249014,389.5904,0,0,0,0.4866037,0.1314751,0.1249014,0,0,5.346635,5.813302,0.3551286,0,0.3551286,9.264668,66.17607,0.133013,0.1373915,0.3892829,0,6.299906
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7254563,28.28471,23.52616,3.823141,3.823141,1.25,0,0.50625,3.823141,18.9754,0,4.440892E-16,0,0.7254563,2.70857,2.573141,0,0,4.991507,6.132918,0,1.983113,-1.983113,7.174284,51.24478,0.133013,4.205455,0.5803651,5,6.858374
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.299186,33.99171,25.17306,0,0,3.505263,0,1.121937,0,0,0,0,0,1.299186,0,0,3.505263,3.33,7.194966,4.149805,4.629186,0,4.629186,11.56592,82.61351,0.1330321,0,1.039348,5,5.44899
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8220784,34.63219,29.03028,0.02053714,0.02053714,0,-1,0,0.02053714,4002.886,0,0,0,0.8220784,0.02161804,0.02053714,0,0,2.565781,8.316072,0.8004604,0,0.8004604,12.3253,88.03767,0.1330023,0.02259086,0.6576627,0,9.13815
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.845826,38.95082,33.03197,1.771942,1.771942,0,-1,0,1.771942,47.73442,0,0,0,0.845826,1.865202,1.771942,0,0,1.76532,9.036486,0,1.019376,-1.019376,11.25078,80.36256,0.1330023,1.949136,0.6766608,0,9.882312
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.978144,51.12142,36.15964,0.3260932,0.3260932,0,-1,0,0.3260932,606.6191,0,0,0,1.978144,0.343256,0.3260932,0,0,2.89796,8.017111,1.634888,0,1.634888,12.80177,91.44105,0.1329415,0.3587025,1.582515,0,9.995254
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.628188,50.82718,38.53609,0.75666,0.75666,0,-1,0,0.75666,215.1809,0,0,0,1.628188,0.7964842,0.75666,0,0,1.263072,9.488509,0.8317037,0,0.8317037,13.5908,97.07692,0.1329105,0.832326,1.30255,0,11.1167
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.949153,65.30341,40.73196,0.9782807,0.9782807,0,-1,0,0.9782807,301.4629,1.488016,0,0,2.949153,1.029769,0.9782807,0,0,0.4313685,10.23704,0.4313685,0,0.4313685,14.00003,100,0.1328945,1.076109,2.359323,0,13.1862
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.156997,59.19773,41.97437,0,0,0,-1,0,0,0,2.156997,0,0,2.156997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328945,0,1.725598,0,12.78227
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.051419,58.61452,42.29941,0.3555799,0.3555799,0,-1,0,0.3555799,576.9222,1.677125,0,0,2.051419,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1328945,0.3911379,1.641136,0,12.67669
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.105541,50.97841,42.62446,0.7617005,0.7617005,0,-1,0,0.7617005,145.1412,0.3037515,0,0,1.105541,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1328945,0.8378706,0.8844332,0,11.73082
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3557315,44.18576,41.6132,0,0,0,-1,0,0,0,0.3557315,0,0,0.3557315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328945,0,0.2845852,0,10.98101
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2905333,41.16813,39.10673,0.7952745,0.7952745,0,-1,0,0.7952745,36.53246,0,0,0,0.2905333,0.8371311,0.7952745,0,0,0,10.62527,0,0.5465977,-0.5465977,13.42386,95.88454,0.1328945,0.874802,0.2324267,0,10.91581
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1111559,37.50117,36.73028,3.11345,3.11345,0,-1,0,3.11345,3.570186,0,4.440892E-16,0.09479472,0.1111559,3.277316,3.11345,0,0,0.6073308,10.07868,0,3.16616,-3.16616,10.08644,72.04585,0.1328945,3.424795,0.08892476,0,10.18983
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125286,6.912517,0,0,0,10.08644,72.04585,0.1328945,0,0,0,6.912517
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,33.23422,33.23422,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.125286,6.912517,0,1.369395,-1.369395,8.642969,61.73537,0.1328945,1.431018,0,0,6.912517
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,31.58732,31.58732,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.646836,5.543121,0,0.2936369,-0.2936369,8.333448,59.52451,0.1328945,0.3068506,0,0,5.543121
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.9731,5.249485,0,0,0,8.333448,59.52451,0.1328945,0,0,0,5.249485
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,29.21087,29.21087,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.9731,5.249485,0,0.5803556,-0.5803556,7.7217,55.15489,0.1328945,0.6064716,0,0,5.249485
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,28.1346,28.1346,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.617939,4.669129,0,0.595691,-0.595691,7.093786,50.6698,0.1328945,0.6224971,0,0,4.669129
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,27.2028,27.2028,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.279818,4.073438,0,0.5613362,-0.5613362,6.502086,46.44338,0.1328945,0.5865963,0,0,4.073438
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03970403,26.60832,26.35045,0,0,0,-1,0,0,0,0,0,0,0.03970403,0,0,0,0,7.903525,3.512102,0.03970403,0,0.03970403,6.539752,46.71243,0.132893,0,0.03176322,0,3.551806
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1187095,26.20226,25.4331,0,0,0,-1,0,0,0,0,0,0,0.1187095,0,0,0,0,7.863821,3.547835,0.1187095,0,0.1187095,6.65237,47.51683,0.1328886,0,0.09496763,0,3.666545
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2009003,26.00373,24.70355,0.9210977,0.9210977,0,0,0,0.9210977,21.81097,0,1.110223E-16,0,0.2009003,0.9695765,0.9210977,0,0,7.745111,3.654674,0,0.7686762,-0.7686762,5.842114,41.72931,0.1328886,1.013207,0.1607202,0,3.855574
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.555408,34.65391,24.05346,0.1472351,0.1472351,0,0,0,0.1472351,1056.411,0,0,0,1.555408,0.1549843,0.1472351,0,0,8.599196,2.885998,1.400424,0,1.400424,7.170673,51.21899,0.1328366,0.1619586,1.244326,0,4.441406
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.198573,38.74725,23.38169,0,0,0,0,0,0,0,0,0,0,2.198573,0,0,0,0,7.198772,4.146379,2.198573,0,2.198573,9.256423,66.11717,0.132755,0,1.758859,0,6.344952
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.575261,52.27718,25.0286,0.1477609,0.1477609,0,0,0,0.1477609,2419.626,0,0,0,3.575261,0.1555378,0.1477609,0,0,5.000199,6.125095,3.419723,0,3.419723,12.50066,89.29023,0.1326282,0.162537,2.860209,0,9.700356
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.34147,54.763,28.87137,0.3638436,0.3638436,0,-1,0,0.3638436,918.3808,1.378001,0,0,3.34147,0.3829933,0.3638436,0,0,1.580476,9.202846,1.580476,0,1.580476,14.00003,100,0.1325697,0.400228,2.673176,0,12.54432
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.549849,61.66031,32.82972,2.02826,2.02826,0,-1,0,2.02826,175.0194,1.414838,0,0,3.549849,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1325697,2.231086,2.839879,0,14.17512
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.525703,65.34011,35.95739,0,0,0,-1,0,0,0,3.525703,0,0,3.525703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325697,0,2.820563,0,14.15098
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.856771,52.50659,38.33384,0.5418853,0.5418853,0,-1,0,0.5418853,342.6503,1.286366,0,0,1.856771,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1325697,0.5960737,1.485417,0,12.48205
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.232365,58.23838,40.52971,1.027639,1.027639,0,-1,0,1.027639,217.2324,1.15064,0,0,2.232365,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1325697,1.130403,1.785892,0,12.85764
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.574168,62.89527,41.80823,0.458521,0.458521,0,-1,0,0.458521,561.4068,2.091514,0,0,2.574168,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1325697,0.5043731,2.059334,0,13.19944
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.722501,55.55097,42.13328,2.877972,2.877972,0,-1,0,2.877972,59.85122,0,0,0,1.722501,3.029444,2.877972,0,0,0,10.62527,0,1.306943,-1.306943,12.62239,90.15974,0.1325697,3.165769,1.378001,0,12.34778
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7937462,48.35431,42.45832,0.2588603,0.2588603,0,-1,0,0.2588603,306.6312,0,0,0,0.7937462,0.2724845,0.2588603,0,0,1.452159,9.318332,0.5212617,0,0.5212617,13.1169,93.69197,0.1325505,0.2847463,0.634997,0,10.11208
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1352929,42.42909,41.46151,1.01513,1.01513,0,-1,0,1.01513,13.32764,0,0,0,0.1352929,1.068558,1.01513,0,0,0.9308969,9.787467,0,0.933265,-0.933265,12.13315,86.66521,0.1325505,1.116643,0.1082343,0,9.92276
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2862781,40.97659,38.94782,2.513189,2.513189,0,-1,0,2.513189,11.39103,0,4.440892E-16,0,0.2862781,2.645462,2.513189,0,0,1.967858,8.854202,0,2.359184,-2.359184,9.646356,68.9024,0.1325505,2.764508,0.2290225,0,9.14048
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06717632,37.03592,36.57137,1.593204,1.593204,0,-1,0,1.593204,4.216429,0,2.220446E-16,0,0.06717632,1.677057,1.593204,0,0,4.589174,6.495018,0,1.609881,-1.609881,7.949392,56.78126,0.1325505,1.752525,0.05374106,0,6.562194
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,34.75833,34.75833,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.37793,4.885137,0,0.564697,-0.564697,7.354149,52.52953,0.1325505,0.5901083,0,0,4.885137
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,33.09698,33.09698,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.005371,4.32044,0,1.58765,-1.58765,5.680619,40.57577,0.1325505,1.659094,0,0,4.32044
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,31.47174,31.47174,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.769426,2.73279,0,0.4008276,-0.4008276,5.25811,37.55785,0.1325505,0.4188648,0,0,2.73279
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,30.12822,30.12822,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.21479,2.331963,0,0.4019753,-0.4019753,4.834391,34.53129,0.1325505,0.4200642,0,0,2.331963
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,29.07362,29.07362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66143,1.929987,0,0,0,4.834391,34.53129,0.1325505,0,0,0,1.929987
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,27.99736,27.99736,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.66143,1.929987,0,0.7022462,-0.7022462,4.094158,29.24393,0.1325505,0.7338473,0,0,1.929987
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,27.05833,27.05833,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.4417,1.227741,0,0.07083257,-0.07083257,4.019494,28.71062,0.1325505,0.07402004,0,0,1.227741
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02285819,26.33254,26.18432,0.04310644,0.04310644,0,-1,0,0.04310644,53.02732,0,0,0,0.02285819,0.0453752,0.04310644,0,0,10.52041,1.156908,0,0.02251701,-0.02251701,3.995759,28.54108,0.1325505,0.04741709,0.01828655,0,1.179767
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2042552,26.60072,25.27419,0.6331775,0.6331775,0,-1,0,0.6331775,32.25876,0,1.110223E-16,0,0.2042552,0.6665027,0.6331775,0,0,10.54543,1.134391,0,0.4622475,-0.4622475,3.508507,25.06072,0.1325505,0.6964953,0.1634042,0,1.338647
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.41339,27.23218,24.53742,0.0643901,0.0643901,0,0,0,0.0643901,642.0087,0,0,0,0.41339,0.06777905,0.0643901,0,0,11.05903,0.6721439,0.3456109,0,0.3456109,3.836383,27.40268,0.1325377,0.07082911,0.330712,0,1.085534
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.916473,29.95898,23.88732,0,0,0,0,0,0,0,0,0,0,0.916473,0,0,0,0,10.71342,0.9831938,0.916473,0,0.916473,4.705825,33.61297,0.1325038,0,0.7331784,0,1.899667
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.911925,29.2609,23.24445,1.512967,1.512967,0,0,0,1.512967,60.27393,0,0,0,0.911925,1.592597,1.512967,0,0,9.796949,1.80802,0,0.6806723,-0.6806723,3.988334,28.48804,0.1325038,1.664264,0.7295401,0,2.719944
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2985803,26.82583,24.88413,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.70633,0,0,0,0.2985803,0,0,3.264174,3.100965,10.55325,1.127347,3.399546,0,3.399546,7.213426,51.52437,0.1326648,1.5131,0.2388643,5,1.425928
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1906187,29.94633,28.68357,0,0,0,-1,0,0,0,0,0,0,0.1906187,0,0,0,0,7.153707,4.186938,0.1906187,0,0.1906187,7.394263,52.81606,0.1326577,0,0.1524949,0,4.377557
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1830104,33.86878,32.62747,1.230833,1.230833,0,-1,0,1.230833,14.86882,0,0,0,0.1830104,1.295614,1.230833,0,0,6.963088,4.358495,0,1.112604,-1.112604,6.221476,44.43902,0.1326577,1.353917,0.1464083,0,4.541505
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8456139,41.77798,35.75514,1.728311,1.728311,0,-1,0,1.728311,48.92719,0,2.220446E-16,0,0.8456139,1.819275,1.728311,0,0,8.199314,3.245891,0,0.9736607,-0.9736607,5.195147,37.10812,0.1326577,1.901142,0.6764911,0,4.091506
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8576406,44.33993,38.13159,0.3148093,0.3148093,0,-1,0,0.3148093,272.4318,0,0,0,0.8576406,0.3313782,0.3148093,0,0,9.281159,2.272231,0.5262624,0,0.5262624,5.694404,40.67423,0.1326383,0.3462902,0.6861125,0,3.129871
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5685334,44.48286,40.36358,2.72208,2.72208,0,-1,0,2.72208,20.88599,0,0,0.2776934,0.5685334,2.865348,2.72208,0,0,8.754897,2.745867,0,2.296814,-2.296814,3.273349,23.38102,0.1326383,2.994288,0.4548267,0,3.3144
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.345424,60.55253,41.64932,1.684514,1.684514,0,-1,0,1.684514,139.2345,0,0,0.9807344,2.345424,1.773172,1.684514,0,0,11.30691,0.4490527,0.5722519,0,0.5722519,3.816235,27.25876,0.1326171,1.852965,1.876339,0,2.794477
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6365957,46.65127,41.97437,1.211602,1.211602,0,-1,0,1.211602,52.54163,0,0,0.2959341,0.6365957,1.275371,1.211602,0,0,10.73466,0.9640794,0,0.6387753,-0.6387753,3.142906,22.44929,0.1326171,1.332763,0.5092766,0,1.600675
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.804771,48.27419,42.29941,0.8333644,0.8333644,0,-1,0,0.8333644,96.56892,1.110223E-16,0,0.4547555,0.804771,0.8772257,0.8333644,0,0,11.44441,0.3253041,0,0.07245465,-0.07245465,3.066532,21.90376,0.1326171,0.9167008,0.6438168,0,1.130075
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4762518,44.78151,41.32427,0.9435437,0.6926461,0,-1,0,0.6926461,68.75831,0,0.2508976,0.7072033,0.4762518,0.7291012,0.6926461,0,0,11.52492,0.2528494,0,0.2528494,-0.2528494,2.800006,20,0.1326171,1.037898,0.3810014,0,0.7291012
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2097619,40.30531,38.82502,3.224437,0.1992738,0,-1,0,0.1992738,105.2632,0,3.025163,3.507026,0.2097619,0.2097619,0.1992738,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,3.546881,0.1678095,0,0.2097619
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08327632,37.00267,36.4269,0.8382263,0.07911251,0,-1,0,0.07911251,105.2632,0,0.7591137,0.9062264,0.08327632,0.08327632,0.07911251,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.9220489,0.06662106,0,0.08327632
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,34.62109,34.62109,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,32.97418,32.97418,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,31.32728,31.32728,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,29.98375,29.98375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,28.95083,28.95083,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,27.87456,27.87456,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,26.92109,26.92109,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.0524776,26.40194,26.06152,0.2710733,0.04985372,0,-1,0,0.04985372,105.2632,0,0.2212195,0.2882098,0.0524776,0.0524776,0.04985372,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.2981806,0.04198208,0,0.0524776
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09511829,25.76612,25.15139,0.3877827,0.09036238,0,-1,0,0.09036238,105.2632,0,0.2974203,0.4084885,0.09511829,0.09511829,0.09036238,0,0,11.80586,0,0,0,0,2.800006,20,0.1326171,0.426561,0.07609463,0,0.09511829
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4142136,27.09818,24.40017,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,149.5674,0,0,0,0.4142136,0,0,3.505263,3.33,11.80586,0,3.744214,0,3.744214,6.352078,45.3719,0.1326927,0.3046352,0.3313709,5,0.4142136
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.253847,32.16758,23.75008,0,0,3.505263,0,1.121937,0,0,0,0,0,1.253847,0,0,3.505263,3.33,8.061646,3.369792,4.583847,0,4.583847,10.7007,76.4334,0.1327138,0,1.003077,5,4.623639
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.353005,39.63594,23.09999,1.243851,1.243851,2.427845,0,0.8278018,1.243851,189.171,0,0,0,2.353005,0,0,1.183994,1.124794,3.4778,7.495255,3.4778,0,3.4778,14.00003,100,0.1326848,1.368236,1.882404,5,9.84826
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.979764,46.61113,24.72522,4.074282,4.074282,1.25,0,0.50625,4.074282,73.13593,0.006835495,0,0,2.979764,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,4.48171,2.383811,5,13.60504
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.341377,54.34289,28.52465,1.683817,1.683817,0,-1,0,1.683817,198.4406,1.568938,0,0,3.341377,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,1.852198,2.673101,0,13.96665
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.553565,61.21962,32.44688,0.2438019,0.2438019,0,-1,0,0.2438019,1457.562,3.296931,0,0,3.553565,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0.2681821,2.842852,0,14.17884
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.126179,71.49957,35.55289,0.665319,0.665319,0,-1,0,0.665319,620.1805,3.425843,0,0,4.126179,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0.7318509,3.300943,0,14.75145
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.443138,66.95549,37.92934,0.7582579,0.7582579,0,-1,0,0.7582579,454.0854,2.644972,0,0,3.443138,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0.8340836,2.75451,0,14.06841
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.779963,73.63634,40.183,0.8084456,0.8084456,0,-1,0,0.8084456,467.5594,2.928968,0,0,3.779963,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0.8892902,3.023971,0,14.40524
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.41506,60.98408,41.46151,0,0,0,-1,0,0,0,2.41506,0,0,2.41506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0,1.932048,0,13.04033
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.302735,60.34023,41.80823,0.8672906,0.8672906,0,-1,0,0.8672906,265.509,1.389797,0,0,2.302735,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0.9540197,1.842188,0,12.92801
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.279922,51.90765,42.17662,0,0,0,-1,0,0,0,1.279922,0,0,1.279922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326848,0,1.023937,0,11.9052
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4189042,44.18759,41.15814,0.4049219,0.4049219,0,-1,0,0.4049219,103.4531,0,0,0,0.4189042,0.4262335,0.4049219,0,0,0,10.62527,0,0.007329302,-0.007329302,13.9923,99.94482,0.1326848,0.445414,0.3351234,0,11.04418
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1533945,39.73756,38.65889,1.230207,1.230207,0,-1,0,1.230207,12.469,0,0,0,0.1533945,1.294955,1.230207,0,0,0.008143669,10.61794,0,1.141561,-1.141561,12.78899,91.34976,0.1326848,1.353228,0.1227156,0,10.77134
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05802719,36.68285,36.28244,0,0,0,-1,0,0,0,0,0,0,0.05802719,0,0,0,0,1.276544,9.476384,0.05802719,0,0.05802719,12.84404,91.74297,0.1326827,0,0.04642175,0,9.534411
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218517,9.528609,0,0,0,12.84404,91.74297,0.1326827,0,0,0,9.528609
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,32.80805,32.80805,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.218517,9.528609,0,2.992666,-2.992666,9.689495,69.21054,0.1326827,3.127336,0,0,9.528609
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,31.18282,31.18282,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.543701,6.535944,0,0.2754699,-0.2754699,9.399124,67.13647,0.1326827,0.2878661,0,0,6.535944
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849779,6.260473,0,0,0,9.399124,67.13647,0.1326827,0,0,0,6.260473
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,28.80636,28.80636,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.849779,6.260473,0,0.5788524,-0.5788524,8.78896,62.77816,0.1326827,0.6049008,0,0,6.260473
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,27.7301,27.7301,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.492948,5.681621,0,0.7222147,-0.7222147,8.027678,57.34045,0.1326827,0.7547144,0,0,5.681621
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,26.77662,26.77662,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.295409,4.959406,0,0.08288039,-0.08288039,7.940315,56.71642,0.1326827,0.08661001,0,0,4.959406
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1207183,26.70878,25.92428,0.0594293,0.0594293,0,-1,0,0.0594293,203.1293,0,0,0,0.1207183,0.06255716,0.0594293,0,0,6.387498,4.876526,0.05816115,0,0.05816115,7.995492,57.11054,0.1326806,0.06537223,0.09657465,0,4.997244
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2965106,26.91451,24.98526,0.1340152,0.1340152,0,-1,0,0.1340152,221.2515,0,0,0,0.2965106,0.1410686,0.1340152,0,0,6.329337,4.928871,0.155442,0,0.155442,8.142957,58.16386,0.1326748,0.1474167,0.2372085,0,5.225381
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5426354,27.78284,24.23404,0.224242,0.224242,0,0,0,0.224242,241.9865,0,0,0,0.5426354,0.2360443,0.224242,0,0,6.173895,5.068769,0.3065912,0,0.3065912,8.433815,60.24141,0.1326635,0.2466663,0.4341083,0,5.611404
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.125212,31.08907,23.58394,0.1223016,0.1223016,0,0,0,0.1223016,920.0305,0,0,0,1.125212,0.1287385,0.1223016,0,0,5.867304,5.344701,0.9964734,0,0.9964734,9.379152,66.99381,0.1326269,0.1345318,0.9001696,0,6.469913
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.092064,30.17828,22.93385,2.067865,2.067865,0,0,0,2.067865,52.81118,4.440892E-16,0,0,1.092064,2.1767,2.067865,0,0,4.870831,6.241527,0,1.084636,-1.084636,8.235846,58.82735,0.1326269,2.274651,0.873651,0,7.333591
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5133271,27.91891,24.55909,1.539053,1.539053,0,0,0,1.539053,33.35344,2.220446E-16,0,0,0.5133271,1.620055,1.539053,0,0,6.075982,5.156891,0,1.106728,-1.106728,7.069252,50.49455,0.1326269,1.692958,0.4106617,0,5.670218
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7908269,33.6952,28.33685,1.164292,1.164292,0,-1,0,1.164292,67.9234,0,0,0,0.7908269,1.225571,1.164292,0,0,7.30568,4.050162,0,0.4347439,-0.4347439,6.610991,47.22127,0.1326269,1.280721,0.6326615,0,4.840989
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.691523,52.82526,32.23741,1.984305,1.984305,0,-1,0,1.984305,135.6406,0,0,0,2.691523,2.088742,1.984305,0,0,7.788729,3.615418,0.6027811,0,0.6027811,7.182839,51.30589,0.1326047,2.182735,2.153219,0,6.306942
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.883246,58.21962,35.35064,0.5269511,0.5269511,0,-1,0,0.5269511,547.1562,0,0,0,2.883246,0.5546854,0.5269511,0,0,7.185947,4.157921,2.328561,0,2.328561,9.391906,67.08491,0.1325191,0.5796462,2.306597,0,7.041167
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.25224,55.25849,37.74876,0.1187079,0.1187079,0,-1,0,0.1187079,1897.296,0,0,0,2.25224,0.1249556,0.1187079,0,0,4.857387,6.253626,2.127284,0,2.127284,11.41002,81.50002,0.1324409,0.1305787,1.801792,0,8.505866
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.292825,67.9352,39.98075,1.437347,1.437347,0,-1,0,1.437347,229.0905,0,0,0,3.292825,1.512997,1.437347,0,0,2.730103,8.168181,1.779829,0,1.779829,13.09852,93.56066,0.1323756,1.581082,2.63426,0,11.46101
