Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1921425,41.07599,39.71349,1.865496,1.865496,0,-1,0,1.865496,10.29981,0,0,0,0.1921425,1.96368,1.865496,0,0,0.8570572,9.853923,0,1.771537,-1.771537,11.31959,80.85404,0.1324063,2.052045,0.153714,0,10.04607
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09307148,37.90466,37.25758,0,0,0,-1,0,0,0,0,0,0,0.09307148,0,0,0,0,2.825432,8.082386,0.09307148,0,0.09307148,11.40788,81.48472,0.132403,0,0.07445719,0,8.175457
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04465176,35.25156,34.94613,1.619967,1.619967,0,-1,0,1.619967,2.756338,0,2.220446E-16,0,0.04465176,1.705228,1.619967,0,0,2.73236,8.16615,0,1.660576,-1.660576,9.657482,68.98188,0.132403,1.781964,0.03572141,0,8.210802
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,33.17643,33.17643,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.577445,6.505573,0,0.3202688,-0.3202688,9.319889,66.5705,0.132403,0.3346809,0,0,6.505573
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,31.5512,31.5512,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.9333,6.185305,0,3.505263,-3.505263,5.625018,40.17862,0.132403,5.735069,0,0,6.185305
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,29.92597,29.92597,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.828036,2.680042,0,0.02571706,-0.02571706,5.597909,39.98499,0.132403,0.02687433,0,0,2.680042
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,28.56077,28.56077,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.856611,2.654325,0,0.1970942,-0.1970942,5.390154,38.50102,0.132403,0.2059634,0,0,2.654325
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.075604,2.45723,0,0,0,5.390154,38.50102,0.132403,0,0,0,2.45723
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,26.42991,26.42991,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.075604,2.45723,0,0.6194229,-0.6194229,4.737225,33.83725,0.132403,0.6472969,0,0,2.45723
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,25.47644,25.47644,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.763852,1.837807,0,0.6058398,-0.6058398,4.098613,29.27575,0.132403,0.6331027,0,0,1.837807
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04370325,24.88341,24.60242,0,0,0,-1,0,0,0,0,0,0,0.04370325,0,0,0,0,10.43701,1.231968,0.04370325,0,0.04370325,4.140074,29.5719,0.1324014,0,0.0349626,0,1.275671
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.106624,24.3903,23.70674,0.2187718,0.2187718,0,-1,0,0.2187718,48.73753,0,2.775558E-17,0,0.106624,0.2302861,0.2187718,0,0,10.3933,1.2713,0,0.1236621,-0.1236621,4.009723,28.64082,0.1324014,0.2406489,0.08529917,0,1.377924
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1500393,23.98013,23.02053,0.03028581,0.03028581,0,0,0,0.03028581,495.4112,0,0,0,0.1500393,0.0318798,0.03028581,0,0,10.53071,1.147638,0.1181595,0,0.1181595,4.121819,29.4415,0.1323971,0.03331439,0.1200314,0,1.297678
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.341115,31.32848,22.37044,0.4630214,0.4630214,0,0,0,0.4630214,289.6442,0,0,0,1.341115,0.487391,0.4630214,0,0,10.41255,1.253982,0.8537236,0,0.8537236,4.931732,35.22659,0.1323665,0.5093236,1.072892,0,2.595097
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.634378,40.26287,21.677,0.8084645,0.8084645,0,0,0,0.8084645,325.8495,0,0,0,2.634378,0.8510153,0.8084645,0,0,9.558824,2.022333,1.783363,0,1.783363,6.623579,47.31118,0.1323026,0.889311,2.107502,0,4.656711
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.528262,49.65345,23.22278,0,0,0,0,0,0,0,0,0,0,3.528262,0,0,0,0,7.775461,3.62736,3.528262,0,3.528262,9.970781,71.21973,0.1321764,0,2.822609,0,7.155621
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.340924,52.20548,26.75496,0.7293677,0.7293677,0,-1,0,0.7293677,458.0576,0,0,0,3.340924,0.7677554,0.7293677,0,0,4.247199,6.802795,2.573168,0,2.573168,12.4119,88.65627,0.1320844,0.8023044,2.672739,0,10.14372
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.575802,58.93206,30.43159,2.472072,2.472072,0,-1,0,2.472072,144.648,0,0,0,3.575802,2.602181,2.472072,0,0,1.674031,9.118647,0.973621,0,0.973621,13.33556,95.25381,0.1320497,2.719279,2.860642,0,12.69445
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.614278,63.08269,33.43647,0.9811782,0.9811782,0,-1,0,0.9811782,368.361,1.881049,0,0,3.614278,1.032819,0.9811782,0,0,0.7004099,9.994905,0.7004099,0,0.7004099,14.00003,100,0.1320247,1.079296,2.891422,0,13.60918
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.471122,64.66889,35.87793,1.50017,1.50017,0,-1,0,1.50017,231.3819,1.891995,0,0,3.471122,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1320247,1.650187,2.776897,0,14.0964
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.145511,64.20094,38.1966,0.675234,0.675234,0,-1,0,0.675234,465.8402,2.434739,0,0,3.145511,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1320247,0.7427574,2.516409,0,13.77079
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.656231,61.03411,39.55457,0,0,0,-1,0,0,0,2.656231,0,0,2.656231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320247,0,2.124985,0,13.2815
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.998049,55.56835,40.00241,1.551933,1.551933,0,-1,0,1.551933,128.7458,0.364435,0,0,1.998049,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1320247,1.707127,1.598439,0,12.62332
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.167376,49.16755,40.45026,1.015837,1.015837,0,-1,0,1.015837,114.9177,0.09807413,0,0,1.167376,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1320247,1.11742,0.9339006,0,11.79265
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1962786,40.92341,39.5329,1.701945,1.701945,0,-1,0,1.701945,11.5326,0,0,0,0.1962786,1.791521,1.701945,0,0,0,10.62527,0,1.595242,-1.595242,12.31849,87.98907,0.1320247,1.872139,0.1570228,0,10.82155
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1085377,37.86755,37.11311,0,0,0,-1,0,0,0,0,0,0,0.1085377,0,0,0,0,1.772491,9.030032,0.1085377,0,0.1085377,12.42146,88.72456,0.1320208,0,0.08683012,0,9.13857
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04534696,35.11158,34.80167,1.450048,1.450048,0,-1,0,1.450048,3.127274,0,0,0,0.04534696,1.526366,1.450048,0,0,1.663954,9.127716,0,1.481019,-1.481019,10.86033,77.57364,0.1320208,1.595053,0.03627757,0,9.173062
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005358485,33.08981,33.05364,0.7706834,0.7706834,0,-1,0,0.7706834,0.6952901,0,1.110223E-16,0,0.005358485,0.8112457,0.7706834,0,0,3.309531,7.646697,0,0.8058872,-0.8058872,10.01085,71.50594,0.1320208,0.8477517,0.004286788,0,7.652055
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,31.45008,31.45008,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.204961,6.840809,0,1.36079,-1.36079,8.576453,61.26026,0.1320208,1.422026,0,0,6.840809
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,29.82484,29.82484,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.71695,5.48002,0,0.543762,-0.543762,8.003278,57.16616,0.1320208,0.5682312,0,0,5.48002
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,28.4452,28.4452,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.32113,4.936257,0,0.3431579,-0.3431579,7.641558,54.58245,0.1320208,0.3586,0,0,4.936257
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,27.38338,27.38338,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.702416,4.5931,0,0.2171299,-0.2171299,7.412683,52.94763,0.1320208,0.2269008,0,0,4.5931
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943672,4.375969,0,0,0,7.412683,52.94763,0.1320208,0,0,0,4.375969
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943672,4.375969,0,0,0,7.412683,52.94763,0.1320208,0,0,0,4.375969
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1425213,25.39873,24.47963,0.3165997,0.3165997,0,-1,0,0.3165997,45.01625,0,0,0,0.1425213,0.3332628,0.3165997,0,0,6.943672,4.375969,0,0.1907415,-0.1907415,7.211624,51.51149,0.1320208,0.3482596,0.114017,0,4.518491
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2622398,25.25926,23.5695,0.159345,0.159345,0,-1,0,0.159345,164.5736,0,0,0,0.2622398,0.1677316,0.159345,0,0,7.155607,4.185228,0.09450819,0,0.09450819,7.301282,52.15191,0.1320174,0.1752795,0.2097918,0,4.447468
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3079675,24.87773,22.89773,0.3975784,0.3975784,0,0,0,0.3975784,77.46083,0,5.551115E-17,0,0.3079675,0.4185036,0.3975784,0,0,7.061099,4.270286,0,0.110536,-0.110536,7.184767,51.31966,0.1320174,0.4373362,0.246374,0,4.578253
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.203393,30.23322,22.24764,0.4179621,0.4179621,0,0,0,0.4179621,287.9192,0,0,0,1.203393,0.4399601,0.4179621,0,0,7.183916,4.15975,0.763433,0,0.763433,7.909023,56.49291,0.1319902,0.4597583,0.9627146,0,5.363142
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.774594,33.56899,21.55421,1.289292,1.289292,0,0,0,1.289292,137.6409,0,0,0,1.774594,1.35715,1.289292,0,0,6.420483,4.846839,0.4174442,0,0.4174442,8.305045,59.32163,0.1319753,1.418221,1.419675,0,6.621433
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.67644,42.19073,23.07832,0.6725615,0.6725615,0,0,0,0.6725615,397.9472,0,0,0,2.67644,0.7079595,0.6725615,0,0,6.003039,5.222539,1.96848,0,1.96848,10.17251,72.66064,0.1319052,0.7398177,2.141152,0,7.898979
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.033668,49.23856,26.57437,1.773373,1.773373,0,-1,0,1.773373,171.0677,0,0,0,3.033668,1.866708,1.773373,0,0,4.034559,6.994171,1.16696,0,1.16696,11.27958,80.56831,0.1318637,1.95071,2.426935,0,10.02784
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.375193,47.8103,30.22934,0.7470349,0.7470349,0,-1,0,0.7470349,317.9494,0,0,0,2.375193,0.7863525,0.7470349,0,0,2.867598,8.044436,1.58884,0,1.58884,12.78689,91.33475,0.1318072,0.8217384,1.900154,0,10.41963
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.758391,46.08399,33.21255,0.6140678,0.6140678,0,-1,0,0.6140678,286.3513,0,0,0,1.758391,0.6463872,0.6140678,0,0,1.278758,9.474392,1.112004,0,1.112004,13.84183,98.87003,0.1317676,0.6754746,1.406713,0,11.23278
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.441649,54.57063,35.67568,0,0,0,-1,0,0,0,2.274894,0,0,2.441649,0,0,0,0,0.1667544,10.47519,0.1667544,0,0.1667544,14.00003,100,0.1317617,0,1.953319,0,12.91684
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.651159,59.17464,38.0088,1.382041,1.382041,0,-1,0,1.382041,191.8293,1.196379,0,0,2.651159,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1317617,1.520245,2.120927,0,13.27643
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.484225,50.55857,39.37399,0.9344565,0.9344565,0,-1,0,0.9344565,158.8329,0.5005864,0,0,1.484225,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1317617,1.027902,1.18738,0,12.1095
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.00276,47.23088,39.83628,2.819479,2.819479,0,-1,0,2.819479,35.56544,0,4.440892E-16,0,1.00276,2.967872,2.819479,0,0,0,10.62527,0,1.965112,-1.965112,11.92862,85.20425,0.1317617,3.101427,0.8022081,0,11.62803
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7479609,45.7474,40.28412,2.141063,2.141063,0,-1,0,2.141063,34.93409,0,0,0,0.7479609,2.253751,2.141063,0,0,2.183458,8.660162,0,1.50579,-1.50579,10.34138,73.86682,0.1317617,2.35517,0.5983688,0,9.408123
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2058829,40.84628,39.38844,0,0,0,-1,0,0,0,0,0,0,0.2058829,0,0,0,0,3.856558,7.154372,0.2058829,0,0.2058829,10.53669,75.26195,0.1317544,0,0.1647063,0,7.360255
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1051546,37.68429,36.9542,0.8625976,0.8625976,0,-1,0,0.8625976,12.19046,0,1.110223E-16,0,0.1051546,0.9079975,0.8625976,0,0,3.650675,7.339667,0,0.8028429,-0.8028429,9.690423,69.21717,0.1317544,0.9488574,0.0841237,0,7.444821
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04663806,34.97568,34.6572,0.7213796,0.7213796,0,-1,0,0.7213796,6.465121,0,1.110223E-16,0,0.04663806,0.759347,0.7213796,0,0,4.542723,6.536824,0,0.7127089,-0.7127089,8.939161,63.85103,0.1317544,0.7935176,0.03731045,0,6.583462
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01390706,33.02469,32.93084,2.429338,2.429338,0,-1,0,2.429338,0.5724627,0,0,0,0.01390706,2.557198,2.429338,0,0,5.334621,5.824115,0,2.543291,-2.543291,6.258297,44.70203,0.1317544,2.672272,0.01112565,0,5.838022
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,31.32728,31.32728,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.160501,3.280824,0,0.8072066,-0.8072066,5.407427,38.6244,0.1317544,0.8435309,0,0,3.280824
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,29.70205,29.70205,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.057397,2.473617,0,0.08827189,-0.08827189,5.31438,37.95978,0.1317544,0.09224413,0,0,2.473617
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,28.3224,28.3224,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.155477,2.385345,0,0.2155737,-0.2155737,5.087145,36.33668,0.1317544,0.2252745,0,0,2.385345
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,27.26059,27.26059,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.395003,2.169771,0,0.6859304,-0.6859304,4.364111,31.17216,0.1317544,0.7167973,0,0,2.169771
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,26.16265,26.16265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15715,1.483841,0,0,0,4.364111,31.17216,0.1317544,0,0,0,1.483841
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,25.20918,25.20918,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.15715,1.483841,0,0.6345985,-0.6345985,3.695186,26.39413,0.1317544,0.6631554,0,0,1.483841
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05658405,24.69858,24.33517,0.2767867,0.2767867,0,-1,0,0.2767867,20.4432,0,5.551115E-17,0,0.05658405,0.2913544,0.2767867,0,0,10.86226,0.8492426,0,0.2347703,-0.2347703,3.447716,24.6265,0.1317544,0.3044653,0.04526724,0,0.9058266
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2529038,25.07455,23.4467,0,0,0,-1,0,0,0,0,0,0,0.2529038,0,0,0,0,11.12311,0.6144722,0.2529038,0,0.2529038,3.687642,26.34025,0.1317454,0,0.2023231,0,0.867376
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2488932,24.3704,22.77494,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.24142,4.440892E-16,0,0,0.2488932,0,0,3.505263,3.33,10.87021,0.8420857,3.578893,0,3.578893,7.082878,50.59188,0.1318722,0.9362835,0.1991146,5,1.090979
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.161247,29.81136,22.12485,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.7303,4.440892E-16,0,0,1.161247,0,0,3.505263,3.33,7.291316,4.063089,4.491247,0,4.491247,11.34365,81.0259,0.1319662,0.9342272,0.9289972,5,5.224336
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.220976,36.76464,21.43141,0,0,0,0,0,0,0,0,0,0,2.220976,0,0,0,0,2.80007,8.105211,2.220976,0,2.220976,13.45065,96.07589,0.1318874,0,1.776781,0,10.32619
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.271974,47.03111,22.93385,2.463042,2.463042,0,0,0,2.463042,132.8428,0.1002045,0,0,3.271974,2.592675,2.463042,0,0,0.5790938,10.10409,0.5790938,0,0.5790938,14.00003,100,0.1318669,2.709346,2.617579,0,13.37606
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.673868,54.90201,26.40824,0.6476903,0.6476903,0,-1,0,0.6476903,567.2261,2.992089,0,0,3.673868,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,0.7124593,2.939095,0,14.29914
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.450525,57.23451,30.04876,0.4843459,0.4843459,0,-1,0,0.4843459,712.4092,2.940687,0,0,3.450525,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,0.5327804,2.76042,0,14.0758
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.622943,62.63475,33.0103,1.015059,1.015059,0,-1,0,1.015059,356.9195,2.55446,0,0,3.622943,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,1.116565,2.898355,0,14.24822
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.20902,72.37962,35.47343,2.148923,2.148923,0,-1,0,2.148923,195.8665,1.946996,0,0,4.20902,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,2.363815,3.367216,0,14.83429
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.638585,58.84639,37.82821,0,0,0,-1,0,0,0,2.638585,0,0,2.638585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,0,2.110868,0,13.26386
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.394808,58.2002,39.20786,2.256927,2.256927,0,-1,0,2.256927,106.1093,0.0190957,0,0,2.394808,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,2.48262,1.915847,0,13.02008
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.012845,55.30967,39.6557,0.9177962,0.9177962,0,-1,0,0.9177962,219.3128,1.046743,0,0,2.012845,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1318669,1.009576,1.610276,0,12.63812
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.125642,48.5094,40.13966,1.275998,1.275998,0,-1,0,1.275998,88.21655,0,0,0,1.125642,1.343156,1.275998,0,0,0,10.62527,0,0.2175143,-0.2175143,13.77075,98.36229,0.1318669,1.403598,0.9005134,0,11.75092
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5406463,43.13504,39.25119,1.683987,1.683987,0,-1,0,1.683987,32.10514,0,0,0,0.5406463,1.772618,1.683987,0,0,0.2416826,10.40776,0,1.231972,-1.231972,12.47214,89.08651,0.1318669,1.852386,0.4325171,0,10.94841
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1060693,37.56732,36.83141,2.132436,2.132436,0,-1,0,2.132436,4.974088,0,0,0,0.1060693,2.24467,2.132436,0,0,1.61054,9.175788,0,2.1386,-2.1386,10.21785,72.98452,0.1318669,2.34568,0.08485541,0,9.281857
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05932873,34.93945,34.53441,0.07157184,0.07157184,0,-1,0,0.07157184,82.89396,0,1.387779E-17,0,0.05932873,0.07533878,0.07157184,0,0,3.986763,7.037188,0,0.01601005,-0.01601005,10.20098,72.86398,0.1318669,0.07872903,0.04746299,0,7.096517
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.00613083,32.87105,32.82972,2.966168,2.966168,0,-1,0,2.966168,0.2066919,0,4.440892E-16,0,0.00613083,3.122283,2.966168,0,0,4.004551,7.021178,0,3.116152,-3.116152,6.916265,49.40179,0.1318669,3.262785,0.004904665,0,7.027309
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,31.20448,31.20448,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.466942,3.905026,0,2.208187,-2.208187,4.588632,32.77588,0.1318669,2.307555,0,0,3.905026
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,29.60092,29.60092,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.920483,1.69684,0,0.2304484,-0.2304484,4.345718,31.04078,0.1318669,0.2408186,0,0,1.69684
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,28.19961,28.19961,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.17654,1.466391,0,0.6085436,-0.6085436,3.704256,26.45892,0.1318669,0.6359281,0,0,1.466391
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,27.15946,27.15946,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8527,0.8578476,0,0.5300348,-0.5300348,3.145551,22.46817,0.1318669,0.5538864,0,0,0.8578476
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,26.06152,26.06152,0.4568729,0.3114222,0,-1,0,0.3114222,0,0,0.1454508,0.1911381,0,0.3278128,0.3114222,0,0,11.44162,0.3278128,0,0.3278128,-0.3278128,2.800006,20,0.1318669,0.5025602,0,0,0.3278128
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,25.10805,25.10805,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318669,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04762408,24.53962,24.23404,0.3880706,0.04524288,0,-1,0,0.04524288,105.2632,0,0.3428277,0.4178291,0.04762408,0.04762408,0.04524288,0,0,11.80586,0,0,0,0,2.800006,20,0.1318669,0.4268777,0.03809926,0,0.04762408
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1067992,24.02882,23.34558,0.3863431,0.1014592,0,-1,0,0.1014592,105.2632,0,0.2848839,0.4046856,0.1067992,0.1067992,0.1014592,0,0,11.80586,0,0,0,0,2.800006,20,0.1318669,0.4249774,0.08543934,0,0.1067992
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1706912,23.76413,22.67381,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,89.14436,0,0,0,0.1706912,0,0,3.505263,3.33,11.80586,0,3.500691,0,3.500691,6.121053,43.72172,0.1319423,0.210625,0.136553,5,0.1706912
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.186767,29.88249,22.02372,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186767,0,0,3.505263,3.33,8.305169,3.150622,4.516767,0,4.516767,10.40603,74.32867,0.1319659,0,0.9494138,5,4.337389
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.133814,35.99208,21.33029,1.318492,1.318492,2.890351,0,0.9540657,1.318492,161.8374,0,0,0,2.133814,0,0,1.571858,1.493265,3.788402,7.215713,3.627079,0,3.627079,13.84698,98.90683,0.131971,1.450342,1.707051,5,9.349526
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.86595,43.43884,22.81106,1.649021,1.649021,0,0,0,1.649021,173.797,0.9688158,0,0,2.86595,1.735812,1.649021,0,0,0.1613223,10.48008,0.1613223,0,0.1613223,14.00003,100,0.1319653,1.813923,2.29276,0,13.34603
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.34003,51.61586,26.271,0.8930212,0.8930212,0,-1,0,0.8930212,374.0146,2.400008,0,0,3.34003,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0.9823233,2.672024,0,13.9653
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.582486,58.28967,29.86096,0.0543492,0.0543492,0,-1,0,0.0543492,6591.606,3.525276,0,0,3.582486,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0.05978413,2.865988,0,14.20776
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.627134,62.42301,32.80805,1.494872,1.494872,0,-1,0,1.494872,242.6384,2.053585,0,0,3.627134,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,1.644359,2.901707,0,14.25241
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.487029,64.09106,35.28563,0,0,0,-1,0,0,0,3.487029,0,0,3.487029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0,2.789623,0,14.1123
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.163587,63.71163,37.64763,0.8524897,0.8524897,0,-1,0,0.8524897,371.0997,2.26623,0,0,3.163587,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0.9377387,2.53087,0,13.78886
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.676499,60.60692,39.02728,0.4517291,0.4517291,0,-1,0,0.4517291,592.5009,2.200995,0,0,2.676499,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0.496902,2.141199,0,13.30177
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.020026,55.2106,39.51123,0,0,0,-1,0,0,0,2.020026,0,0,2.020026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319653,0,1.616021,0,12.6453
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.190822,48.85506,39.98075,2.77705,2.77705,0,-1,0,2.77705,42.88084,0,4.440892E-16,0,1.190822,2.92321,2.77705,0,0,0,10.62527,0,1.732388,-1.732388,12.17393,86.95647,0.1319653,3.054755,0.9526579,0,11.8161
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2244987,40.69488,39.10673,1.244216,1.244216,0,-1,0,1.244216,18.04338,0,0,0,0.2244987,1.309701,1.244216,0,0,1.924875,8.892886,0,1.085202,-1.085202,11.03003,78.78575,0.1319653,1.368638,0.1795989,0,9.117385
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09524746,37.36863,36.70861,0.624748,0.624748,0,-1,0,0.624748,15.24574,0,1.110223E-16,0,0.09524746,0.6576294,0.624748,0,0,3.130656,7.807684,0,0.562382,-0.562382,10.43722,74.55145,0.1319653,0.6872228,0.07619797,0,7.902931
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.0939696,35.07535,34.43328,1.935134,1.935134,0,-1,0,1.935134,4.855975,0,2.220446E-16,0,0.0939696,2.036983,1.935134,0,0,3.755525,7.245302,0,1.943013,-1.943013,8.389109,59.92208,0.1319653,2.128647,0.07517568,0,7.339272
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01010661,32.7967,32.72859,1.986887,1.986887,0,-1,0,1.986887,0.5086654,0,2.220446E-16,0,0.01010661,2.09146,1.986887,0,0,5.914428,5.302289,0,2.081353,-2.081353,6.195169,44.25112,0.1319653,2.185576,0.008085284,0,5.312396
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,31.12503,31.12503,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.227043,3.220935,0,1.784884,-1.784884,4.313736,30.81234,0.1319653,1.865204,0,0,3.220935
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,29.49979,29.49979,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.21025,1.436051,0,0.3219846,-0.3219846,3.974335,28.38805,0.1319653,0.3364739,0,0,1.436051
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,28.12015,28.12015,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.56801,1.114067,0,0.8010725,-0.8010725,3.12993,22.3566,0.1319653,0.8371207,0,0,1.114067
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,27.05833,27.05833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45809,0.3129942,0,0,0,3.12993,22.3566,0.1319653,0,0,0,0.3129942
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45809,0.3129942,0,0,0,3.12993,22.3566,0.1319653,0,0,0,0.3129942
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,25.0286,25.0286,0.7556325,0.2973444,0,-1,0,0.2973444,0,0,0.458288,0.5338513,0,0.3129942,0.2973444,0,0,11.45809,0.3129942,0,0.3129942,-0.3129942,2.800006,20,0.1319653,0.8311957,0,0,0.3129942
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1539966,25.14622,24.15458,0.4401457,0.1462968,0,-1,0,0.1462968,105.2632,0,0.2938489,0.4549009,0.1539966,0.1539966,0.1462968,0,0,11.80586,0,0,0,0,2.800006,20,0.1319653,0.4841603,0.1231973,0,0.1539966
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3536393,25.54137,23.2589,0.3613173,0.3359573,0,-1,0,0.3359573,105.2632,0,0.02536001,0.3302576,0.3536393,0.3536393,0.3359573,0,0,11.80586,0,0,0,0,2.800006,20,0.1319653,0.3974491,0.2829114,0,0.3536393
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5173705,25.91932,22.57269,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,116.3222,0,0,0,0.5173705,0,0,3.505263,3.33,11.80586,0,3.84737,0,3.84737,6.449942,46.07092,0.1320486,0.4892511,0.4138964,5,0.5173705
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.210995,29.96754,21.94426,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1027.909,0,0,0,1.210995,0,0,3.505263,3.33,7.95849,3.462633,4.540995,0,4.540995,10.75791,76.84204,0.1320807,0.1295926,0.9687958,5,4.673628
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.602309,39.52632,21.25083,0.6445897,0.6445897,1.50268,0,0.5752316,0.6445897,403.7156,1.110223E-16,0,0,2.602309,0,0,0.8580902,0.8151857,3.417495,7.549529,3.417495,0,3.417495,14.00003,100,0.1319806,0.7090486,2.081847,5,10.15184
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.678286,50.42568,22.7316,0.1701005,0.1701005,0,0,0,0.1701005,2162.418,3.499232,0,0,3.678286,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,0.1871106,2.942628,0,14.30356
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.33903,51.45935,26.1482,1.843081,1.843081,0,-1,0,1.843081,181.1656,1.398944,0,0,3.33903,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,2.027389,2.671224,0,13.9643
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.58413,58.10875,29.70205,0.9425821,0.9425821,0,-1,0,0.9425821,380.2459,2.591938,0,0,3.58413,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,1.03684,2.867304,0,14.2094
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.630902,62.23423,32.62747,1.192597,1.192597,0,-1,0,1.192597,304.4534,2.375537,0,0,3.630902,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,1.311857,2.904722,0,14.25618
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.492128,63.91741,35.10505,0.143746,0.143746,0,-1,0,0.143746,2429.374,3.340816,0,0,3.492128,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,0.1581206,2.793702,0,14.1174
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.169894,63.54535,37.45983,0.4967859,0.4967859,0,-1,0,0.4967859,638.0805,2.646961,0,0,3.169894,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,0.5464645,2.535915,0,13.79517
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.683281,60.47592,38.86114,0.7513463,0.7513463,0,-1,0,0.7513463,357.1298,1.89239,0,0,2.683281,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1319806,0.826481,2.146625,0,13.30856
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.027724,55.07558,39.33065,2.529821,2.529821,0,-1,0,2.529821,80.15285,0,0,0,2.027724,2.66297,2.529821,0,0,0,10.62527,0,0.6352458,-0.6352458,13.33042,95.21709,0.1319806,2.782804,1.622179,0,12.653
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.499044,51.16302,39.82183,0.8928566,0.8928566,0,-1,0,0.8928566,167.893,0,0,0,1.499044,0.9398491,0.8928566,0,0,0.7058287,9.990028,0.5591946,0,0.5591946,13.86092,99.00636,0.1319609,0.9821423,1.199235,0,11.48907
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2365913,40.63534,38.96227,0.8963699,0.8963699,0,-1,0,0.8963699,26.39438,0,0,0,0.2365913,0.9435472,0.8963699,0,0,0.146634,10.4933,0,0.7069559,-0.7069559,13.11572,93.68354,0.1319609,0.9860069,0.189273,0,10.72989
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1008447,37.26975,36.57137,0.1695877,0.1695877,0,-1,0,0.1695877,59.46461,0,2.775558E-17,0,0.1008447,0.1785134,0.1695877,0,0,0.9321406,9.786347,0,0.0776687,-0.0776687,13.03385,93.09875,0.1319609,0.1865465,0.08067575,0,9.887193
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1691352,35.46893,34.31049,1.39471,1.39471,0,-1,0,1.39471,12.1269,0,4.440892E-16,0,0.1691352,1.468116,1.39471,0,0,1.018439,9.708679,0,1.298981,-1.298981,11.66461,83.31844,0.1319609,1.534181,0.1353081,0,9.877814
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02385994,32.76656,32.6058,1.744646,1.744646,0,-1,0,1.744646,1.36761,0,2.220446E-16,0,0.02385994,1.836469,1.744646,0,0,2.461751,8.409698,0,1.812609,-1.812609,9.753948,69.67091,0.1319609,1.91911,0.01908795,0,8.433558
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,31.00223,31.00223,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.475761,6.597089,0,0.1804984,-0.1804984,9.563685,68.3119,0.1319609,0.1886208,0,0,6.597089
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,29.39867,29.39867,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.676315,6.416591,0,0.7052803,-0.7052803,8.820255,63.0017,0.1319609,0.7370179,0,0,6.416591
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,27.99736,27.99736,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.45996,5.71131,0,0.5232086,-0.5232086,8.268744,59.06234,0.1319609,0.546753,0,0,5.71131
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,26.95721,26.95721,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.041303,5.188102,0,0.7211779,-0.7211779,7.508556,53.63244,0.1319609,0.7536309,0,0,5.188102
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,25.90261,25.90261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.842612,4.466924,0,0,0,7.508556,53.63244,0.1319609,0,0,0,4.466924
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,24.97081,24.97081,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.842612,4.466924,0,0.512206,-0.512206,6.968644,49.77593,0.1319609,0.5352552,0,0,4.466924
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1488241,25.05461,24.0968,0.04777303,0.04777303,0,-1,0,0.04777303,311.5233,0,0,0,0.1488241,0.0502874,0.04777303,0,0,7.411729,3.954718,0.09853674,0,0.09853674,7.062124,50.44364,0.1319574,0.05255033,0.1190593,0,4.103542
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2060789,24.5233,23.20111,0.06373922,0.06373922,0,-1,0,0.06373922,323.3157,0,0,0,0.2060789,0.06709392,0.06373922,0,0,7.313193,4.043401,0.138985,0,0.138985,7.193977,51.38545,0.1319525,0.07011314,0.1648631,0,4.24948
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1759275,23.63057,22.50768,0.1582473,0.1582473,0,0,0,0.1582473,111.1725,0,0,0,0.1759275,0.1665761,0.1582473,0,0,7.174208,4.168487,0.009351401,0,0.009351401,7.202848,51.44881,0.1319522,0.174072,0.140742,0,4.344415
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.172685,29.61052,21.85759,0.2854624,0.2854624,0,0,0,0.2854624,410.8018,0,0,0,1.172685,0.3004867,0.2854624,0,0,7.164856,4.176903,0.872198,0,0.872198,8.030288,57.35909,0.1319215,0.3140086,0.9381477,0,5.349588
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.122726,35.73394,21.17138,2.192382,2.192382,0,0,0,2.192382,96.82281,4.440892E-16,0,0,2.122726,2.307771,2.192382,0,0,6.292658,4.961882,0,0.1850446,-0.1850446,7.835234,55.96584,0.1319215,2.41162,1.698181,0,7.084608
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.929041,43.77966,22.65214,1.133513,1.133513,0,0,0,1.133513,258.4037,0,0,0,2.929041,1.193172,1.133513,0,0,6.498263,4.776837,1.735869,0,1.735869,9.482023,67.72861,0.1318604,1.246865,2.343233,0,7.705878
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.337639,51.32536,26.04708,0,0,0,-1,0,0,0,0,0,0,3.337639,0,0,0,0,4.762395,6.339119,3.337639,0,3.337639,12.64839,90.34544,0.131743,0,2.670111,0,9.676758
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.585513,57.94323,29.55758,2.378868,2.378868,0,-1,0,2.378868,150.7235,0,0,0,3.585513,2.504072,2.378868,0,0,1.424756,9.342994,1.081441,0,1.081441,13.67433,97.6736,0.131705,2.616755,2.86841,0,12.92851
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.058332,66.61143,32.483,0,0,0,-1,0,0,0,3.715017,0,0,4.058332,0,0,0,0,0.343315,10.31629,0.343315,0,0.343315,14.00003,100,0.131693,0,3.246665,0,14.37462
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.783093,66.82228,34.96058,1.873304,1.873304,0,-1,0,1.873304,201.9476,1.811194,0,0,3.783093,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,2.060634,3.026474,0,14.40837
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.795604,50.8824,37.32259,0,0,0,-1,0,0,0,1.795604,0,0,1.795604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,0,1.436483,0,12.42088
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.578123,59.32834,38.7239,2.004879,2.004879,0,-1,0,2.004879,128.5925,0.4677242,0,0,2.578123,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,2.205367,2.062499,0,13.2034
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.709885,52.23608,39.20786,0.1688676,0.1688676,0,-1,0,0.1688676,1012.56,1.53213,0,0,1.709885,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,0.1857544,1.367908,0,12.33516
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.395757,50.20721,39.71349,0,0,0,-1,0,0,0,1.395757,0,0,1.395757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,0,1.116606,0,12.02103
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3109003,41.04366,38.83947,0,0,0,-1,0,0,0,0.3109003,0,0,0.3109003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131693,0,0.2487203,0,10.93617
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.139544,37.43036,36.46302,1.888676,1.888676,0,-1,0,1.888676,7.388458,0,2.220446E-16,0,0.139544,1.98808,1.888676,0,0,0,10.62527,0,1.848536,-1.848536,12.0515,86.08197,0.131693,2.077543,0.1116352,0,10.76482
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1271112,35.0779,34.20936,2.66127,2.66127,0,-1,0,2.66127,4.776336,0,0,0,0.1271112,2.801337,2.66127,0,0,2.053929,8.776738,0,2.674226,-2.674226,9.232619,65.94714,0.131693,2.927397,0.101689,0,8.90385
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00710687,32.57417,32.52634,2.456588,2.456588,0,-1,0,2.456588,0.2892984,0,0,0,0.00710687,2.585882,2.456588,0,0,5.02529,6.102513,0,2.578775,-2.578775,6.514351,46.53099,0.131693,2.702246,0.005685496,0,6.10962
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,30.92278,30.92278,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.890596,3.523738,0,1.092079,-1.092079,5.363199,38.30849,0.131693,1.141223,0,0,3.523738
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,29.31199,29.31199,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.104017,2.431659,0,0.06700285,-0.06700285,5.292572,37.80401,0.131693,0.07001798,0,0,2.431659
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,27.91068,27.91068,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.178465,2.364656,0,0.07705159,-0.07705159,5.211352,37.22387,0.131693,0.08051891,0,0,2.364656
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,26.85608,26.85608,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.264077,2.287605,0,0.7488129,-0.7488129,4.422034,31.5859,0.131693,0.7825094,0,0,2.287605
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,25.77982,25.77982,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09609,1.538792,0,0.02387963,-0.02387963,4.396863,31.4061,0.131693,0.02495421,0,0,1.538792
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,24.86968,24.86968,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12262,1.514912,0,0.03111462,-0.03111462,4.364065,31.17183,0.131693,0.03251478,0,0,1.514912
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1427526,24.91365,23.99567,0.329554,0.329554,0,-1,0,0.329554,43.3169,0,0,0,0.1427526,0.3468989,0.329554,0,0,10.1572,1.483797,0,0.2041464,-0.2041464,4.148876,29.63477,0.131693,0.3625094,0.1142021,0,1.62655
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.153319,24.08114,23.09999,0.4740055,0.4740055,0,-1,0,0.4740055,32.34539,5.551115E-17,0,0,0.153319,0.4989532,0.4740055,0,0,10.38403,1.279651,0,0.3456342,-0.3456342,3.784546,27.03242,0.131693,0.5214061,0.1226552,0,1.43297
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3860005,24.88839,22.40655,0.2757888,0.2757888,0,0,0,0.2757888,139.9623,0,0,0,0.3860005,0.290304,0.2757888,0,0,10.76806,0.9340168,0.09569645,0,0.09569645,3.875331,27.68088,0.1316896,0.3033677,0.3088004,0,1.320017
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4398878,24.60172,21.77813,0.7331624,0.7331624,0,0,0,0.7331624,59.99869,0,0,0,0.4398878,0.7717499,0.7331624,0,0,10.67237,1.020144,0,0.331862,-0.331862,3.525518,25.18222,0.1316896,0.8064786,0.3519103,0,1.460031
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8430326,26.55841,21.0847,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.87001,0,0,0,0.8430326,0,0,3.505263,3.33,11.0411,0.6882815,4.173033,0,4.173033,7.484405,53.45992,0.1318012,1.031864,0.6744261,5,1.531314
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.880046,28.30252,22.52935,0,0,3.505263,0,1.121937,0,0,0,0,0,0.880046,0,0,3.505263,3.33,6.86807,4.444011,4.210046,0,4.210046,11.4784,81.98844,0.1318356,0,0.7040368,5,5.324057
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.101255,33.34865,25.90261,1.077351,1.077351,0,-1,0,1.077351,102.2188,0,0,0,1.101255,1.134054,1.077351,0,0,2.658024,8.233052,0,0.0327985,-0.0327985,11.44383,81.74149,0.1318356,1.185086,0.881004,0,9.334308
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8186684,34.9895,29.39867,1.314231,1.314231,0,-1,0,1.314231,62.2926,0,2.220446E-16,0,0.8186684,1.383401,1.314231,0,0,2.694467,8.200253,0,0.5647323,-0.5647323,10.84855,77.4895,0.1318356,1.445654,0.6549347,0,9.018922
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.027711,39.51952,32.30242,2.004782,2.004782,0,-1,0,2.004782,51.26297,0,0,0,1.027711,2.110297,2.004782,0,0,3.321947,7.635521,0,1.082586,-1.082586,9.707406,69.33848,0.1318356,2.20526,0.8221686,0,8.663232
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.045641,42.24968,34.78,2.531624,2.531624,0,-1,0,2.531624,41.30318,0,0,0,1.045641,2.664867,2.531624,0,0,4.524821,6.552936,0,1.619226,-1.619226,8.000592,57.14697,0.1318356,2.784786,0.836513,0,7.598577
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.443281,47.84165,37.15645,2.394341,2.394341,0,-1,0,2.394341,60.27883,0,0,0,1.443281,2.520359,2.394341,0,0,6.323961,4.93371,0,1.077078,-1.077078,6.865252,49.03741,0.1318356,2.633775,1.154625,0,6.37699
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.859721,44.77684,38.53609,2.3988,2.3988,0,-1,0,2.3988,35.83963,0,0,0,0.859721,2.525052,2.3988,0,0,7.520714,3.856631,0,1.665331,-1.665331,5.109838,36.49878,0.1318356,2.63868,0.6877768,0,4.716352
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5010571,42.63707,39.04894,0,0,0,-1,0,0,0,0,0,0,0.5010571,0,0,0,0,9.371082,2.1913,0.5010571,0,0.5010571,5.585183,39.89408,0.131818,0,0.4008457,0,2.692357
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3211464,41.84286,39.55457,1.496596,1.496596,0,-1,0,1.496596,21.45846,0,0,0,0.3211464,1.575364,1.496596,0,0,8.870026,2.642251,0,1.254218,-1.254218,4.263122,30.45081,0.131818,1.646256,0.2569171,0,2.963398
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5106918,42.3528,38.70223,1.714564,1.714564,0,-1,0,1.714564,29.78552,0,0,0.4703569,0.5106918,1.804804,1.714564,0,0,10.2636,1.388034,0,1.294112,-1.294112,2.899007,20.70715,0.131818,1.88602,0.4085534,0,1.898725
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2506858,38.09237,36.34745,2.688283,0.3273768,0,-1,0,0.3273768,76.57411,0,2.360907,2.820256,0.2506858,0.3446071,0.3273768,0,0,11.7015,0.09392128,0,0.09392128,-0.09392128,2.800006,20,0.131818,2.957112,0.2005487,0,0.3446071
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.15001,35.11177,34.08657,2.254349,0.1425095,0,-1,0,0.1425095,105.2632,0,2.11184,2.451283,0.15001,0.15001,0.1425095,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,2.479784,0.120008,0,0.15001
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02712416,32.5861,32.40355,2.513701,0.02576795,0,-1,0,0.02576795,105.2632,0,2.487933,2.759918,0.02712416,0.02712416,0.02576795,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,2.765071,0.02169932,0,0.02712416
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,30.82165,30.82165,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,27.80955,27.80955,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,26.75496,26.75496,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,25.67869,25.67869,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,24.74689,24.74689,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131818,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05727463,24.25422,23.88732,0,0,0,-1,0,0,0,0,0,0,0.05727463,0,0,0,0,11.80586,0,0.05727463,0,0.05727463,2.854341,20.38811,0.131816,0,0.0458197,0,0.05727463
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3218347,25.07034,22.99886,0.5716923,0.3547128,0,-1,0,0.3547128,90.73107,0,0.2169796,0.5187432,0.3218347,0.3733819,0.3547128,0,0,11.74859,0.05154717,0,0.05154717,-0.05154717,2.800006,20,0.131816,0.6288616,0.2574677,0,0.3733819
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5474244,25.84492,22.30543,0.06089179,0.06089179,0,0,0,0.06089179,899.0119,0,0,0,0.5474244,0.06409662,0.06089179,0,0,11.80586,0,0.4833278,0,0.4833278,3.258531,23.27517,0.1317991,0.06698097,0.4379395,0,0.5474244
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.122185,29.07235,21.677,0.1645879,0.1645879,0,0,0,0.1645879,681.8148,0,0,0,1.122185,0.1732505,0.1645879,0,0,11.32253,0.434995,0.9489344,0,0.9489344,4.158769,29.70543,0.1317658,0.1810467,0.8977479,0,1.55718
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.962174,34.31416,20.96912,1.172017,1.172017,0,0,0,1.172017,167.4186,0,0,0,1.962174,1.233702,1.172017,0,0,10.3736,1.289036,0.7284721,0,0.7284721,4.849858,34.64177,0.1317403,1.289219,1.56974,0,3.25121
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.490034,48.32592,22.40655,1.411209,1.411209,0,0,0,1.411209,247.308,0,0,0,3.490034,1.485484,1.411209,0,0,9.645126,1.944661,2.00455,0,2.00455,6.751542,48.2252,0.1316702,1.55233,2.792027,0,5.434695
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.336675,50.97016,25.75815,1.371741,1.371741,0,-1,0,1.371741,243.2439,0,0,0,3.336675,1.443938,1.371741,0,0,7.640575,3.748756,1.892738,0,1.892738,8.547151,61.05095,0.131604,1.508915,2.66934,0,7.085432
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.537633,67.68594,29.23253,0.7761,0.7761,0,-1,0,0.7761,584.6712,0,0,0,4.537633,0.8169474,0.7761,0,0,5.747838,5.45222,3.720686,0,3.720686,12.0769,86.26342,0.1314742,0.85371,3.630107,0,9.989854
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.486701,71.06299,32.10017,1.881916,1.881916,0,-1,0,1.881916,238.4113,0.4785842,0,0,4.486701,1.980964,1.881916,0,0,2.027152,8.800838,2.027152,0,2.027152,14.00003,100,0.1314035,2.070108,3.58936,0,13.28754
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.881069,67.39986,34.57775,0,0,0,-1,0,0,0,3.881069,0,0,3.881069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314035,0,3.104855,0,14.50634
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.850901,59.84064,36.97587,0,0,0,-1,0,0,0,2.850901,0,0,2.850901,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314035,0,2.280721,0,13.47618
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.00286,62.99274,38.37718,0,0,0,-1,0,0,0,3.00286,0,0,3.00286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314035,0,2.402288,0,13.62813
