Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06948516,29.39546,28.93666,0.4464478,0.0660109,0,-1,0,0.0660109,105.2632,0,0.3804368,0.4778903,0.06948516,0.06948516,0.0660109,0,0,11.80586,0,0,0,0,2.800006,20,0.07027525,0.4910925,0.05558813,0,0.06948516
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1053412,28.58733,27.89512,0.5640439,0.1000741,0,-1,0,0.1000741,105.2632,0,0.4639697,0.6004334,0.1053412,0.1053412,0.1000741,0,0,11.80586,0,0,0,0,2.800006,20,0.07027525,0.6204482,0.08427297,0,0.1053412
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1553413,27.84269,26.82641,0,0,0,0,0,0,0,0,0,0,0.1553413,0,0,0,0,11.80586,0,0.1553413,0,0.1553413,2.947375,21.05264,0.07010732,0,0.124273,0,0.1553413
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.070444,33.1592,25.92978,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,238.9965,0,0,0,1.070444,0,0,3.505263,3.33,11.65052,0.1398072,4.400445,0,4.400445,7.122004,50.87135,0.07747635,0.4926805,0.8563556,5,1.210252
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.843856,37.83826,25.0241,1.65962,1.65962,4.936581,0,1.512687,1.65962,111.1011,0,0,0,1.843856,0,0,3.276961,3.113113,7.250074,4.100207,4.956969,0,4.956969,11.8246,84.46124,0.08734975,1.825582,1.475085,5,5.944063
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.653458,45.89055,26.49131,1.471453,1.471453,0,0,0,1.471453,180.3291,0,0,0,2.653458,1.548898,1.471453,0,0,2.293105,8.56148,1.10456,0,1.10456,12.87247,91.94606,0.08607128,1.618599,2.122766,0,11.21494
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.469352,57.86419,30.41293,1.671932,1.671932,0,-1,0,1.671932,207.5056,0.5208775,0,0,3.469352,1.759928,1.671932,0,0,1.188546,9.555583,1.188546,0,1.188546,14.00003,100,0.08473675,1.839125,2.775481,0,13.02493
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.458816,62.68026,34.38889,0.4251428,0.4251428,0,-1,0,0.4251428,813.5656,3.011297,0,0,3.458816,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08473675,0.4676571,2.767052,0,14.08409
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.526304,67.65193,37.77615,0.6303326,0.6303326,0,-1,0,0.6303326,559.4354,2.862796,0,0,3.526304,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08473675,0.6933659,2.821043,0,14.15158
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.404695,70.54628,41.09096,2.594985,2.594985,0,-1,0,2.594985,131.2029,0.6731319,0,0,3.404695,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08473675,2.854483,2.723756,0,14.02997
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.110277,71.26546,44.21558,0.862824,0.862824,0,-1,0,0.862824,360.4765,2.202042,0,0,3.110277,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08473675,0.9491063,2.488222,0,13.73555
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.666851,69.0271,46.20808,0.7328123,0.7328123,0,-1,0,0.7328123,363.9201,1.89547,0,0,2.666851,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08473675,0.8060935,2.133481,0,13.29213
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.067864,64.1587,47.06849,2.435079,2.435079,0,-1,0,2.435079,84.91979,0,4.440892E-16,0,2.067864,2.563241,2.435079,0,0,0,10.62527,0,0.4953771,-0.4953771,13.47785,96.2702,0.08473675,2.678587,1.654291,0,12.69314
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.29976,58.24932,47.93795,2.317662,2.317662,0,-1,0,2.317662,56.08065,0,4.440892E-16,0,1.29976,2.439644,2.317662,0,0,0.550419,10.1299,0,1.139884,-1.139884,12.27631,87.68776,0.08473675,2.549428,1.039808,0,11.42966
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3943057,50.14038,47.17717,0.5817525,0.5817525,0,-1,0,0.5817525,67.77895,0,1.110223E-16,0,0.3943057,0.612371,0.5817525,0,0,1.816957,8.990013,0,0.2180653,-0.2180653,12.04645,86.0459,0.08473675,0.6399277,0.3154446,0,9.384318
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09891454,45.24368,44.52351,3.989851,3.33,0,-1,0,3.33,2.970407,0,0.6598507,1.058836,0.09891454,3.505263,3.33,0,0,2.059252,8.771948,0,3.406349,-3.406349,8.455844,60.39876,0.08473675,4.388836,0.07913163,0,8.870862
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04891591,42.32814,41.97853,4.540086,3.33,0,-1,0,3.33,1.468946,0,1.210086,1.664094,0.04891591,3.505263,3.33,0,0,5.844084,5.365599,0,3.456347,-3.456347,4.812533,34.37517,0.08473675,4.994094,0.03913273,0,5.414515
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006815603,39.93439,39.8864,3.897274,1.820264,0,-1,0,1.820264,0.3744294,0,2.07701,2.471917,0.006815603,1.916067,1.820264,0,0,9.684469,1.909252,0,1.909252,-1.909252,2.800006,20,0.08473675,4.287001,0.005452483,0,1.916067
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,37.84861,37.84861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,35.73836,35.73836,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,33.98133,33.98133,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,30.03254,30.03254,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02506077,29.17437,29.00911,0.2552804,0.02380773,0,-1,0,0.02380773,105.2632,0,0.2314727,0.2760469,0.02506077,0.02506077,0.02380773,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0.2808085,0.02004861,0,0.02506077
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07850738,28.48314,27.96758,0.1250699,0.07458201,0,-1,0,0.07458201,105.2632,0,0.05048793,0.1226605,0.07850738,0.07850738,0.07458201,0,0,11.80586,0,0,0,0,2.800006,20,0.08473675,0.1375769,0.06280591,0,0.07850738
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1619992,27.93209,26.87169,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.9677,0,0,0,0.1619992,0,0,3.505263,3.33,11.80586,0,3.491999,0,3.491999,6.112807,43.66282,0.09043217,0.2476098,0.1295993,5,0.1619992
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.128315,33.63545,25.99318,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,501.4117,0,0,0,1.128315,0,0,3.505263,3.33,8.313861,3.142799,4.458315,0,4.458315,10.34234,73.87368,0.09455928,0.2475305,0.9026521,5,4.271114
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.932441,38.56912,25.07844,0,0,2.024321,0,0.7176396,0,0,0,0,0,1.932441,0,0,2.024321,1.923105,3.855546,7.155283,3.855546,0,3.855546,14.00003,100,0.09309311,0,1.545953,5,9.087724
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.412164,52.60826,26.54565,1.061741,1.061741,0,0,0,1.061741,321.3745,2.294542,0,0,3.412164,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,1.167915,2.729731,0,14.03744
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.190897,55.27766,30.46727,0.6655961,0.6655961,0,-1,0,0.6655961,479.4044,2.49027,0,0,3.190897,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,0.7321557,2.552718,0,13.81617
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.457226,62.75435,34.46134,1.669083,1.669083,0,-1,0,1.669083,207.1333,1.700297,0,0,3.457226,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,1.835991,2.765781,0,14.0825
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.525374,67.76871,37.87578,2.919286,2.919286,0,-1,0,2.919286,120.7615,0.452442,0,0,3.525374,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,3.211214,2.820299,0,14.15065
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.405601,70.64855,41.16341,0,0,0,-1,0,0,0,3.405601,0,0,3.405601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,0,2.724481,0,14.03088
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.655425,77.66979,44.32426,1.559367,1.559367,0,-1,0,1.559367,234.4173,2.013987,0,0,3.655425,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,1.715303,2.92434,0,14.2807
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.271313,75.71117,46.30771,0.9030353,0.9030353,0,-1,0,0.9030353,362.2575,2.32075,0,0,3.271313,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,0.9933389,2.617051,0,13.89659
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.508287,68.56853,47.17717,1.547593,1.547593,0,-1,0,1.547593,162.0767,0.8792421,0,0,2.508287,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,1.702352,2.00663,0,13.13356
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.304657,58.42755,48.06474,0,0,0,-1,0,0,0,1.304657,0,0,1.304657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09309311,0,1.043725,0,11.92993
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4001186,50.28657,47.27679,1.180621,1.180621,0,-1,0,1.180621,33.89051,0,2.220446E-16,0,0.4001186,1.242759,1.180621,0,0,0,10.62527,0,0.8426406,-0.8426406,13.11181,93.65558,0.09309311,1.298683,0.3200949,0,11.02539
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1060509,45.42332,44.65031,2.017911,2.017911,0,-1,0,2.017911,5.255481,0,4.440892E-16,0,0.1060509,2.124117,2.017911,0,0,0.9362674,9.782634,0,2.018066,-2.018066,10.98458,78.46112,0.09309311,2.219702,0.08484074,0,9.888684
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04644364,42.4375,42.10533,3.409007,3.33,0,-1,0,3.33,1.394704,4.440892E-16,0.07900709,0.4199078,0.04644364,3.505263,3.33,0,0,3.178563,7.764568,0,3.45882,-3.45882,7.338663,52.41891,0.09309311,3.749908,0.03715491,0,7.811011
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006507425,40.04093,39.99508,0,0,0,-1,0,0,0,0,0,0,0.006507425,0,0,0,0,7.021696,4.305748,0.006507425,0,0.006507425,7.344836,52.46301,0.09308627,0,0.00520594,0,4.312256
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,37.95729,37.95729,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.015188,4.311605,0,3.410999,-3.410999,3.749328,26.78086,0.09308627,3.564494,0,0,4.311605
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,35.83798,35.83798,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.80519,0.9006059,0,0.187463,-0.187463,3.551724,25.36941,0.09308627,0.1958988,0,0,0.9006059
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,34.08095,34.08095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01348,0.7131429,0,0,0,3.551724,25.36941,0.09308627,0,0,0,0.7131429
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01348,0.7131429,0,0,0,3.551724,25.36941,0.09308627,0,0,0,0.7131429
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,31.22804,31.22804,0.687218,0.6774858,0,-1,0,0.6774858,0,0,0.009732194,0.07845399,0,0.7131429,0.6774858,0,0,11.01348,0.7131429,0,0.7131429,-0.7131429,2.800006,20,0.09308627,0.7559398,0,0,0.7131429
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,30.08688,30.08688,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09308627,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02434135,29.22401,29.06345,0.1753901,0.02312428,0,-1,0,0.02312428,105.2632,0,0.1522658,0.1883042,0.02434135,0.02434135,0.02312428,0,0,11.80586,0,0,0,0,2.800006,20,0.09308627,0.1929291,0.01947308,0,0.02434135
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1215578,28.8218,28.02192,0,0,0,-1,0,0,0,0,0,0,0.1215578,0,0,0,0,11.80586,0,0.1215578,0,0.1215578,2.915325,20.82371,0.09295853,0,0.09724624,0,0.1215578
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3375664,29.17923,26.95321,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.2196,4.440892E-16,0,0,0.3375664,0,0,3.505263,3.33,11.6843,0.109402,3.667567,0,3.667567,6.394684,45.67623,0.09855236,0.6270273,0.2700531,5,0.4469684
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3147986,28.11028,26.04752,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.29774,0,0,0,0.3147986,0,0,3.505263,3.33,8.016736,3.410212,3.644799,0,3.644799,9.852444,70.37446,0.1044738,0.8811663,0.2518389,5,3.72501
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4026996,27.76615,25.13278,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4026996,0,0,3.505263,3.33,4.371937,6.69053,3.7327,0,3.7327,13.39359,95.66833,0.1074259,0,0.3221596,5,7.09323
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.67958,38.29657,26.59093,0.04950341,0.04950341,0,0,0,0.04950341,3392.858,0.9882337,0,0,1.67958,0.05210886,0.04950341,0,0,0.6392379,10.04996,0.6392379,0,0.6392379,14.00003,100,0.106741,0.05445376,1.343664,0,11.72954
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.36908,48.10944,30.53972,1.84142,1.84142,0,-1,0,1.84142,128.655,0.4307425,0,0,2.36908,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.106741,2.025562,1.895264,0,12.99435
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.691372,46.9966,34.54285,0,0,0,-1,0,0,0,1.691372,0,0,1.691372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106741,0,1.353098,0,12.31665
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.033647,53.61267,37.9754,1.097552,1.097552,0,-1,0,1.097552,185.2893,0.8783288,0,0,2.033647,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.106741,1.207307,1.626917,0,12.65892
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.878534,55.9641,41.29021,0.3425007,0.3425007,0,-1,0,0.3425007,548.4761,1.518007,0,0,1.878534,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.106741,0.3767507,1.502828,0,12.50381
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5775189,48.75199,44.45105,1.40844,1.40844,0,-1,0,1.40844,41.00414,0,2.220446E-16,0,0.5775189,1.482569,1.40844,0,0,0,10.62527,0,0.9050499,-0.9050499,13.04602,93.18568,0.106741,1.549284,0.4620151,0,11.20279
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5759655,50.80909,46.46168,1.51603,1.51603,0,-1,0,1.51603,37.99168,0,0,0,0.5759655,1.595821,1.51603,0,0,1.005611,9.720224,0,1.019856,-1.019856,11.971,85.50697,0.106741,1.667633,0.4607724,0,10.29619
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.676868,52.49736,47.33113,0.769049,0.769049,0,-1,0,0.769049,88.01365,0,1.110223E-16,0,0.676868,0.8095253,0.769049,0,0,2.138784,8.700368,0,0.1326572,-0.1326572,11.83117,84.50816,0.106741,0.8459539,0.5414944,0,9.377236
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5090106,52.09338,48.21871,0.4620488,0.4620488,0,-1,0,0.4620488,110.1638,0,0,0,0.5090106,0.4863672,0.4620488,0,0,2.286181,8.567711,0.02264333,0,0.02264333,11.85265,84.6616,0.1067169,0.5082538,0.4072084,0,9.076722
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5216673,51.38322,47.43076,1.581371,1.581371,0,-1,0,1.581371,32.98829,0,2.220446E-16,0,0.5216673,1.664601,1.581371,0,0,2.263538,8.58809,0,1.142934,-1.142934,10.64789,76.0562,0.1067169,1.739508,0.4173338,0,9.109757
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1222913,45.6699,44.7771,2.954393,2.954393,0,-1,0,2.954393,4.139304,0,0,0,0.1222913,3.109888,2.954393,0,0,3.533464,7.445156,0,2.987596,-2.987596,7.498686,53.56194,0.1067169,3.249833,0.09783306,0,7.567448
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08079196,42.81132,42.23212,2.447164,2.447164,0,-1,0,2.447164,3.301453,0,4.440892E-16,0,0.08079196,2.575962,2.447164,0,0,6.853016,4.45756,0,2.49517,-2.49517,4.868546,34.77526,0.1067169,2.69188,0.06463356,0,4.538352
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01952359,40.25961,40.12188,2.510719,1.882818,0,-1,0,1.882818,1.036935,0,0.6279016,0.8938115,0.01952359,1.981913,1.882818,0,0,9.625427,1.96239,0,1.96239,-1.96239,2.800006,20,0.1067169,2.761791,0.01561887,0,1.981913
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,38.05691,38.05691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,35.93761,35.93761,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,34.18058,34.18058,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,32.73148,32.73148,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,31.30955,31.30955,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,30.15933,30.15933,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03970909,29.40718,29.14496,0.1796238,0.03772363,0,-1,0,0.03772363,105.2632,0,0.1419002,0.1900415,0.03970909,0.03970909,0.03772363,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.1975862,0.03176727,0,0.03970909
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.265686,29.8809,28.12154,0.3970778,0.2524017,0,-1,0,0.2524017,105.2632,0,0.1446761,0.3863053,0.265686,0.265686,0.2524017,0,0,11.80586,0,0,0,0,2.800006,20,0.1067169,0.4367856,0.2125488,0,0.265686
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3744547,29.49965,27.02566,0,0,0,0,0,0,0,0,0,0,0.3744547,0,0,0,0,11.80586,0,0.3744547,0,0.3744547,3.155245,22.53742,0.10632,0,0.2995638,0,0.3744547
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8780753,32.02795,26.13809,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,172.0129,0,0,0,0.8780753,0,0,3.505263,3.33,11.43141,0.3370093,4.208076,0,4.208076,7.147375,51.05258,0.1100532,0.5615176,0.7024602,5,1.215085
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9866825,31.84343,25.2324,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,226.3741,4.440892E-16,0,0,0.9866825,0,0,3.505263,3.33,7.22333,4.124277,4.316682,0,4.316682,11.24254,80.3037,0.1131783,0.47945,0.789346,5,5.11096
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.112575,34.2546,26.69056,0.1795533,0.1795533,0,0,0,0.1795533,619.6351,0,0,0,1.112575,0.1890035,0.1795533,0,0,2.906648,8.009292,0.9235718,0,0.9235718,12.11872,86.56209,0.112229,0.1975086,0.8900602,0,9.121866
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.28077,47.48604,30.63935,1.702868,1.702868,0,-1,0,1.702868,133.937,0,0,0,2.28077,1.792492,1.702868,0,0,1.983076,8.840506,0.4882782,0,0.4882782,12.58194,89.87081,0.1117336,1.873154,1.824616,0,11.12128
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.061129,50.13094,34.64248,0,0,0,-1,0,0,0,0.5663313,0,0,2.061129,0,0,0,0,1.494798,9.279956,1.494798,0,1.494798,14.00003,100,0.1102437,0,1.648903,0,11.34109
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.12558,46.30803,38.05691,1.377633,1.377633,0,-1,0,1.377633,81.7039,2.220446E-16,0,0,1.12558,1.45014,1.377633,0,0,0,10.62527,0,0.3245602,-0.3245602,13.65791,97.55631,0.1102437,1.515396,0.900464,0,11.75085
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6875792,46.43426,41.38984,2.229667,2.229667,0,-1,0,2.229667,30.83775,0,0,0,0.6875792,2.347018,2.229667,0,0,0.3606225,10.30071,0,1.659439,-1.659439,11.90871,85.06204,0.1102437,2.452634,0.5500634,0,10.98829
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.096595,52.94538,44.55068,3.599032,3.33,0,-1,0,3.33,32.93079,0,0.2690316,0.6289348,1.096595,3.505263,3.33,0,0,2.204443,8.641275,0,2.408668,-2.408668,9.36975,66.92666,0.1102437,3.958935,0.8772763,0,9.73787
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4709128,50.09927,46.5613,1.008101,1.008101,0,-1,0,1.008101,46.71285,0,2.220446E-16,0,0.4709128,1.061159,1.008101,0,0,4.880741,6.232607,0,0.5902463,-0.5902463,8.747576,62.48256,0.1102437,1.108911,0.3767302,0,6.70352
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3983775,50.45798,47.45793,2.152249,2.152249,0,-1,0,2.152249,18.50983,0,0,0,0.3983775,2.265525,2.152249,0,0,5.53657,5.642361,0,1.867148,-1.867148,6.77943,48.4244,0.1102437,2.367474,0.318702,0,6.040739
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2132143,49.91832,48.31833,0.7190563,0.7190563,0,-1,0,0.7190563,29.65196,0,1.110223E-16,0,0.2132143,0.7569014,0.7190563,0,0,7.611179,3.775213,0,0.5436871,-0.5436871,6.206333,44.33086,0.1102437,0.790962,0.1705715,0,3.988428
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2350927,49.31478,47.55756,0,0,0,-1,0,0,0,0,0,0,0.2350927,0,0,0,0,8.215276,3.231526,0.2350927,0,0.2350927,6.429362,45.92392,0.110013,0,0.1880742,0,3.466619
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3384588,47.43016,44.93107,1.357444,1.357444,0,-1,0,1.357444,24.93354,0,0,0,0.3384588,1.428888,1.357444,0,0,7.980183,3.44311,0,1.090429,-1.090429,5.279949,37.71384,0.110013,1.493188,0.270767,0,3.781569
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1514367,43.47632,42.38609,3.805791,2.378911,0,-1,0,2.378911,6.365798,0,1.426879,1.92255,0.1514367,2.504117,2.378911,0,0,9.191771,2.35268,0,2.35268,-2.35268,2.800006,20,0.110013,4.18637,0.1211493,0,2.504117
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01337959,40.34311,40.24867,2.702182,0.01271062,0,-1,0,0.01271062,105.2632,0,2.689472,2.969858,0.01337959,0.01337959,0.01271062,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,2.972401,0.01070368,0,0.01337959
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,38.18371,38.18371,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,36.06441,36.06441,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,34.28926,34.28926,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,32.85828,32.85828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,31.43635,31.43635,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,30.28613,30.28613,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04734363,29.58471,29.27176,0.2478589,0.04497645,0,-1,0,0.04497645,105.2632,0,0.2028824,0.2636495,0.04734363,0.04734363,0.04497645,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.2726448,0.0378749,0,0.04734363
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07364029,28.70541,28.22117,0.1029023,0.06995828,0,-1,0,0.06995828,105.2632,0,0.03294406,0.09920091,0.07364029,0.07364029,0.06995828,0,0,11.80586,0,0,0,0,2.800006,20,0.110013,0.1131926,0.05891224,0,0.07364029
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1426125,28.05949,27.12529,0,0,0,0,0,0,0,0,0,0,0.1426125,0,0,0,0,11.80586,0,0.1426125,0,0.1426125,2.9353,20.96638,0.1098735,0,0.11409,0,0.1426125
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.025769,33.16568,26.23771,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,128.8888,0,0,0,1.025769,0,0,3.505263,3.33,11.66325,0.1283513,4.355769,0,4.355769,7.067544,50.48236,0.1136987,0.8754411,0.8206149,5,1.15412
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.447429,42.88594,25.33203,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1096.734,0,0,0,2.447429,0,0,3.505263,3.33,7.307479,4.048543,5.777429,0,5.777429,12.5485,89.63193,0.1144727,0.2454718,1.957943,5,6.495972
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.77571,47.24234,26.77207,1.599782,1.599782,0,0,0,1.599782,173.5055,0,0,0,2.77571,1.683981,1.599782,0,0,1.53005,9.248229,1.091729,0,1.091729,13.5842,97.02981,0.1134625,1.75976,2.220568,0,12.02394
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.029711,54.09166,30.72086,0,0,0,-1,0,0,0,2.59139,0,0,3.029711,0,0,0,0,0.4383213,10.23079,0.4383213,0,0.4383213,14.00003,100,0.1130619,0,2.423769,0,13.2605
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.546307,63.98904,34.71494,1.022522,1.022522,0,-1,0,1.022522,346.8195,2.469967,0,0,3.546307,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,1.124774,2.837045,0,14.17158
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.523916,68.07593,38.12937,0.1220124,0.1220124,0,-1,0,0.1220124,2888.162,3.395482,0,0,3.523916,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0.1342137,2.819133,0,14.14919
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.406413,71.05009,41.47135,0,0,0,-1,0,0,0,3.406413,0,0,3.406413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0,2.725131,0,14.03169
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.116183,71.83843,44.62313,0,0,0,-1,0,0,0,3.116183,0,0,3.116183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0,2.492946,0,13.74146
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.187274,75.17625,46.64281,0.8492775,0.8492775,0,-1,0,0.8492775,375.2924,2.293298,0,0,3.187274,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0.9342052,2.549819,0,13.81255
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.133186,65.27237,47.50322,0,0,0,-1,0,0,0,2.133186,0,0,2.133186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0,1.706549,0,12.75846
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.864405,55.11351,48.39985,0,0,0,-1,0,0,0,0.864405,0,0,0.864405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130619,0,0.691524,0,11.48968
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5501468,51.80999,47.63001,2.528297,2.528297,0,-1,0,2.528297,21.75958,0,4.440892E-16,0,0.5501468,2.661365,2.528297,0,0,0,10.62527,0,2.111218,-2.111218,11.77461,84.10418,0.1130619,2.781126,0.4401174,0,11.17542
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3259475,47.41912,45.01258,1.383801,1.383801,0,-1,0,1.383801,23.5545,0,0,0,0.3259475,1.456633,1.383801,0,0,2.345798,8.514056,0,1.130685,-1.130685,10.58276,75.591,0.1130619,1.522181,0.260758,0,8.840004
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1630665,43.63367,42.45855,2.77862,2.77862,0,-1,0,2.77862,5.868614,0,0,0,0.1630665,2.924864,2.77862,0,0,3.602115,7.383371,0,2.761797,-2.761797,7.671572,54.79683,0.1130619,3.056482,0.1304532,0,7.546437
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01850004,40.479,40.3483,1.724166,1.724166,0,-1,0,1.724166,1.072985,0,0,0,0.01850004,1.814912,1.724166,0,0,6.670778,4.621573,0,1.796412,-1.796412,5.777988,41.27126,0.1130619,1.896583,0.01480003,0,4.640074
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,38.28334,38.28334,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.666791,2.825162,0,2.011742,-2.011742,3.657425,26.12441,0.1130619,2.102271,0,0,2.825162
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,36.14592,36.14592,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.90206,0.8134196,0,0.05364597,-0.05364597,3.600877,25.7205,0.1130619,0.05606004,0,0,0.8134196
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,34.36172,34.36172,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.96167,0.7597736,0,0.471137,-0.471137,3.104255,22.17321,0.1130619,0.4923382,0,0,0.7597736
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,32.91262,32.91262,0.6804309,0.2742048,0,-1,0,0.2742048,0,0,0.4062261,0.4742692,0,0.2886366,0.2742048,0,0,11.48515,0.2886366,0,0.2886366,-0.2886366,2.800006,20,0.1130619,0.748474,0,0,0.2886366
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,31.48164,31.48164,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130619,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,30.35859,30.35859,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130619,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07159282,29.81812,29.34422,0.1192745,0.06801318,0,-1,0,0.06801318,105.2632,0,0.05126129,0.1175993,0.07159282,0.07159282,0.06801318,0,0,11.80586,0,0,0,0,2.800006,20,0.1130619,0.1312019,0.05727425,0,0.07159282
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2494908,29.95553,28.30268,0.4393317,0.2370163,0,-1,0,0.2370163,105.2632,0,0.2023154,0.4358616,0.2494908,0.2494908,0.2370163,0,0,11.80586,0,0,0,0,2.800006,20,0.1130619,0.4832648,0.1995926,0,0.2494908
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4083055,29.88344,27.17963,0.01097585,0.01097585,0,0,0,0.01097585,3720.037,0,0,0,0.4083055,0.01155352,0.01097585,0,0,11.80586,0,0.396752,0,0.396752,3.176398,22.68851,0.1127017,0.01207343,0.3266444,0,0.4083055
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8611255,32.06968,26.29206,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,137.4113,0,0,0,0.8611255,0,0,3.505263,3.33,11.40911,0.3570768,4.191125,0,4.191125,7.152448,51.08881,0.1158232,0.6893448,0.6889004,5,1.218202
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.225023,33.69575,25.39543,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.43423,0,0,0,1.225023,0,0,3.110719,2.955183,7.217983,4.12909,4.180206,0,4.180206,11.11814,79.41513,0.1206997,2.059358,0.9800184,5,5.354113
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.905549,48.41787,26.82641,2.11132,2.11132,2.236936,0,0.7756835,2.11132,137.6177,0,0,0,2.905549,0,0,0.1256163,0.1193355,3.037776,7.891275,3.024884,0,3.024884,13.9878,99.91264,0.1202161,2.322452,2.324439,5,10.79682
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.804259,52.1158,30.76614,0.7308623,0.7308623,0,-1,0,0.7308623,383.6918,2.022038,0,0,2.804259,0.7693287,0.7308623,0,0,0.0128922,10.61367,0.0128922,0,0.0128922,14.00003,100,0.1202047,0.8039485,2.243407,0,13.41793
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.247244,43.76495,34.76928,0.119704,0.119704,0,-1,0,0.119704,1041.94,1.121239,0,0,1.247244,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,0.1316744,0.9977949,0,11.87252
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.035091,45.74409,38.18371,0,0,0,-1,0,0,0,1.035091,0,0,1.035091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,0,0.8280731,0,11.66037
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.42168,61.10974,41.51663,0,0,0,-1,0,0,0,2.42168,0,0,2.42168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,0,1.937344,0,13.04695
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.761368,68.15762,44.67747,1.025628,1.025628,0,-1,0,1.025628,269.2368,1.68176,0,0,2.761368,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,1.128191,2.209095,0,13.38664
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.16007,64.59535,46.6881,0.9109545,0.9109545,0,-1,0,0.9109545,237.1217,1.201171,0,0,2.16007,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,1.00205,1.728056,0,12.78535
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.10197,56.2067,47.58473,0.9107949,0.9107949,0,-1,0,0.9107949,120.9899,0.1432387,0,0,1.10197,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,1.001874,0.8815762,0,11.72724
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9318378,55.74025,48.4723,0,0,0,-1,0,0,0,0.9318378,0,0,0.9318378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202047,0,0.7454702,0,11.55711
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5685437,52.03778,47.71152,1.408848,1.408848,0,-1,0,1.408848,40.35523,0,2.220446E-16,0,0.5685437,1.482998,1.408848,0,0,0,10.62527,0,0.9144539,-0.9144539,13.03611,93.11488,0.1202047,1.549732,0.4548349,0,11.19382
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3256167,47.51783,45.11221,1.682605,1.682605,0,-1,0,1.682605,19.35193,0,2.220446E-16,0,0.3256167,1.771164,1.682605,0,0,1.01606,9.71082,0,1.445547,-1.445547,11.51237,82.23104,0.1202047,1.850866,0.2604934,0,10.03644
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1435682,43.60163,42.56723,0,0,0,-1,0,0,0,0,0,0,0.1435682,0,0,0,0,2.622223,8.265273,0.1435682,0,0.1435682,11.64857,83.2039,0.1200779,0,0.1148546,0,8.408842
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,40.42075,40.42075,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.478655,8.394485,0,3.505263,-3.505263,7.953698,56.81201,0.1200779,4.435957,0,0,8.394485
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,38.36485,38.36485,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.373392,4.889222,0,3.505263,-3.505263,4.258826,30.42012,0.1200779,4.970595,0,0,4.889222
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,36.21837,36.21837,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.26813,1.383959,0,0.6032756,-0.6032756,3.622918,25.87793,0.1200779,0.630423,0,0,1.383959
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,34.43417,34.43417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93843,0.7806829,0,0,0,3.622918,25.87793,0.1200779,0,0,0,0.7806829
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,32.98507,32.98507,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.93843,0.7806829,0,0.08194488,-0.08194488,3.53654,25.26095,0.1200779,0.08563239,0,0,0.7806829
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,31.53598,31.53598,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.02948,0.698738,0,0.6212173,-0.6212173,2.88172,20.58367,0.1200779,0.649172,0,0,0.698738
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,30.41293,30.41293,0.1852529,0.07364474,0,-1,0,0.07364474,0,0,0.1116081,0.1301334,0,0.07752079,0.07364474,0,0,11.71973,0.07752079,0,0.07752079,-0.07752079,2.800006,20,0.1200779,0.2037782,0,0,0.07752079
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03090149,29.60285,29.39856,0.4436691,0.02935642,0,-1,0,0.02935642,105.2632,0,0.4143127,0.4821647,0.03090149,0.03090149,0.02935642,0,0,11.80586,0,0,0,0,2.800006,20,0.1200779,0.488036,0.02472119,0,0.03090149
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1644678,29.43416,28.34796,0.5879256,0.1562444,0,-1,0,0.1562444,105.2632,0,0.4316811,0.6154692,0.1644678,0.1644678,0.1562444,0,0,11.80586,0,0,0,0,2.800006,20,0.1200779,0.6467181,0.1315743,0,0.1644678
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3016108,29.22341,27.23397,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,97.6494,0,0,0,0.3016108,0,0,3.505263,3.33,11.80586,0,3.631611,0,3.631611,6.245254,44.60887,0.1225235,0.3397582,0.2412886,5,0.3016108
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9647892,32.84066,26.33734,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,249.7992,0,0,0,0.9647892,0,0,3.505263,3.33,8.17425,3.26845,4.294789,0,4.294789,10.31965,73.71163,0.1244333,0.4248485,0.7718314,5,4.233239
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.903238,38.73188,25.43166,0,0,2.080234,0,0.7329038,0,0,0,0,0,1.903238,0,0,2.080234,1.976222,3.87946,7.13376,3.87946,0,3.87946,14.00003,100,0.1228721,0,1.522591,5,9.036998
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.672181,46.48219,26.87169,2.038824,2.038824,0,0,0,2.038824,131.0648,0.5260501,0,0,2.672181,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,2.242707,2.137745,0,13.29745
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.177377,55.5752,30.82048,0.2586878,0.2586878,0,-1,0,0.2586878,1228.267,2.905074,0,0,3.177377,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,0.2845566,2.541901,0,13.80265
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.450324,63.13544,34.82362,1.967169,1.967169,0,-1,0,1.967169,175.3954,1.37962,0,0,3.450324,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,2.163885,2.760259,0,14.0756
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.523509,68.26778,38.28334,0.1871123,0.1871123,0,-1,0,0.1871123,1883.099,3.326549,0,0,3.523509,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,0.2058236,2.818808,0,14.14878
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.976254,77.9468,41.59814,1.262046,1.262046,0,-1,0,1.262046,315.064,2.647784,0,0,3.976254,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,1.388251,3.181003,0,14.60153
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.120105,72.0738,44.7771,0,0,0,-1,0,0,0,3.120105,0,0,3.120105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,0,2.496083,0,13.74538
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.683296,69.90257,46.79678,0.7624216,0.7624216,0,-1,0,0.7624216,351.9439,1.880747,0,0,2.683296,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,0.8386638,2.146637,0,13.30857
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.049729,64.68796,47.68435,1.887369,1.887369,0,-1,0,1.887369,108.6025,0.06302507,0,0,2.049729,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,2.076106,1.639783,0,12.675
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.328429,59.17783,48.57193,0.3598369,0.3598369,0,-1,0,0.3598369,369.1753,0.9496533,0,0,1.328429,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1228721,0.3958206,1.062743,0,11.9537
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5021868,51.64987,47.83832,2.226291,2.226291,0,-1,0,2.226291,22.5571,0,0,0,0.5021868,2.343464,2.226291,0,0,0,10.62527,0,1.841278,-1.841278,12.05915,86.13662,0.1228721,2.44892,0.4017495,0,11.12746
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1025951,45.96224,45.21183,1.879851,1.879851,0,-1,0,1.879851,5.45762,0,2.220446E-16,0,0.1025951,1.978791,1.879851,0,0,2.045864,8.783997,0,1.876196,-1.876196,10.08147,72.01034,0.1228721,2.067837,0.08207611,0,8.886592
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04340649,42.97836,42.66685,3.841369,3.33,0,-1,0,3.33,1.303498,0,0.511369,0.8955059,0.04340649,3.505263,3.33,0,0,4.130526,6.907801,0,3.461857,-3.461857,6.43235,45.94526,0.1228721,4.225506,0.03472519,0,6.951207
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,40.52943,40.52943,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.977034,3.445944,0,2.914525,-2.914525,3.36017,24.00117,0.1228721,3.045679,0,0,3.445944
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,38.46447,38.46447,1.112351,0.5048481,0,-1,0,0.5048481,0,0,0.6075032,0.7187384,0,0.531419,0.5048481,0,0,11.21539,0.531419,0,0.531419,-0.531419,2.800006,20,0.1228721,1.223586,0,0,0.531419
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,36.29988,36.29988,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228721,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,34.51568,34.51568,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228721,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,33.06659,33.06659,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228721,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,31.56315,31.56315,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228721,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,30.4401,30.4401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1228721,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02821846,29.60322,29.41667,0,0,0,-1,0,0,0,0,0,0,0.02821846,0,0,0,0,11.80586,0,0.02821846,0,0.02821846,2.826776,20.19122,0.1228486,0,0.02257477,0,0.02821846
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06977279,28.80705,28.34796,0.5763708,0.09041093,0,-1,0,0.09041093,77.17296,0,0.4859599,0.5966243,0.06977279,0.0951694,0.09041093,0,0,11.77764,0.02539662,0,0.02539662,-0.02539662,2.800006,20,0.1228486,0.6340079,0.05581823,0,0.0951694
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2643582,28.99342,27.25208,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,144.0028,4.440892E-16,0,0,0.2643582,0,0,3.505263,3.33,11.80586,0,3.594358,0,3.594358,6.209913,44.35643,0.1248168,0.2019364,0.2114865,5,0.2643582
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.155662,34.21983,26.36451,0,0,3.505263,0,1.121937,0,0,0,0,0,1.155662,0,0,3.505263,3.33,8.211502,3.234922,4.485662,0,4.485662,10.46539,74.7526,0.125613,0,0.9245293,5,4.390584
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.534164,36.00089,25.45883,1.086645,1.086645,3.393673,0,1.091473,1.086645,141.1835,4.440892E-16,0,0,1.534164,0,0,2.307028,2.191677,3.72584,7.272018,3.72584,0,3.72584,14.00003,100,0.1267539,1.19531,1.227331,5,8.806182
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.135516,42.14406,26.89886,0,0,0,0,0,0,0,2.135516,0,0,2.135516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0,1.708413,0,12.76079
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.113351,38.62272,30.84765,0.7174152,0.7174152,0,-1,0,0.7174152,155.1891,0.3581767,0,0,1.113351,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0.7891567,0.8906804,0,11.73862
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6853564,39.68683,34.8689,0.6047584,0.6047584,0,-1,0,0.6047584,113.3273,0.04876859,0,0,0.6853564,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0.6652342,0.5482851,0,11.31063
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.591036,50.27794,38.3105,0,0,0,-1,0,0,0,1.591036,0,0,1.591036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0,1.272829,0,12.21631
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.612536,54.08148,41.64343,0.7200466,0.7200466,0,-1,0,0.7200466,223.9489,0.8545924,0,0,1.612536,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0.7920513,1.290029,0,12.23781
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2333594,46.5447,44.83144,0,0,0,-1,0,0,0,0.2333594,0,0,0.2333594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267539,0,0.1866875,0,10.85863
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06922464,47.38021,46.86924,0.4108765,0.4108765,0,-1,0,0.4108765,16.84804,0,0,0,0.06922464,0.4325016,0.4108765,0,0,0,10.62527,0,0.363277,-0.363277,13.6171,97.26481,0.1267539,0.4519642,0.05537971,0,10.6945
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.280919,49.86411,47.75681,0,0,0,-1,0,0,0,0,0,0,0.280919,0,0,0,0,0.4036411,10.262,0.280919,0,0.280919,13.8836,99.1684,0.1265313,0,0.2247352,0,10.54292
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5101627,52.5486,48.65343,0,0,0,-1,0,0,0,0.3874407,0,0,0.5101627,0,0,0,0,0.1227221,10.51482,0.1227221,0,0.1227221,14.00003,100,0.1264344,0,0.4081302,0,11.02499
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2938084,50.11843,47.91077,1.053779,1.053779,0,-1,0,1.053779,27.88142,0,0,0,0.2938084,1.109241,1.053779,0,0,0,10.62527,0,0.8154322,-0.8154322,13.14049,93.86044,0.1264344,1.159156,0.2350467,0,10.91908
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2735481,47.35749,45.33863,1.385133,1.385133,0,-1,0,1.385133,19.74887,0,2.220446E-16,0,0.2735481,1.458035,1.385133,0,0,0.9060358,9.809842,0,1.184487,-1.184487,11.89193,84.94218,0.1264344,1.523647,0.2188385,0,10.08339
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0841008,43.39882,42.79365,2.179783,2.179783,0,-1,0,2.179783,3.858218,0,0,0,0.0841008,2.294509,2.179783,0,0,2.222132,8.625355,0,2.210408,-2.210408,9.561954,68.29953,0.1264344,2.397762,0.06728064,0,8.709455
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,40.65623,40.65623,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.678141,6.414947,0,1.378169,-1.378169,8.109236,57.923,0.1264344,1.440186,0,0,6.414947
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.20944,5.036778,0,0,0,8.109236,57.923,0.1264344,0,0,0,5.036778
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,36.39951,36.39951,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.20944,5.036778,0,0.1062741,-0.1062741,7.997213,57.12284,0.1264344,0.1110565,0,0,5.036778
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,34.61531,34.61531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.327522,4.930504,0,0,0,7.997213,57.12284,0.1264344,0,0,0,4.930504
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,33.16621,33.16621,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.327522,4.930504,0,0.2099661,-0.2099661,7.77589,55.54196,0.1264344,0.2194146,0,0,4.930504
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,31.68994,31.68994,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.560818,4.720538,0,0.2924514,-0.2924514,7.467619,53.34003,0.1264344,0.3056117,0,0,4.720538
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,30.53972,30.53972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.885764,4.428087,0,0,0,7.467619,53.34003,0.1264344,0,0,0,4.428087
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.0160925,29.60457,29.49818,0.1191561,0.1191561,0,-1,0,0.1191561,13.50539,0,2.775558E-17,0,0.0160925,0.1254275,0.1191561,0,0,6.885764,4.428087,0,0.109335,-0.109335,7.35237,52.51682,0.1264344,0.1310717,0.012874,0,4.444179
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06809951,28.90498,28.45664,0.2197393,0.2197393,0,-1,0,0.2197393,30.99104,0,0,0,0.06809951,0.2313046,0.2197393,0,0,7.007247,4.318752,0,0.1632051,-0.1632051,7.180336,51.28801,0.1264344,0.2417133,0.0544796,0,4.386851
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1269206,28.19283,27.36076,0,0,0,0,0,0,0,0,0,0,0.1269206,0,0,0,0,7.188586,4.155547,0.1269206,0,0.1269206,7.300744,52.14807,0.1263342,0,0.1015365,0,4.282467
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9783614,33.03971,26.43697,0.1820842,0.1820842,0,0,0,0.1820842,537.3126,0,0,0,0.9783614,0.1916676,0.1820842,0,0,7.061666,4.269775,0.7866938,0,0.7866938,8.047068,57.47894,0.1257171,0.2002926,0.7826891,0,5.248137
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.892687,38.76995,25.54034,0.1188526,0.1188526,0,0,0,0.1188526,1592.465,0,0,0,1.892687,0.125108,0.1188526,0,0,6.274971,4.9778,1.767579,0,1.767579,9.72394,69.45657,0.1243523,0.1307379,1.514149,0,6.870486
