Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5671127,55.09534,50.69123,1.385019,1.385019,0,-1,0,1.385019,40.94622,0,0,0,0.5671127,1.457914,1.385019,0,0,1.165917,9.575949,0,0.8908015,-0.8908015,11.95495,85.39236,0.1375327,1.52352,0.4536902,0,10.14306
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07391293,48.6965,48.14625,0,0,0,-1,0,0,0,0,0,0,0.07391293,0,0,0,0,2.155697,8.685147,0.07391293,0,0.07391293,12.02507,85.89322,0.1375025,0,0.05913034,0,8.75906
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02241744,45.75597,45.59222,2.247682,2.247682,0,-1,0,2.247682,0.9973581,0,0,0,0.02241744,2.365981,2.247682,0,0,2.081784,8.751669,0,2.343564,-2.343564,9.554741,68.24802,0.1375025,2.47245,0.01793395,0,8.774086
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,43.35518,43.35518,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.685744,6.408105,0,2.947318,-2.947318,6.447995,46.05701,0.1375025,3.079947,0,0,6.408105
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,41.10907,41.10907,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.960542,3.460787,0,1.457458,-1.457458,4.911699,35.08349,0.1375025,1.523044,0,0,3.460787
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,38.79052,38.79052,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.57994,2.003328,0,0.2962134,-0.2962134,4.599463,32.85324,0.1375025,0.3095431,0,0,2.003328
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,36.9882,36.9882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.909066,1.707115,0,0,0,4.599463,32.85324,0.1375025,0,0,0,1.707115
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,35.48476,35.48476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.909066,1.707115,0,0,0,4.599463,32.85324,0.1375025,0,0,0,1.707115
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,33.98133,33.98133,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.909066,1.707115,0,0.621183,-0.621183,3.944678,28.17622,0.1375025,0.6491363,0,0,1.707115
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,32.67714,32.67714,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.59927,1.085932,0,0.059418,-0.059418,3.882046,27.72885,0.1375025,0.06209181,0,0,1.085932
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,31.53598,31.53598,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.66529,1.026514,0,0.1337432,-0.1337432,3.741068,26.72186,0.1375025,0.1397616,0,0,1.026514
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03490136,30.6451,30.41293,0.1944419,0.1944419,0,-1,0,0.1944419,17.94951,0,0,0,0.03490136,0.2046757,0.1944419,0,0,10.81389,0.8927706,0,0.1697743,-0.1697743,3.562111,25.4436,0.1375025,0.2138861,0.02792109,0,0.927672
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1022351,29.96722,29.28988,0,0,0,0,0,0,0,0,0,0,0.1022351,0,0,0,0,11.00253,0.7229963,0.1022351,0,0.1022351,3.659099,26.13637,0.1374606,0,0.0817881,0,0.8252314
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.030268,35.42996,28.37513,0.2160106,0.2160106,0,0,0,0.2160106,476.9524,0,0,0,1.030268,0.2273796,0.2160106,0,0,10.9003,0.8150079,0.8028881,0,0.8028881,4.420786,31.57698,0.137133,0.2376117,0.8242142,0,1.845276
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.814613,40.2627,27.46039,1.026087,1.026087,0,0,0,1.026087,176.8479,0,0,0,1.814613,1.080091,1.026087,0,0,10.09741,1.537607,0.7345212,0,0.7345212,5.117614,36.55431,0.1368346,1.128696,1.45169,0,3.35222
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.086275,52.64218,29.06345,2.057607,2.057607,0,0,0,2.057607,149.9934,0,0,0,3.086275,2.165902,2.057607,0,0,9.362886,2.198676,0.920373,0,0.920373,5.990757,42.79103,0.1364625,2.263368,2.46902,0,5.284952
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.197645,58.59374,33.16621,1.013073,1.013073,0,-1,0,1.013073,315.638,0,0,0,3.197645,1.066393,1.013073,0,0,8.442513,3.027012,2.131252,0,2.131252,8.012639,57.23302,0.1356086,1.114381,2.558116,0,6.224657
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.024489,72.85246,37.44105,0.3316664,0.3316664,0,-1,0,0.3316664,1213.415,0,0,0,4.024489,0.3491226,0.3316664,0,0,6.311262,4.945138,3.675367,0,3.675367,11.4994,82.1384,0.1341609,0.3648331,3.219592,0,8.969628
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.177939,79.94415,41.16341,0.626465,0.626465,0,-1,0,0.626465,666.907,0.8826077,0,0,4.177939,0.6594369,0.626465,0,0,2.635895,8.252969,2.635895,0,2.635895,14.00003,100,0.1331415,0.6891115,3.342351,0,12.43091
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.934974,81.56411,44.57785,0.251466,0.251466,0,-1,0,0.251466,1564.813,3.670273,0,0,3.934974,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0.2766126,3.147979,0,14.56025
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.531842,80.77961,47.78398,0.5912885,0.5912885,0,-1,0,0.5912885,597.3129,2.909433,0,0,3.531842,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0.6504173,2.825474,0,14.15712
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.77595,74.55849,49.82177,0.4270455,0.4270455,0,-1,0,0.4270455,650.0362,2.326428,0,0,2.77595,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0.46975,2.22076,0,13.40122
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.608741,73.84138,50.7184,0,0,0,-1,0,0,0,2.608741,0,0,2.608741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0,2.086993,0,13.23402
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.493669,63.90115,51.5788,0,0,0,-1,0,0,0,1.493669,0,0,1.493669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0,1.194935,0,12.11894
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4759179,54.57349,50.89048,0,0,0,-1,0,0,0,0.4759179,0,0,0.4759179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0,0.3807343,0,11.10119
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1321951,49.33373,48.3455,0,0,0,-1,0,0,0,0.1321951,0,0,0.1321951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0,0.1057561,0,10.75747
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04736284,46.14736,45.80053,0,0,0,-1,0,0,0,0.04736284,0,0,0.04736284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331415,0,0.03789027,0,10.67264
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,43.55443,43.55443,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1331415,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,41.34455,41.34455,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1331415,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,38.99883,38.99883,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1331415,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,37.16029,37.16029,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1331415,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1331415,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,34.16246,34.16246,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1331415,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,32.83111,32.83111,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1331415,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,31.71711,31.71711,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1331415,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03374551,30.81878,30.59406,0.1355036,0.1355036,0,-1,0,0.1355036,24.90377,0,2.775558E-17,0,0.03374551,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1088899,-0.1088899,11.80847,84.34602,0.1331415,0.149054,0.02699641,0,8.688812
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09306482,30.08805,29.47101,0.4892361,0.4892361,0,0,0,0.4892361,19.02248,0,1.110223E-16,0,0.09306482,0.5149854,0.4892361,0,0,2.310108,8.546177,0,0.4219206,-0.4219206,11.36372,81.16929,0.1331415,0.5381597,0.07445186,0,8.639241
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9575299,35.12812,28.58344,1.072899,1.072899,0,0,0,1.072899,89.24698,0,0,0,0.9575299,1.129367,1.072899,0,0,2.778909,8.124256,0,0.1718374,-0.1718374,11.18259,79.87549,0.1331415,1.180189,0.7660239,0,9.081786
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.14963,43.09835,27.65964,1.329731,1.329731,0,0,0,1.329731,161.659,0,0,0,2.14963,1.399717,1.329731,0,0,2.969839,7.952419,0.7499128,0,0.7499128,11.89402,84.95712,0.1328543,1.462704,1.719704,0,10.10205
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.288121,54.74734,29.27176,1.385956,1.385956,0,0,0,1.385956,237.2457,0,0,0,3.288121,1.458901,1.385956,0,0,2.219927,8.62734,1.82922,0,1.82922,13.62937,97.35246,0.1321589,1.524552,2.630497,0,11.91546
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.789448,64.83323,33.36546,1.77753,1.77753,0,-1,0,1.77753,213.1862,1.527657,0,0,3.789448,1.871084,1.77753,0,0,0.3907066,10.27364,0.3907066,0,0.3907066,14.00003,100,0.1320114,1.955283,3.031559,0,14.06309
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.776881,70.29111,37.67653,0,0,0,-1,0,0,0,3.776881,0,0,3.776881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320114,0,3.021505,0,14.40216
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.487071,71.84599,41.38984,1.058686,1.058686,0,-1,0,1.058686,329.3772,2.372664,0,0,3.487071,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1320114,1.164555,2.789657,0,14.11234
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.385838,75.06232,44.7771,0,0,0,-1,0,0,0,3.385838,0,0,3.385838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320114,0,2.70867,0,14.01111
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.180611,76.82034,47.99229,0,0,0,-1,0,0,0,3.180611,0,0,3.180611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320114,0,2.544489,0,13.80589
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.140899,78.96677,50.03008,3.726097,3.33,0,-1,0,3.33,94.3213,0,0.396097,0.7687067,3.140899,3.505263,3.33,0,0,0,10.62527,0,0.3643637,-0.3643637,13.61596,97.25663,0.1320114,4.098707,2.51272,0,13.76617
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.121382,69.07572,50.91765,2.188496,2.188496,0,-1,0,2.188496,96.93333,0,0,0,2.121382,2.30368,2.188496,0,0,0.4048485,10.26091,0,0.182298,-0.182298,13.4238,95.88406,0.1320114,2.407346,1.697106,0,12.38229
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.374454,63.05926,51.78711,0.6890751,0.6890751,0,-1,0,0.6890751,199.4636,0.04171017,0,0,1.374454,0.7253422,0.6890751,0,0,0.6074018,10.07861,0.6074018,0,0.6074018,14.00003,100,0.1317826,0.7579826,1.099563,0,11.45307
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4818597,54.8343,51.09879,1.776803,1.776803,0,-1,0,1.776803,27.11947,0,2.220446E-16,0,0.4818597,1.870319,1.776803,0,0,0,10.62527,0,1.38846,-1.38846,12.53646,89.54598,0.1317826,1.954484,0.3854877,0,11.10713
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07065558,49.08113,48.55381,1.906848,1.906848,0,-1,0,1.906848,3.70536,0,2.220446E-16,0,0.07065558,2.007208,1.906848,0,0,1.542733,9.236814,0,1.936553,-1.936553,10.49516,74.96526,0.1317826,2.097533,0.05652446,0,9.30747
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01927868,46.14095,45.99978,1.947489,1.947489,0,-1,0,1.947489,0.9899249,0,2.220446E-16,0,0.01927868,2.049989,1.947489,0,0,3.694458,7.300261,0,2.03071,-2.03071,8.354601,59.6756,0.1317826,2.142238,0.01542294,0,7.319541
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,43.76273,43.76273,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.950803,5.269552,0,3.505263,-3.505263,4.659729,33.28371,0.1317826,3.880903,0,0,5.269552
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,41.5438,41.5438,5.550336,1.676074,0,-1,0,1.676074,0,0,3.874262,4.429296,0,1.764289,1.676074,0,0,9.84554,1.764289,0,1.764289,-1.764289,2.800006,20,0.1317826,6.10537,0,0,1.764289
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,39.19808,39.19808,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,37.34142,37.34142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,35.83798,35.83798,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,34.33455,34.33455,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,33.01225,33.01225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,31.86202,31.86202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317826,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04596484,31.05455,30.74803,0,0,0,-1,0,0,0,0,0,0,0.04596484,0,0,0,0,11.80586,0,0.04596484,0,0.04596484,2.843612,20.31147,0.1317653,0,0.03677187,0,0.04596484
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09073929,30.25436,29.65215,0.04150866,0.04150866,0,0,0,0.04150866,218.6032,0,0,0,0.09073929,0.04369333,0.04150866,0,0,11.7599,0.04136835,0.04704595,0,0.04704595,2.888243,20.63027,0.1317476,0.04565953,0.07259142,0,0.1321076
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9846444,35.50087,28.75552,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,352.3411,4.440892E-16,0,0,0.9846444,0,0,3.505263,3.33,11.71285,0.08370972,4.314644,0,4.314644,6.981474,49.86758,0.1323124,0.3074035,0.7877155,5,1.068354
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.599446,39.0394,27.84078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.599446,0,0,3.505263,3.33,7.398205,3.96689,4.929446,0,4.929446,11.65796,83.27096,0.1324009,0,1.279557,5,5.566335
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.184544,54.0253,29.47101,3.219563,3.219563,2.539567,0,0.8583018,3.219563,98.91232,4.440892E-16,0,0,3.184544,0.7157846,0.6799954,0,0,2.468759,8.403391,2.468759,0,2.468759,14.00003,100,0.1325784,3.541519,2.547635,5,11.58793
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.013578,57.33276,33.57377,0.9133925,0.9133925,0,-1,0,0.9133925,329.9324,2.052112,0,0,3.013578,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,1.004732,2.410862,0,13.63885
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.510595,67.57487,37.84861,0.3129348,0.3129348,0,-1,0,0.3129348,1121.829,3.18119,0,0,3.510595,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,0.3442283,2.808476,0,14.13587
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.48328,72.10667,41.62531,1.723181,1.723181,0,-1,0,1.723181,202.1425,1.669406,0,0,3.48328,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,1.895499,2.786624,0,14.10855
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.383061,75.29958,44.98541,0.6490319,0.6490319,0,-1,0,0.6490319,521.2473,2.69987,0,0,3.383061,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,0.7139351,2.706449,0,14.00834
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.111169,76.27424,48.19154,1.874456,1.874456,0,-1,0,1.874456,165.9772,1.138057,0,0,3.111169,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,2.061901,2.488935,0,13.73644
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.302941,70.08638,50.22933,0.2703043,0.2703043,0,-1,0,0.2703043,851.9809,2.01841,0,0,2.302941,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,0.2973347,1.842353,0,12.92822
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.853301,66.72373,51.12596,0.312506,0.312506,0,-1,0,0.312506,593.045,1.524348,0,0,1.853301,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,0.3437566,1.482641,0,12.47858
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.253189,62.20276,51.98636,0.1865065,0.1865065,0,-1,0,0.1865065,671.9277,1.056866,0,0,1.253189,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1325784,0.2051571,1.002551,0,11.87846
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3943986,54.32705,51.27992,1.443767,1.443767,0,-1,0,1.443767,27.31733,0,2.220446E-16,0,0.3943986,1.519755,1.443767,0,0,0,10.62527,0,1.125356,-1.125356,12.8138,91.52695,0.1325784,1.588144,0.3155189,0,11.01967
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2418041,50.57541,48.75306,4.540831,3.33,0,-1,0,3.33,7.261385,0,1.210831,1.664914,0.2418041,3.505263,3.33,0,0,1.250396,9.499918,0,3.263459,-3.263459,9.373811,66.95566,0.1325784,4.994914,0.1934433,0,9.741722
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05536557,46.61475,46.20808,3.318439,3.318439,0,-1,0,3.318439,1.668422,0,0,0.320283,0.05536557,3.493094,3.318439,0,0,4.876462,6.236459,0,3.437728,-3.437728,5.750127,41.07225,0.1325784,3.650283,0.04429245,0,6.291824
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,43.96199,43.96199,4.135997,2.658794,0,-1,0,2.658794,0,0,1.477203,1.890803,0,2.798731,2.658794,0,0,8.696159,2.798731,0,2.798731,-2.798731,2.800006,20,0.1325784,4.549597,0,0,2.798731
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,41.72494,41.72494,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,39.37922,39.37922,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,37.52256,37.52256,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,36.01912,36.01912,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,34.51568,34.51568,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,33.19338,33.19338,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,32.04316,32.04316,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02997225,31.12006,30.92011,0.1103945,0.02847364,0,-1,0,0.02847364,105.2632,0,0.08192083,0.1157392,0.02997225,0.02997225,0.02847364,0,0,11.80586,0,0,0,0,2.800006,20,0.1325784,0.1214339,0.0239778,0,0.02997225
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08788691,30.40805,29.82423,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.63632,0,0,0,0.08788691,0,0,3.505263,3.33,11.80586,0,3.417887,0,3.417887,6.042498,43.16061,0.1336011,0.5187485,0.07030953,5,0.08788691
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8033295,34.40318,28.93666,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,163.6975,0,0,0,0.8033295,0,0,3.505263,3.33,8.387973,3.076098,4.133329,0,4.133329,9.963718,71.16927,0.1343602,0.5398142,0.6426636,5,3.879428
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.802991,40.78375,28.02192,2.413704,2.413704,4.741112,0,1.459324,2.413704,74.69809,0,0,0,1.802991,0,0,2.327408,2.211038,4.254644,6.796095,4.014029,0,4.014029,13.77176,98.36952,0.1357501,2.655075,1.442393,5,8.599086
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.593072,48.99384,29.65215,0.95925,0.95925,0,0,0,0.95925,270.3228,1.34272,0,0,2.593072,1.009737,0.95925,0,0,0.240615,10.40872,0.240615,0,0.240615,14.00003,100,0.1356628,1.055175,2.074457,0,13.00179
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.115855,58.51949,33.75491,0.9777397,0.9777397,0,-1,0,0.9777397,318.6794,2.086655,0,0,3.115855,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,1.075514,2.492684,0,13.74113
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.399171,66.65001,38.05691,0,0,0,-1,0,0,0,3.399171,0,0,3.399171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,0,2.719337,0,14.02444
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.480298,72.32989,41.82457,2.35242,2.35242,0,-1,0,2.35242,147.9455,1.004067,0,0,3.480298,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,2.587662,2.784239,0,14.10557
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.380419,75.52678,45.18466,0.4051443,0.4051443,0,-1,0,0.4051443,834.3741,2.953952,0,0,3.380419,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,0.4456587,2.704335,0,14.00569
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.10883,76.51171,48.39985,0,0,0,-1,0,0,0,3.10883,0,0,3.10883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,0,2.487064,0,13.73411
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.691818,74.39552,50.43764,0.04209777,0.04209777,0,-1,0,0.04209777,6394.205,2.647504,0,0,2.691818,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,0.04630755,2.153454,0,13.31709
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.120155,69.50162,51.29804,0.999086,0.999086,0,-1,0,0.999086,212.2094,1.068485,0,0,2.120155,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,1.098995,1.696124,0,12.74543
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.374213,63.47997,52.17655,0.8609908,0.8609908,0,-1,0,0.8609908,159.6083,0.4679066,0,0,1.374213,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1356628,0.9470898,1.09937,0,11.99949
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6039538,56.20452,51.47918,3.841048,3.33,0,-1,0,3.33,18.13675,4.440892E-16,0.5110476,0.8951524,0.6039538,3.505263,3.33,0,0,0,10.62527,0,2.901309,-2.901309,10.94178,78.15541,0.1356628,4.225152,0.4831631,0,11.22923
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07222676,49.50189,48.96137,1.301497,1.301497,0,-1,0,1.301497,5.549513,0,0,0,0.07222676,1.369997,1.301497,0,0,3.223677,7.723965,0,1.29777,-1.29777,9.57381,68.38422,0.1356628,1.431647,0.0577814,0,7.796192
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.0175414,46.5633,46.43451,1.539889,1.539889,0,-1,0,1.539889,1.139134,0,4.440892E-16,0,0.0175414,1.620935,1.539889,0,0,4.665644,6.426195,0,1.603394,-1.603394,7.883684,56.31191,0.1356628,1.693878,0.01403312,0,6.443736
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,44.19746,44.19746,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.447193,4.822801,0,3.059865,-3.059865,4.658303,33.27353,0.1356628,3.197558,0,0,4.822801
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,41.92419,41.92419,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.847043,1.762936,0,0.9481599,-0.9481599,3.658855,26.13462,0.1356628,0.9908271,0,0,1.762936
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,39.56035,39.56035,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.90055,0.8147759,0,0.1620841,-0.1620841,3.488003,24.91426,0.1356628,0.1693778,0,0,0.8147759
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,37.70369,37.70369,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.08065,0.6526919,0,0.3237068,-0.3237068,3.146786,22.477,0.1356628,0.3382736,0,0,0.6526919
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,36.20026,36.20026,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.44032,0.3289851,0,0.1635117,-0.1635117,2.97443,21.24589,0.1356628,0.1708698,0,0,0.3289851
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,34.69682,34.69682,0.2484022,0.1571997,0,-1,0,0.1571997,0,0,0.09120253,0.1160427,0,0.1654734,0.1571997,0,0,11.622,0.1654734,0,0.1654734,-0.1654734,2.800006,20,0.1356628,0.2732424,0,0,0.1654734
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,33.36546,33.36546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356628,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,32.2243,32.2243,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356628,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04005746,31.36888,31.10125,0.2263852,0.03805459,0,-1,0,0.03805459,105.2632,0,0.1883306,0.2414128,0.04005746,0.04005746,0.03805459,0,0,11.80586,0,0,0,0,2.800006,20,0.1356628,0.2490237,0.03204597,0,0.04005746
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09300976,30.62401,30.00537,0,0,0,0,0,0,0,0,0,0,0.09300976,0,0,0,0,11.80586,0,0.09300976,0,0.09300976,2.888242,20.63026,0.1356291,0,0.07440781,0,0.09300976
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.975657,35.8144,29.11779,0.1302501,0.1302501,0,0,0,0.1302501,749.0641,0,0,0,0.975657,0.1371054,0.1302501,0,0,11.71285,0.08370879,0.8385516,0,0.8385516,3.683762,26.31254,0.1353258,0.1432752,0.7805256,0,1.059366
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.270489,44.66368,28.194,0,0,0,0,0,0,0,0,0,0,2.270489,0,0,0,0,10.8743,0.8384053,2.270489,0,2.270489,5.837738,41.69804,0.1345115,0,1.816392,0,3.108895
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.232637,54.89467,29.82423,1.572427,1.572427,0,0,0,1.572427,205.5827,0,0,0,3.232637,1.655186,1.572427,0,0,8.603809,2.881846,1.577451,0,1.577451,7.334239,52.38732,0.1339514,1.72967,2.58611,0,6.114483
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.113081,58.70006,33.92699,2.827154,2.827154,0,-1,0,2.827154,110.1136,0,0,0,3.113081,2.975952,2.827154,0,0,7.026359,4.301551,0.1371291,0,0.1371291,7.464331,53.31654,0.133903,3.10987,2.490465,0,7.414633
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.396382,66.84809,38.23805,1.348573,1.348573,0,-1,0,1.348573,251.8501,0,0,0,3.396382,1.41955,1.348573,0,0,6.889229,4.424968,1.976832,0,1.976832,9.339719,66.71214,0.1332082,1.48343,2.717106,0,7.82135
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.477064,72.562,42.03287,1.250017,1.250017,0,-1,0,1.250017,278.1614,0,0,0,3.477064,1.315807,1.250017,0,0,4.912397,6.204116,2.161257,0,2.161257,11.39007,81.35746,0.1324568,1.375018,2.781651,0,9.681181
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.377488,75.76244,45.39297,2.323583,2.323583,0,-1,0,2.323583,145.3569,0,0,0,3.377488,2.445877,2.323583,0,0,2.75114,8.149248,0.9316113,0,0.9316113,12.27387,87.67033,0.1321355,2.555942,2.701991,0,11.52674
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.106571,76.73871,48.59909,1.164894,1.164894,0,-1,0,1.164894,266.6828,0.06083821,0,0,3.106571,1.226204,1.164894,0,0,1.819529,8.987698,1.819529,0,1.819529,14.00003,100,0.1315125,1.281383,2.485257,0,12.09427
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.690159,74.62015,50.63689,3.031682,3.031682,0,-1,0,3.031682,88.73488,0,0,0.004850179,2.690159,3.191244,3.031682,0,0,0,10.62527,0,0.5010849,-0.5010849,13.47184,96.22723,0.1315125,3.33485,2.152128,0,13.31543
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.119012,69.7303,51.50635,1.528044,1.528044,0,-1,0,1.528044,138.6748,0,0,0,2.119012,1.608468,1.528044,0,0,0.556761,10.12419,0.5105445,0,0.5105445,13.95618,99.68682,0.1313388,1.680849,1.69521,0,12.2432
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.373806,63.68291,52.36675,0,0,0,-1,0,0,0,1.32759,0,0,1.373806,0,0,0,0,0.04621648,10.58368,0.04621648,0,0.04621648,14.00003,100,0.1313231,0,1.099045,0,11.95749
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4820774,55.4399,51.68748,1.959938,1.959938,0,-1,0,1.959938,24.59657,0,2.220446E-16,0,0.4820774,2.063092,1.959938,0,0,0,10.62527,0,1.581015,-1.581015,12.33349,88.0962,0.1313231,2.155931,0.385662,0,11.10735
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07507531,49.72327,49.16062,1.856961,1.856961,0,-1,0,1.856961,4.042913,0,2.220446E-16,0,0.07507531,1.954695,1.856961,0,0,1.756683,9.044259,0,1.87962,-1.87962,10.3522,73.94413,0.1313231,2.042657,0.06006024,0,9.119335
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02557326,46.84905,46.66093,0.8705603,0.8705603,0,-1,0,0.8705603,2.937563,0,1.110223E-16,0,0.02557326,0.9163793,0.8705603,0,0,3.84515,7.164639,0,0.890806,-0.890806,9.413206,67.23705,0.1313231,0.9576163,0.02045861,0,7.190212
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,44.39671,44.39671,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.834934,6.273833,0,3.505263,-3.505263,5.718335,40.84517,0.1313231,3.745214,0,0,6.273833
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,42.15967,42.15967,2.713521,2.630141,0,-1,0,2.630141,0,0,0.08337905,0.3547311,0,2.76857,2.630141,0,0,8.729671,2.76857,0,2.76857,-2.76857,2.800006,20,0.1313231,2.984873,0,0,2.76857
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,39.78677,39.78677,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,36.42668,36.42668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,34.89607,34.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,33.5466,33.5466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,32.39638,32.39638,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313231,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09166749,31.89678,31.28238,0.04305861,0.04305861,0,-1,0,0.04305861,212.89,0,0,0.02994765,0.09166749,0.04532485,0.04305861,0,0,11.80586,0,0.04634263,0,0.04634263,2.84397,20.31403,0.1313073,0.04736447,0.07333399,0,0.09166749
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2669587,32.0041,30.21367,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.20656,0,0,0,0.2669587,0,0,3.505263,3.33,11.75952,0.04170837,3.596959,0,3.596959,6.256345,44.68809,0.1322195,0.5224562,0.213567,5,0.3086671
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8186706,34.90501,29.31705,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8186706,0,0,3.505263,3.33,8.162559,3.278971,4.148671,0,4.148671,10.19212,72.8007,0.1325634,0,0.6549364,5,4.097642
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.71192,40.49787,28.4023,1.017883,1.017883,3.441008,0,1.104395,1.017883,168.1843,0,0,0,1.71192,0,0,2.423125,2.301968,4.013888,7.012775,4.013888,0,4.013888,14.00003,100,0.1328961,1.119671,1.369536,5,8.724695
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.428416,40.09995,30.03254,1.46744,1.46744,0,0,0,1.46744,97.34071,0,0,0,1.428416,1.544674,1.46744,0,0,0,10.62527,0,0.1162572,-0.1162572,13.87748,99.12467,0.1328961,1.614184,1.142733,0,12.05369
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7659153,39.51374,34.13529,0,0,0,-1,0,0,0,0.6367407,0,0,0.7659153,0,0,0,0,0.1291746,10.50902,0.1291746,0,0.1291746,14.00003,100,0.132853,0,0.6127322,0,11.27493
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7426859,43.82303,38.46447,2.355075,2.355075,0,-1,0,2.355075,31.53555,0,0,0,0.7426859,2.479027,2.355075,0,0,0,10.62527,0,1.736341,-1.736341,12.16976,86.92671,0.132853,2.590583,0.5941487,0,11.36796
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.036464,50.01477,42.23212,0,0,0,-1,0,0,0,0,0,0,1.036464,0,0,0,0,1.929268,8.888933,1.036464,0,1.036464,13.15304,93.9501,0.1325083,0,0.8291709,0,9.925397
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8957441,52.45424,45.61939,0,0,0,-1,0,0,0,0.00294025,0,0,0.8957441,0,0,0,0,0.8928038,9.821751,0.8928038,0,0.8928038,14.00003,100,0.1322127,0,0.7165953,0,10.71749
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.9108,64.65482,48.8074,0.7243361,0.7243361,0,-1,0,0.7243361,263.8002,1.148341,0,0,1.9108,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1322127,0.7967697,1.52864,0,12.53607
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.297401,61.36032,50.8452,0.2690684,0.2690684,0,-1,0,0.2690684,482.1826,1.014171,0,0,1.297401,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1322127,0.2959752,1.037921,0,11.92268
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.023399,59.94661,51.73277,0.9057564,0.9057564,0,-1,0,0.9057564,112.9883,0.06997128,0,0,1.023399,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1322127,0.996332,0.8187192,0,11.64867
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2633504,54.61361,52.57505,0,0,0,-1,0,0,0,0.2633504,0,0,0.2633504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322127,0,0.2106804,0,10.88862
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3733117,54.77969,51.88673,0,0,0,-1,0,0,0,0.3733117,0,0,0.3733117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322127,0,0.2986494,0,10.99859
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1861222,50.79174,49.38704,1.195215,1.195215,0,-1,0,1.195215,15.57228,0,0,0,0.1861222,1.258121,1.195215,0,0,0,10.62527,0,1.071999,-1.071999,12.87004,91.92869,0.1322127,1.314737,0.1488978,0,10.8114
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03738897,47.1448,46.86924,2.5724,2.5724,0,-1,0,2.5724,1.453466,0,4.440892E-16,0,0.03738897,2.707789,2.5724,0,0,1.19111,9.553275,0,2.6704,-2.6704,10.05519,71.82266,0.1322127,2.82964,0.02991117,0,9.590664
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,44.62313,44.62313,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.158222,6.882875,0,1.326105,-1.326105,8.657355,61.83812,0.1322127,1.38578,0,0,6.882875
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,42.38609,42.38609,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.631672,5.556769,0,1.39515,-1.39515,7.186738,51.33374,0.1322127,1.457932,0,0,5.556769
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,40.0132,40.0132,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.181839,4.161619,0,0.03135055,-0.03135055,7.153691,51.09769,0.1322127,0.03276133,0,0,4.161619
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,38.12937,38.12937,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.216673,4.130269,0,0.2405374,-0.2405374,6.900142,49.28663,0.1322127,0.2513616,0,0,4.130269
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,36.62593,36.62593,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.483937,3.889731,0,0.3547329,-0.3547329,6.526221,46.61577,0.1322127,0.3706959,0,0,3.889731
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,35.10438,35.10438,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.878084,3.534998,0,0.3779449,-0.3779449,6.127832,43.77014,0.1322127,0.3949525,0,0,3.534998
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,33.75491,33.75491,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.298023,3.157053,0,0.02980371,-0.02980371,6.096416,43.54574,0.1322127,0.03114488,0,0,3.157053
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,32.60469,32.60469,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.331139,3.12725,0,0.2937196,-0.2937196,5.786808,41.33426,0.1322127,0.306937,0,0,3.12725
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07594366,31.96368,31.45447,0.2482546,0.2482546,0,-1,0,0.2482546,30.59104,0,0,0,0.07594366,0.2613207,0.2482546,0,0,8.657494,2.83353,0,0.185377,-0.185377,5.591404,39.93852,0.1322127,0.2730801,0.06075493,0,2.909474
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2881088,32.34922,30.41293,0.2989815,0.2989815,0,0,0,0.2989815,96.36342,0,0,0,0.2881088,0.3147173,0.2989815,0,0,8.863468,2.648153,0,0.02660858,-0.02660858,5.563356,39.73818,0.1322127,0.3288796,0.230487,0,2.936262
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7412231,34.57451,29.52535,0.7073104,0.7073104,0,0,0,0.7073104,104.7946,0,0,0,0.7412231,0.7445372,0.7073104,0,0,8.893033,2.621544,0,0.003314152,-0.003314152,5.559863,39.71323,0.1322127,0.7780414,0.5929785,0,3.362767
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.307547,45.40093,28.58344,2.024449,2.024449,0,0,0,2.024449,113.984,0,0,0,2.307547,2.130999,2.024449,0,0,8.896715,2.61823,0.1765484,0,0.1765484,5.727351,40.90957,0.1321545,2.226893,1.846038,0,4.925777
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.773466,51.20203,30.21367,0.5458326,0.5458326,0,0,0,0.5458326,508.1165,0,0,0,2.773466,0.5745606,0.5458326,0,0,8.720167,2.777124,2.198905,0,2.198905,7.813416,55.81,0.1314329,0.6004159,2.218772,0,5.55059
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.006947,58.17791,34.33455,0.6464761,0.6464761,0,-1,0,0.6464761,465.1289,0,0,0,3.006947,0.6805012,0.6464761,0,0,6.521262,4.756138,2.326446,0,2.326446,10.02048,71.57468,0.1306779,0.7111237,2.405558,0,7.763085
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.827927,61.62559,38.66372,0.4988351,0.4988351,0,-1,0,0.4988351,566.9061,0,0,0,2.827927,0.5250896,0.4988351,0,0,4.194816,6.84994,2.302837,0,2.302837,12.20514,87.17939,0.1299391,0.5487186,2.262341,0,9.677866
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.825843,56.80175,42.45855,0,0,0,-1,0,0,0,0,0,0,1.825843,0,0,0,0,1.891979,8.922493,1.825843,0,1.825843,13.93729,99.55184,0.1293593,0,1.460674,0,10.74834
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.595011,67.84356,45.8277,3.064038,3.064038,0,-1,0,3.064038,84.69251,0,0,0.0404417,2.595011,3.225303,3.064038,0,0,0.06613648,10.56575,0,0.6302924,-0.6302924,13.2729,94.80623,0.1293593,3.370442,2.076009,0,13.16076
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.141683,77.6646,49.00665,0.7095205,0.7095205,0,-1,0,0.7095205,442.7896,1.628358,0,0,3.141683,0.7468637,0.7095205,0,0,0.7664613,9.935459,0.7664613,0,0.7664613,14.00003,100,0.1291174,0.7804725,2.513346,0,13.07714
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.145012,80.32257,51.04445,0.4322817,0.4322817,0,-1,0,0.4322817,727.5375,2.689979,0,0,3.145012,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1291174,0.4755099,2.51601,0,13.77029
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.359034,72.63821,51.91391,0,0,0,-1,0,0,0,2.359034,0,0,2.359034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291174,0,1.887227,0,12.98431
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.045645,61.24207,52.77431,2.183725,2.183725,0,-1,0,2.183725,47.88355,0,4.440892E-16,0,1.045645,2.298658,2.183725,0,0,0,10.62527,0,1.253013,-1.253013,12.67924,90.5658,0.1291174,2.402097,0.836516,0,11.67092
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3173944,54.55091,52.09504,0,0,0,-1,0,0,0,0,0,0,0.3173944,0,0,0,0,1.392237,9.372261,0.3173944,0,0.3173944,12.98034,92.71655,0.1290175,0,0.2539155,0,9.689655
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2030563,51.10383,49.56818,0,0,0,-1,0,0,0,0,0,0,0.2030563,0,0,0,0,1.074842,9.657916,0.2030563,0,0.2030563,13.17298,94.09252,0.1289537,0,0.1624451,0,9.860972
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04220634,47.38003,47.06849,0,0,0,-1,0,0,0,0,0,0,0.04220634,0,0,0,0,0.8717858,9.840667,0.04220634,0,0.04220634,13.21302,94.37852,0.1289404,0,0.03376507,0,9.882874
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,44.83144,44.83144,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8295795,9.878653,0,1.455748,-1.455748,11.67853,83.41788,0.1289404,1.521257,0,0,9.878653
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,42.56723,42.56723,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.447078,8.422904,0,0.278533,-0.278533,11.38493,81.32075,0.1289404,0.291067,0,0,8.422904
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,40.19433,40.19433,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.756559,8.144371,0,0.5568562,-0.5568562,10.79795,77.12805,0.1289404,0.5819147,0,0,8.144371
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,38.28334,38.28334,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.375288,7.587515,0,0.5175532,-0.5175532,10.2524,73.23129,0.1289404,0.5408431,0,0,7.587515
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,36.80707,36.80707,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.950347,7.069962,0,0.2168416,-0.2168416,10.02383,71.59863,0.1289404,0.2265995,0,0,7.069962
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,35.27646,35.27646,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.191282,6.85312,0,0.2044868,-0.2044868,9.808281,70.05901,0.1289404,0.2136887,0,0,6.85312
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,33.89982,33.89982,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.418489,6.648634,0,0.07340515,-0.07340515,9.730906,69.50632,0.1289404,0.07670838,0,0,6.648634
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,32.75865,32.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.500051,6.575229,0,0,0,9.730906,69.50632,0.1289404,0,0,0,6.575229
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02144393,31.77923,31.6356,0.5372297,0.5372297,0,-1,0,0.5372297,3.991575,0,1.110223E-16,0,0.02144393,0.565505,0.5372297,0,0,4.500051,6.575229,0,0.5440611,-0.5440611,9.157414,65.40997,0.1289404,0.5909527,0.01715514,0,6.596673
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07869571,31.0918,30.56689,0,0,0,0,0,0,0,0,0,0,0.07869571,0,0,0,0,5.104563,6.031168,0.07869571,0,0.07869571,9.232072,65.94324,0.1289157,0,0.06295657,0,6.109863
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.008416,36.63573,29.67932,0.2036734,0.2036734,0,0,0,0.2036734,495.1143,0,0,0,1.008416,0.2143931,0.2036734,0,0,5.025867,6.101994,0.7940232,0,0.7940232,9.985349,71.32378,0.1286669,0.2240408,0.806733,0,7.11041
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.789705,41.47864,28.75552,0,0,0,0,0,0,0,0,0,0,1.789705,0,0,0,0,4.231844,6.816615,1.789705,0,1.789705,11.68321,83.45135,0.1281095,0,1.431764,0,8.606319
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.580809,49.7284,30.38576,0,0,0,0,0,0,0,0.1386699,0,0,2.580809,0,0,0,0,2.442139,8.427349,2.442139,0,2.442139,14.00003,100,0.1273567,0,2.064647,0,11.00816
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.103632,59.3183,34.51568,1.5524,1.5524,0,-1,0,1.5524,199.9248,1.469527,0,0,3.103632,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,1.70764,2.482905,0,13.72891
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.386595,67.50726,38.84486,3.102327,3.102327,0,-1,0,3.102327,109.1631,0.1209883,0,0.08255918,3.386595,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,3.412559,2.709276,0,14.01187
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.468141,73.2092,42.61251,0.9517416,0.9517416,0,-1,0,0.9517416,364.3994,2.466308,0,0,3.468141,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,1.046916,2.774513,0,14.09342
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.369028,76.42692,45.98166,0,0,0,-1,0,0,0,3.369028,0,0,3.369028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,0,2.695222,0,13.9943
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.099265,77.40265,49.18779,0.2930017,0.2930017,0,-1,0,0.2930017,1057.763,2.790842,0,0,3.099265,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,0.3223019,2.479412,0,13.72454
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.684912,75.24736,51.19841,0,0,0,-1,0,0,0,2.684912,0,0,2.684912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,0,2.14793,0,13.31019
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.114945,70.36858,52.09504,0.06434027,0.06434027,0,-1,0,0.06434027,3287.125,2.047218,0,0,2.114945,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,0.07077429,1.691956,0,12.74022
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.698696,67.28199,52.92827,1.351544,1.351544,0,-1,0,1.351544,125.6855,0.2760171,0,0,1.698696,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1273567,1.486699,1.358956,0,12.32397
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4801571,56.01919,52.26712,0.7256631,0.7256631,0,-1,0,0.7256631,66.16805,0,0,0,0.4801571,0.7638559,0.7256631,0,0,0,10.62527,0,0.2836988,-0.2836988,13.70098,97.86397,0.1273567,0.7982295,0.3841257,0,11.10543
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05754914,50.20916,49.77649,2.786014,2.786014,0,-1,0,2.786014,2.065644,0,0,0,0.05754914,2.932646,2.786014,0,0,0.3152209,10.34158,0,2.875097,-2.875097,10.67036,76.21674,0.1273567,3.064615,0.04603931,0,10.39912
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01061146,47.35511,47.27679,0.6154673,0.6154673,0,-1,0,0.6154673,1.72413,0,0,0,0.01061146,0.6478603,0.6154673,0,0,3.509773,7.466478,0,0.6372489,-0.6372489,9.998646,71.41875,0.1273567,0.6770141,0.008489166,0,7.477089
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217828,6.829229,0,0,0,9.998646,71.41875,0.1273567,0,0,0,6.829229
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,42.76648,42.76648,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.217828,6.829229,0,1.14217,-1.14217,8.794692,62.8191,0.1273567,1.193568,0,0,6.829229
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,40.40264,40.40264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.486906,5.687059,0,0,0,8.794692,62.8191,0.1273567,0,0,0,5.687059
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,38.49164,38.49164,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.486906,5.687059,0,0.125373,-0.125373,8.662538,61.87514,0.1273567,0.1310147,0,0,5.687059
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,36.9882,36.9882,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.626209,5.561686,0,0.03412167,-0.03412167,8.62657,61.61823,0.1273567,0.03565715,0,0,5.561686
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,35.4576,35.4576,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.664122,5.527564,0,0.3657092,-0.3657092,8.241078,58.86473,0.1273567,0.3821661,0,0,5.527564
