Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007317021,33.46931,33.4198,0.5160757,0.5160757,0,-1,0,0.5160757,1.417819,0,0,0,0.007317021,0.5432376,0.5160757,0,0,9.292675,2.261867,0,0.5359206,-0.5359206,4.619312,32.99502,0.1121921,0.5676833,0.005853617,0,2.269184
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06364534,32.85259,32.42355,0,0,0,0,0,0,0,0,0,0,0.06364534,0,0,0,0,9.888143,1.725946,0.06364534,0,0.06364534,4.679692,33.4263,0.1121777,0,0.05091627,0,1.789591
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7656497,36.79573,31.50881,0.5696997,0.5696997,0,0,0,0.5696997,134.3953,0,0,0,0.7656497,0.5996839,0.5696997,0,0,9.824497,1.783227,0.1659658,0,0.1659658,4.837141,34.55094,0.11214,0.6266697,0.6125198,0,2.548877
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.766007,43.29325,30.59406,1.196597,1.196597,0,0,0,1.196597,147.5857,0,0,0,1.766007,1.259576,1.196597,0,0,9.658531,1.932596,0.5064308,0,0.5064308,5.317583,37.98266,0.1120251,1.316257,1.412806,0,3.698603
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.554128,51.68713,32.29675,1.23646,1.23646,0,0,0,1.23646,206.5678,0,0,0,2.554128,1.301536,1.23646,0,0,9.152101,2.388384,1.252591,0,1.252591,6.505896,46.47059,0.1117419,1.360106,2.043302,0,4.942512
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.072056,61.43799,36.52631,1.472081,1.472081,0,-1,0,1.472081,208.688,0,0,0,3.072056,1.549559,1.472081,0,0,7.899509,3.515716,1.522497,0,1.522497,7.950263,56.78748,0.1113996,1.619289,2.457645,0,6.587772
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.350707,69.72564,40.90982,1.437817,1.437817,0,-1,0,1.437817,233.0414,0,0,0,3.350707,1.513491,1.437817,0,0,6.377012,4.885963,1.837216,0,1.837216,9.693199,69.237,0.1109894,1.581598,2.680566,0,8.23667
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.42908,75.50588,44.73182,1.541017,1.541017,0,-1,0,1.541017,222.5206,0,0,0,3.42908,1.622123,1.541017,0,0,4.539796,6.539458,1.806957,0,1.806957,11.40743,81.48148,0.1105888,1.695119,2.743264,0,9.968538
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.330917,78.68628,48.06474,0,0,0,-1,0,0,0,0.5980784,0,0,3.330917,0,0,0,0,2.732839,8.165719,2.732839,0,2.732839,14.00003,100,0.1099885,0,2.664734,0,11.49664
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.064325,79.59265,51.22558,0.9230378,0.9230378,0,-1,0,0.9230378,331.9826,2.092706,0,0,3.064325,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1099885,1.015342,2.45146,0,13.6896
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.653746,77.39351,53.23621,0.7970091,0.7970091,0,-1,0,0.7970091,332.9631,1.814789,0,0,2.653746,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1099885,0.87671,2.122997,0,13.27902
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.088673,72.42617,54.10566,0.9842688,0.9842688,0,-1,0,0.9842688,212.2055,1.0526,0,0,2.088673,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1099885,1.082696,1.670938,0,12.71395
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.349296,66.23746,54.92078,2.473197,2.473197,0,-1,0,2.473197,54.55675,0,4.440892E-16,0,1.349296,2.603366,2.473197,0,0,0,10.62527,0,1.25407,-1.25407,12.67812,90.55784,0.1099885,2.720517,1.079437,0,11.97457
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5873361,58.88507,54.20529,0,0,0,-1,0,0,0,0,0,0,0.5873361,0,0,0,0,1.393411,9.371204,0.5873361,0,0.5873361,13.23532,94.5378,0.1098604,0,0.4698688,0,9.958541
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03939332,52.08696,51.78711,1.463346,1.463346,0,-1,0,1.463346,2.692003,0,2.220446E-16,0,0.03939332,1.540364,1.463346,0,0,0.8060746,9.899807,0,1.500971,-1.500971,11.65316,83.23666,0.1098604,1.60968,0.03151465,0,9.9392
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.47382,8.398836,0,0,0,11.65316,83.23666,0.1098604,0,0,0,8.398836
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.47382,8.398836,0,0,0,11.65316,83.23666,0.1098604,0,0,0,8.398836
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,44.75899,44.75899,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.47382,8.398836,0,1.374124,-1.374124,10.2047,72.89059,0.1098604,1.43596,0,0,8.398836
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,42.35892,42.35892,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.000625,7.024712,0,0.05253534,-0.05253534,10.14933,72.49503,0.1098604,0.05489943,0,0,7.024712
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,40.42075,40.42075,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.058997,6.972177,0,0.8228893,-0.8228893,9.281923,66.29932,0.1098604,0.8599194,0,0,6.972177
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,38.8992,38.8992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.973319,6.149287,0,0,0,9.281923,66.29932,0.1098604,0,0,0,6.149287
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,37.36859,37.36859,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.973319,6.149287,0,0.1546513,-0.1546513,9.118907,65.13492,0.1098604,0.1616106,0,0,6.149287
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,35.91949,35.91949,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.145154,5.994636,0,0.2558053,-0.2558053,8.849264,63.2089,0.1098604,0.2673165,0,0,5.994636
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,34.7421,34.7421,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.429382,5.738831,0,0.1390183,-0.1390183,8.702726,62.1622,0.1098604,0.1452742,0,0,5.738831
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,33.60094,33.60094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.583847,5.599813,0,0,0,8.702726,62.1622,0.1098604,0,0,0,5.599813
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06113769,32.99,32.57751,0.5168804,0.5168804,0,0,0,0.5168804,11.82821,0,1.110223E-16,0,0.06113769,0.5440846,0.5168804,0,0,5.583847,5.599813,0,0.4829469,-0.4829469,8.193655,58.52599,0.1098604,0.5685684,0.04891015,0,5.66095
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7641015,36.97189,31.68994,0.3814449,0.3814449,0,0,0,0.3814449,200.3176,0,0,0,0.7641015,0.401521,0.3814449,0,0,6.120454,5.116866,0.3625805,0,0.3625805,8.537629,60.98294,0.1097814,0.4195894,0.6112812,0,5.880967
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.127393,46.36701,30.76614,1.52003,1.52003,0,0,0,1.52003,139.9572,0,0,0,2.127393,1.600032,1.52003,0,0,5.757874,5.443188,0.5273607,0,0.5273607,9.037928,64.5565,0.1096667,1.672034,1.701914,0,7.57058
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.551551,51.90356,32.50506,1.212856,1.212856,0,0,0,1.212856,210.3755,0,0,0,2.551551,1.27669,1.212856,0,0,5.230513,5.917812,1.274861,0,1.274861,10.24737,73.19534,0.1093905,1.334141,2.041241,0,8.469363
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.068887,61.65874,36.73461,2.335875,2.335875,0,-1,0,2.335875,131.3806,0,0,0,3.068887,2.458816,2.335875,0,0,3.955652,7.065187,0.6100715,0,0.6100715,10.82613,77.32936,0.1092588,2.569462,2.45511,0,10.13407
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.345999,69.99507,41.16341,0,0,0,-1,0,0,0,0.0004182272,0,0,3.345999,0,0,0,0,3.345581,7.614252,3.345581,0,3.345581,14.00003,100,0.1085423,0,2.676799,0,10.96025
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.423287,75.80332,45.01258,0.7501366,0.7501366,0,-1,0,0.7501366,456.3553,2.63367,0,0,3.423287,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,0.8251502,2.73863,0,14.04856
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.324972,78.98148,48.3455,0.5839296,0.5839296,0,-1,0,0.5839296,569.4131,2.710309,0,0,3.324972,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,0.6423225,2.659977,0,13.95025
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.05914,79.85557,51.47918,1.542954,1.542954,0,-1,0,1.542954,198.2652,1.434979,0,0,3.05914,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,1.697249,2.447312,0,13.68441
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.648917,77.65015,53.4898,1.345078,1.345078,0,-1,0,1.345078,196.934,1.233045,0,0,2.648917,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,1.479586,2.119133,0,13.27419
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.631779,78.52346,54.35926,2.193149,2.193149,0,-1,0,2.193149,120,0.3232014,0,0,2.631779,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,2.412464,2.105423,0,13.25705
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.345458,66.47823,55.17437,1.260973,1.260973,0,-1,0,1.260973,106.7,0.01811758,0,0,1.345458,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1085423,1.387071,1.076366,0,11.97073
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4687602,58.17583,54.45888,1.183568,1.183568,0,-1,0,1.183568,39.60569,0,2.220446E-16,0,0.4687602,1.245861,1.183568,0,0,0,10.62527,0,0.7771007,-0.7771007,13.18089,94.14904,0.1085423,1.301925,0.3750082,0,11.09403
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04318704,52.37005,52.0407,2.82032,2.82032,0,-1,0,2.82032,1.531282,0,0,0,0.04318704,2.968758,2.82032,0,0,0.8634453,9.848173,0,2.925571,-2.925571,10.09707,72.12178,0.1085423,3.102352,0.03454963,0,9.89136
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.114079,6.922603,0,0,0,10.09707,72.12178,0.1085423,0,0,0,6.922603
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,47.27679,47.27679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.114079,6.922603,0,0,0,10.09707,72.12178,0.1085423,0,0,0,6.922603
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,44.98541,44.98541,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.114079,6.922603,0,0.134105,-0.134105,9.95571,71.11208,0.1085423,0.1401398,0,0,6.922603
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,42.58534,42.58534,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.263085,6.788497,0,0.1288717,-0.1288717,9.819867,70.14177,0.1085423,0.1346709,0,0,6.788497
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,40.62906,40.62906,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.406276,6.659626,0,0.1498871,-0.1498871,9.661873,69.01324,0.1085423,0.156632,0,0,6.659626
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,39.12562,39.12562,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.572817,6.509739,0,0.07815802,-0.07815802,9.579487,68.42477,0.1085423,0.08167513,0,0,6.509739
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,37.56784,37.56784,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.659659,6.431581,0,0.4814812,-0.4814812,9.071961,64.79959,0.1085423,0.5031478,0,0,6.431581
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,36.09158,36.09158,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.194639,5.950099,0,0.05867748,-0.05867748,9.01011,64.3578,0.1085423,0.06131797,0,0,5.950099
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,34.92324,34.92324,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.259836,5.891422,0,0.4603569,-0.4603569,8.524851,60.89167,0.1085423,0.481073,0,0,5.891422
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,33.77302,33.77302,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.771343,5.431065,0,0.3446394,-0.3446394,8.16157,58.29681,0.1085423,0.3601481,0,0,5.431065
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05387372,33.12242,32.75865,0.2703911,0.2703911,0,0,0,0.2703911,19.92437,0,0,0,0.05387372,0.2846222,0.2703911,0,0,6.154276,5.086426,0,0.2307485,-0.2307485,7.918339,56.55945,0.1085423,0.2974302,0.04309897,0,5.140299
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9903697,38.78522,31.86202,0.1827818,0.1827818,0,0,0,0.1827818,541.8316,0,0,0,0.9903697,0.1924019,0.1827818,0,0,6.410663,4.855677,0.7979678,0,0.7979678,8.675358,61.96672,0.1083728,0.20106,0.7922958,0,5.846047
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.624646,42.57717,30.94728,2.999235,2.999235,0,0,0,2.999235,54.16869,0,0,0,1.624646,3.157089,2.999235,0,0,5.612695,5.573848,0,1.532443,-1.532443,7.060021,50.42862,0.1083728,3.299158,1.299717,0,7.198494
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.549568,52.08363,32.67714,1.071181,1.071181,0,0,0,1.071181,238.0147,0,0,0,2.549568,1.127559,1.071181,0,0,7.31541,4.041405,1.422009,0,1.422009,8.409057,60.06457,0.108072,1.178299,2.039654,0,6.590973
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.268613,63.93202,36.96103,0.7961396,0.7961396,0,-1,0,0.7961396,410.5577,0,0,0,3.268613,0.8380417,0.7961396,0,0,5.893401,5.321213,2.430571,0,2.430571,10.7149,76.53484,0.1075617,0.8757536,2.61489,0,8.589827
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.340638,70.29182,41.44418,3.094716,3.094716,0,-1,0,3.094716,107.9465,0,0,0.07418734,3.340638,3.257596,3.094716,0,0,3.46283,7.508728,0.0830425,0,0.0830425,10.79368,77.09756,0.1075444,3.404187,2.67251,0,10.84937
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.200149,86.29101,45.31146,2.295979,2.295979,0,-1,0,2.295979,182.935,0,0,0,4.200149,2.41682,2.295979,0,0,3.379787,7.583466,1.783329,0,1.783329,12.48549,89.18192,0.1071732,2.525577,3.360119,0,11.78361
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.4878,81.39296,48.65343,1.032733,1.032733,0,-1,0,1.032733,337.7252,0.8042541,0,0,3.4878,1.087088,1.032733,0,0,1.596459,9.188461,1.596459,0,1.596459,14.00003,100,0.106843,1.136007,2.79024,0,12.67626
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.386561,84.31228,51.78711,0.8531423,0.8531423,0,-1,0,0.8531423,396.9515,2.488517,0,0,3.386561,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.106843,0.9384565,2.709249,0,14.01184
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.642914,77.96022,53.79773,0.07723486,0.07723486,0,-1,0,0.07723486,3421.919,2.561614,0,0,2.642914,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.106843,0.08495834,2.114331,0,13.26819
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.166521,64.31898,54.66719,0.2162543,0.2162543,0,-1,0,0.2162543,539.421,0.938885,0,0,1.166521,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.106843,0.2378798,0.9332169,0,11.7918
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8569977,62.48245,55.48231,0.763452,0.763452,0,-1,0,0.763452,112.253,0.053364,0,0,0.8569977,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.106843,0.8397972,0.6855981,0,11.48227
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5078012,58.81082,54.76682,0.7338735,0.7338735,0,-1,0,0.7338735,69.19465,0,0,0,0.5078012,0.7724985,0.7338735,0,0,0,10.62527,0,0.2646973,-0.2646973,13.72101,98.00703,0.106843,0.8072609,0.406241,0,11.13308
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04439228,52.66066,52.32146,1.696813,1.696813,0,-1,0,1.696813,2.616215,0,0,0,0.04439228,1.786119,1.696813,0,0,0.2941081,10.36058,0,1.741727,-1.741727,11.88507,84.8932,0.106843,1.866495,0.03551382,0,10.40497
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,49.87611,49.87611,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.22936,8.61885,0,2.252363,-2.252363,9.510872,67.93466,0.106843,2.35372,0,0,8.61885
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,47.53039,47.53039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731986,6.366487,0,0,0,9.510872,67.93466,0.106843,0,0,0,6.366487
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731986,6.366487,0,0,0,9.510872,67.93466,0.106843,0,0,0,6.366487
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,42.82082,42.82082,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.731986,6.366487,0,0.2000859,-0.2000859,9.299963,66.42817,0.106843,0.2090897,0,0,6.366487
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,40.85548,40.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.954304,6.166401,0,0,0,9.299963,66.42817,0.106843,0,0,0,6.166401
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,39.35204,39.35204,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.954304,6.166401,0,0.5722645,-0.5722645,8.696743,62.11947,0.106843,0.5980164,0,0,6.166401
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,37.80332,37.80332,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.590153,5.594136,0,0.200455,-0.200455,8.485445,60.6102,0.106843,0.2094755,0,0,5.594136
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,36.32705,36.32705,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.812881,5.393681,0,0.460083,-0.460083,8.000475,57.14613,0.106843,0.4807867,0,0,5.393681
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,35.14966,35.14966,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.324084,4.933598,0,0.5096345,-0.5096345,7.463273,53.30899,0.106843,0.532568,0,0,4.933598
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,33.98133,33.98133,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.890345,4.423964,0,0.428428,-0.428428,7.01167,50.08326,0.106843,0.4477073,0,0,4.423964
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05644995,33.33957,32.9579,0,0,0,0,0,0,0,0,0,0,0.05644995,0,0,0,0,7.366376,3.995536,0.05644995,0,0.05644995,7.065223,50.46578,0.1068314,0,0.04515995,0,4.051986
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7438336,37.2481,32.0975,0.5059087,0.5059087,0,0,0,0.5059087,147.0292,0,0,0,0.7438336,0.5325356,0.5059087,0,0,7.309926,4.04634,0.2112981,0,0.2112981,7.265678,51.8976,0.1067879,0.5564996,0.5950669,0,4.790174
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.201154,47.40577,31.15559,1.615061,1.615061,0,0,0,1.615061,136.2892,0,0,0,2.201154,1.700064,1.615061,0,0,7.098628,4.236509,0.5010899,0,0.5010899,7.741054,55.29313,0.1066848,1.776567,1.760923,0,6.437663
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.97286,56.16636,32.91262,0,0,0,0,0,0,0,0,0,0,2.97286,0,0,0,0,6.597538,4.68749,2.97286,0,2.97286,10.56136,75.43811,0.1060772,0,2.378288,0,7.66035
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.061315,62.16487,37.21463,1.087799,1.087799,0,-1,0,1.087799,281.4228,0,0,0,3.061315,1.145052,1.087799,0,0,3.624678,7.363064,1.916263,0,1.916263,12.37928,88.42327,0.1056892,1.196579,2.449052,0,10.42438
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.335222,70.58801,41.72494,0,0,0,-1,0,0,0,1.626807,0,0,3.335222,0,0,0,0,1.708415,9.087701,1.708415,0,1.708415,14.00003,100,0.1053457,0,2.668178,0,12.42292
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.411004,76.41374,45.59222,0,0,0,-1,0,0,0,3.411004,0,0,3.411004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,0,2.728803,0,14.03628
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.822657,86.205,48.9342,0,0,0,-1,0,0,0,3.822657,0,0,3.822657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,0,3.058126,0,14.44793
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.518099,86.46908,52.09504,1.129839,1.129839,0,-1,0,1.129839,311.3804,2.328794,0,0,3.518099,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,1.242823,2.814479,0,14.14337
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.270348,85.91845,54.10566,2.730959,2.730959,0,-1,0,2.730959,119.7509,0.3956535,0,0,3.270348,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,3.004056,2.616278,0,13.89562
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.074271,73.22221,54.92078,0,0,0,-1,0,0,0,2.074271,0,0,2.074271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,0,1.659417,0,12.69954
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.336664,67.00844,55.7359,0,0,0,-1,0,0,0,1.336664,0,0,1.336664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053457,0,1.069332,0,11.96194
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4661805,58.73093,55.02041,0.8408448,0.8408448,0,-1,0,0.8408448,55.44192,0,0,0,0.4661805,0.8850998,0.8408448,0,0,0,10.62527,0,0.4189193,-0.4189193,13.55845,96.84586,0.1053457,0.9249293,0.3729444,0,11.09145
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0402859,52.93778,52.62939,0.6353031,0.6353031,0,-1,0,0.6353031,6.341209,0,1.110223E-16,0,0.0402859,0.6687402,0.6353031,0,0,0.4654659,10.20636,0,0.6284542,-0.6284542,12.896,92.1141,0.1053457,0.6988334,0.03222872,0,10.24664
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,50.18404,50.18404,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.163748,9.577901,0,2.948326,-2.948326,9.788191,69.91551,0.1053457,3.081,0,0,9.577901
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,47.83832,47.83832,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.439666,6.629575,0,2.549194,-2.549194,7.101105,50.72208,0.1053457,2.663908,0,0,6.629575
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,45.51976,45.51976,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.272103,4.080381,0,1.436382,-1.436382,5.587025,39.90724,0.1053457,1.50102,0,0,4.080381
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,43.10158,43.10158,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.868084,2.643999,0,0.1344887,-0.1344887,5.445261,38.89465,0.1053457,0.1405407,0,0,2.643999
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,41.13625,41.13625,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.017516,2.50951,0,0.6139867,-0.6139867,4.798063,34.27181,0.1053457,0.641616,0,0,2.50951
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.699723,1.895523,0,0,0,4.798063,34.27181,0.1053457,0,0,0,1.895523
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,38.08408,38.08408,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.699723,1.895523,0,0.8003014,-0.8003014,3.954471,28.24616,0.1053457,0.836315,0,0,1.895523
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,36.58065,36.58065,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.58895,1.095222,0,0.3327666,-0.3327666,3.603704,25.74069,0.1053457,0.3477411,0,0,1.095222
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,35.40326,35.40326,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.95869,0.7624554,0,0.1617449,-0.1617449,3.43321,24.52288,0.1053457,0.1690234,0,0,0.7624554
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,34.26209,34.26209,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.1384,0.6007105,0,0.1714006,-0.1714006,3.252538,23.23237,0.1053457,0.1791136,0,0,0.6007105
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.0498659,33.57629,33.23867,0,0,0,0,0,0,0,0,0,0,0.0498659,0,0,0,0,11.32885,0.4293099,0.0498659,0,0.0498659,3.299845,23.57027,0.1053357,0,0.03989272,0,0.4791758
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9361815,38.90016,32.35109,0.4134972,0.4134972,0,0,0,0.4134972,226.4058,0,0,0,0.9361815,0.4352602,0.4134972,0,0,11.27898,0.4741892,0.5009213,0,0.5009213,3.775061,26.96466,0.1052354,0.4548469,0.7489452,0,1.410371
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.758379,44.1496,31.43635,0,0,0,0,0,0,0,0,0,0,1.758379,0,0,0,0,10.77806,0.9250184,1.758379,0,1.758379,5.443205,38.87996,0.1048849,0,1.406703,0,2.683398
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.54275,52.6475,33.22055,1.613461,1.613461,0,0,0,1.613461,157.596,0,0,0,2.54275,1.69838,1.613461,0,0,9.019683,2.50756,0.8443705,0,0.8443705,6.244246,44.60167,0.1047174,1.774807,2.0342,0,5.05031
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.056207,62.48715,37.52256,0.9283811,0.9283811,0,-1,0,0.9283811,329.1974,0,0,0,3.056207,0.9772432,0.9283811,0,0,8.175312,3.267493,2.078964,0,2.078964,8.216523,58.68933,0.1043073,1.021219,2.444965,0,6.3237
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.084543,79.90935,42.0057,0.3964275,0.3964275,0,-1,0,0.3964275,1030.338,0,0,0,4.084543,0.4172921,0.3964275,0,0,6.096349,5.13856,3.667251,0,3.667251,11.69558,83.53971,0.1035917,0.4360702,3.267634,0,9.223103
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.248089,87.84071,45.87298,0,0,0,-1,0,0,0,1.818991,0,0,4.248089,0,0,0,0,2.429098,8.439086,2.429098,0,2.429098,14.00003,100,0.103123,0,3.398472,0,12.68717
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.72232,85.22455,49.21496,1.049862,1.049862,0,-1,0,1.049862,354.5533,2.617203,0,0,3.72232,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.103123,1.154848,2.977856,0,14.34759
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.237713,83.18793,52.36675,0,0,0,-1,0,0,0,3.237713,0,0,3.237713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103123,0,2.590171,0,13.86299
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.631372,78.51888,54.35926,1.205645,1.205645,0,-1,0,1.205645,218.2543,1.362272,0,0,2.631372,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.103123,1.326209,2.105097,0,13.25665
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.385688,76.84717,55.21966,0,0,0,-1,0,0,0,2.385688,0,0,2.385688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103123,0,1.908551,0,13.01096
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.331715,67.2979,56.04383,1.710943,1.710943,0,-1,0,1.710943,77.83512,0,0,0,1.331715,1.800993,1.710943,0,0,0,10.62527,0,0.4692782,-0.4692782,13.50537,96.46671,0.103123,1.882038,1.065372,0,11.95699
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5290722,59.56353,55.32834,2.769434,2.769434,0,-1,0,2.769434,19.10398,0,4.440892E-16,0,0.5290722,2.915194,2.769434,0,0,0.5214202,10.156,0,2.386122,-2.386122,10.99017,78.50108,0.103123,3.046377,0.4232577,0,10.68507
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07204204,53.43629,52.88299,1.3021,1.3021,0,-1,0,1.3021,5.532758,0,0,0,0.07204204,1.370632,1.3021,0,0,3.172666,7.769875,0,1.29859,-1.29859,9.621339,68.72371,0.103123,1.43231,0.05763363,0,7.841917
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,50.46481,50.46481,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.615544,6.471285,0,0.3595853,-0.3595853,9.242303,66.01631,0.103123,0.3757667,0,0,6.471285
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,48.11908,48.11908,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.015083,6.1117,0,1.311305,-1.311305,7.860065,56.14321,0.103123,1.370314,0,0,6.1117
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,45.77336,45.77336,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.472089,4.800394,0,1.299227,-1.299227,6.490561,46.36105,0.103123,1.357692,0,0,4.800394
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,43.38234,43.38234,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.915674,3.501168,0,0.4462691,-0.4462691,6.020152,43.001,0.103123,0.4663512,0,0,3.501168
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.411529,3.054899,0,0,0,6.020152,43.001,0.103123,0,0,0,3.054899
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,39.8864,39.8864,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.411529,3.054899,0,0.234765,-0.234765,5.772687,41.2334,0.103123,0.2453294,0,0,3.054899
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,38.36485,38.36485,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.672379,2.820133,0,0.341012,-0.341012,5.413229,38.66584,0.103123,0.3563576,0,0,2.820133
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,36.86141,36.86141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.051281,2.479121,0,0,0,5.413229,38.66584,0.103123,0,0,0,2.479121
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.051281,2.479121,0,0,0,5.413229,38.66584,0.103123,0,0,0,2.479121
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,34.54285,34.54285,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.051281,2.479121,0,0.3532599,-0.3532599,5.040861,36.00607,0.103123,0.3691566,0,0,2.479121
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04843064,33.84788,33.51943,0,0,0,0,0,0,0,0,0,0,0.04843064,0,0,0,0,9.443791,2.125862,0.04843064,0,0.04843064,5.086806,36.33426,0.1031137,0,0.03874451,0,2.174292
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.831701,38.4332,32.63186,0.405008,0.405008,0,0,0,0.405008,205.3542,0,0,0,0.831701,0.4263242,0.405008,0,0,9.395361,2.169449,0.4053768,0,0.4053768,5.47138,39.08121,0.103036,0.4455088,0.6653608,0,3.00115
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.756308,44.40921,31.68994,0.1785975,0.1785975,0,0,0,0.1785975,983.3888,0,0,0,1.756308,0.1879974,0.1785975,0,0,8.989985,2.534288,1.568311,0,1.568311,6.95921,49.70855,0.1027361,0.1964573,1.405046,0,4.290596
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.169858,58.7207,33.49226,2.019702,2.019702,0,0,0,2.019702,156.9468,0,0,0,3.169858,2.126002,2.019702,0,0,7.421674,3.945768,1.043855,0,1.043855,7.949499,56.78202,0.1025376,2.221672,2.535886,0,7.115625
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.714986,69.75982,37.80332,1.329974,1.329974,0,-1,0,1.329974,279.3276,0,0,0,3.714986,1.399973,1.329974,0,0,6.377818,4.885238,2.315013,0,2.315013,10.14571,72.46923,0.1020999,1.462972,2.971988,0,8.600224
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.323609,71.20636,42.31364,0.8747876,0.8747876,0,-1,0,0.8747876,379.9333,0,0,0,3.323609,0.9208291,0.8747876,0,0,4.062806,6.968749,2.40278,0,2.40278,12.42519,88.75117,0.1016495,0.9622664,2.658887,0,10.29236
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.398128,77.02914,46.18092,1.206897,1.206897,0,-1,0,1.206897,281.5589,0.4676841,0,0,3.398128,1.270418,1.206897,0,0,1.660025,9.131251,1.660025,0,1.660025,14.00003,100,0.1013407,1.327587,2.718502,0,12.52938
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.99702,89.56986,49.52289,0,0,0,-1,0,0,0,3.99702,0,0,3.99702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013407,0,3.197616,0,14.62229
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.032982,81.07463,52.67468,1.859031,1.859031,0,-1,0,1.859031,163.1486,1.076108,0,0,3.032982,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1013407,2.044934,2.426386,0,13.65826
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.624836,78.82285,54.66719,0,0,0,-1,0,0,0,2.624836,0,0,2.624836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013407,0,2.099869,0,13.25011
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.607148,79.67839,55.52759,1.415545,1.415545,0,-1,0,1.415545,184.1799,1.117101,0,0,2.607148,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1013407,1.557099,2.085718,0,13.23242
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.533079,69.45604,56.29742,1.314514,1.314514,0,-1,0,1.314514,116.627,0.1493797,0,0,1.533079,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1013407,1.445966,1.226463,0,12.15835
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5587876,60.07061,55.58193,2.252803,2.252803,0,-1,0,2.252803,24.8041,0,4.440892E-16,0,0.5587876,2.371372,2.252803,0,0,0,10.62527,0,1.812584,-1.812584,12.0894,86.35266,0.1013407,2.478084,0.4470301,0,11.18406
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02956191,53.40887,53.18187,0.3776383,0.3776383,0,-1,0,0.3776383,7.828103,0,5.551115E-17,0,0.02956191,0.397514,0.3776383,0,0,2.013983,8.81269,0,0.367952,-0.367952,11.70154,83.58227,0.1013407,0.4154021,0.02364953,0,8.842252
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,50.76368,50.76368,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.422818,8.444737,0,3.505263,-3.505263,8.006669,57.19038,0.1013407,4.712382,0,0,8.444737
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,48.42701,48.42701,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.317555,4.939475,0,3.376175,-3.376175,4.447867,31.77042,0.1013407,3.528103,0,0,4.939475
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,46.08129,46.08129,2.193527,1.485134,0,-1,0,1.485134,0,0,0.7083922,0.9277449,0,1.563299,1.485134,0,0,10.06886,1.563299,0,1.563299,-1.563299,2.800006,20,0.1013407,2.412879,0,0,1.563299
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,43.66311,43.66311,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,41.69777,41.69777,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,40.19433,40.19433,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,38.64561,38.64561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,35.96478,35.96478,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,34.82362,34.82362,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013407,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1568033,34.87025,33.80019,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.56394,0,0,0,0.1568033,0,0,3.505263,3.33,11.80586,0,3.486803,0,3.486803,6.107878,43.62761,0.1021407,0.3959321,0.1254426,5,0.1568033
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.849185,38.8513,32.91262,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,441.4397,0,0,0,0.849185,0,0,3.505263,3.33,8.319057,3.138123,4.179185,0,4.179185,10.0726,71.94701,0.1027103,0.2116039,0.6793481,5,3.987308
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.846329,45.44909,31.98882,0.8890108,0.8890108,3.303266,0,1.066792,0.8890108,207.6836,0,0,0,1.846329,0,0,2.414255,2.293542,4.139872,6.899389,4.139872,0,4.139872,14.00003,100,0.1030643,0.9779119,1.477064,5,8.745719
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.113132,58.51524,33.77302,0,0,0,0,0,0,0,3.113132,0,0,3.113132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0,2.490506,0,13.73841
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.97797,62.41558,38.1022,0,0,0,-1,0,0,0,2.97797,0,0,2.97797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0,2.382376,0,13.60324
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.52702,73.8849,42.61251,0.01774336,0.01774336,0,-1,0,0.01774336,19877.97,3.508343,0,0,3.52702,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0.0195177,2.821616,0,14.15229
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.591558,68.5945,46.48885,0.2250563,0.2250563,0,-1,0,0.2250563,1151.516,2.354657,0,0,2.591558,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0.2475619,2.073247,0,13.21683
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.291689,80.50967,49.82177,2.820008,2.820008,0,-1,0,2.820008,116.7262,0.323259,0,0,3.291689,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,3.102009,2.633351,0,13.91696
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.025865,81.38404,52.98261,0,0,0,-1,0,0,0,3.025865,0,0,3.025865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0,2.420691,0,13.65114
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.61829,79.11552,54.96607,0.9098986,0.9098986,0,-1,0,0.9098986,287.7562,1.660502,0,0,2.61829,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,1.000889,2.094632,0,13.24356
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.057441,74.04528,55.78119,0,0,0,-1,0,0,0,2.057441,0,0,2.057441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030643,0,1.645953,0,12.68272
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.477083,69.2061,56.55101,2.186982,2.186982,0,-1,0,2.186982,67.5398,0,0,0,1.477083,2.302086,2.186982,0,0,0,10.62527,0,0.8250031,-0.8250031,13.1304,93.78838,0.1030643,2.40568,1.181667,0,12.10236
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.413269,59.13399,55.83553,0.9464988,0.9464988,0,-1,0,0.9464988,43.66292,0,0,0,0.413269,0.9963145,0.9464988,0,0,0.9166701,9.800271,0,0.5830454,-0.5830454,12.51581,89.3985,0.1030643,1.041149,0.3306152,0,10.21354
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05159284,53.84183,53.44451,0,0,0,-1,0,0,0,0,0,0,0.05159284,0,0,0,0,1.564498,9.217226,0.05159284,0,0.05159284,12.56476,89.74811,0.1030548,0,0.04127427,0,9.268819
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,51.04445,51.04445,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.512905,9.263659,0,2.813433,-2.813433,9.599141,68.56516,0.1030548,2.940037,0,0,9.263659
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,48.69872,48.69872,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.638942,6.450226,0,2.003984,-2.003984,7.486757,53.47673,0.1030548,2.094163,0,0,6.450226
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,46.36205,46.36205,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.865591,4.446242,0,3.116929,-3.116929,4.201225,30.00869,0.1030548,3.25719,0,0,4.446242
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32885,1.329314,0,0,0,4.201225,30.00869,0.1030548,0,0,0,1.329314
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,41.97853,41.97853,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.32885,1.329314,0,0.440252,-0.440252,3.737159,26.69394,0.1030548,0.4600633,0,0,1.329314
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,40.47509,40.47509,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.81801,0.8890617,0,0.04322211,-0.04322211,3.691599,26.36851,0.1030548,0.04516711,0,0,0.8890617
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86604,0.8458396,0,0,0,3.691599,26.36851,0.1030548,0,0,0,0.8458396
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86604,0.8458396,0,0,0,3.691599,26.36851,0.1030548,0,0,0,0.8458396
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,36.24554,36.24554,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.86604,0.8458396,0,0.2120021,-0.2120021,3.468129,24.7723,0.1030548,0.2215422,0,0,0.8458396
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,35.10438,35.10438,0.7363182,0.6021456,0,-1,0,0.6021456,0,0,0.1341726,0.2078044,0,0.6338375,0.6021456,0,0,11.1016,0.6338375,0,0.6338375,-0.6338375,2.800006,20,0.1030548,0.8099501,0,0,0.6338375
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04167822,34.3645,34.08095,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.22129,0,0,0,0.04167822,0,0,3.505263,3.33,11.80586,0,3.371678,0,3.371678,5.998661,42.84749,0.1037555,0.2063159,0.03334257,5,0.04167822
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8550993,39.21408,33.22055,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,215.8702,0,0,0,0.8550993,0,0,3.505263,3.33,8.434182,3.03451,4.185099,0,4.185099,9.968994,71.20696,0.1044095,0.4357291,0.6840794,5,3.88961
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.751731,45.00391,32.26958,1.232507,1.232507,3.861298,0,1.219134,1.232507,142.1274,0,0,0,1.751731,0,0,2.628791,2.497351,4.249083,6.8011,4.249083,0,4.249083,14.00003,100,0.1050207,1.355758,1.401385,5,8.552831
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.532515,53.51424,34.05378,1.363742,1.363742,0,0,0,1.363742,185.7033,1.096997,0,0,2.532515,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,1.500117,2.026012,0,13.15779
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.041974,63.38826,38.38296,1.635957,1.635957,0,-1,0,1.635957,185.9446,1.319914,0,0,3.041974,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,1.799553,2.433579,0,13.66725
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.311934,71.81271,42.89328,1.335476,1.335476,0,-1,0,1.335476,247.9965,1.90617,0,0,3.311934,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,1.469024,2.649547,0,13.93721
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.384851,77.6399,46.76961,1.987487,1.987487,0,-1,0,1.987487,170.3081,1.292759,0,0,3.384851,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,2.186235,2.70788,0,14.01013
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.284986,80.79579,50.10254,0.3353681,0.3353681,0,-1,0,0.3353681,979.5164,2.931967,0,0,3.284986,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,0.3689049,2.627989,0,13.91026
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.019764,81.63594,53.23621,0,0,0,-1,0,0,0,3.019764,0,0,3.019764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,0,2.415811,0,13.64504
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.612395,79.35995,55.21966,0,0,0,-1,0,0,0,2.612395,0,0,2.612395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,0,2.089916,0,13.23767
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.051771,74.29092,56.04383,0.2767251,0.2767251,0,-1,0,0.2767251,741.4474,1.760482,0,0,2.051771,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,0.3043976,1.641417,0,12.67705
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.316995,67.98962,56.80461,1.0655,1.0655,0,-1,0,1.0655,123.6035,0.1954163,0,0,1.316995,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1050207,1.17205,1.053596,0,11.94227
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4322881,59.54922,56.08912,1.865506,1.865506,0,-1,0,1.865506,23.1727,0,2.220446E-16,0,0.4322881,1.96369,1.865506,0,0,0,10.62527,0,1.531402,-1.531402,12.38579,88.46974,0.1050207,2.052056,0.3458305,0,11.05756
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.0240104,53.88306,53.6981,1.932652,1.932652,0,-1,0,1.932652,1.242355,0,4.440892E-16,0,0.0240104,2.03437,1.932652,0,0,1.701558,9.093872,0,2.01036,-2.01036,10.26668,73.33331,0.1050207,2.125917,0.01920832,0,9.117883
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,51.32521,51.32521,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.935291,7.083513,0,1.119672,-1.119672,9.086446,64.90305,0.1050207,1.170057,0,0,7.083513
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,48.96137,48.96137,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.17937,5.963841,0,3.505263,-3.505263,5.391574,38.51117,0.1050207,4.302876,0,0,5.963841
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,46.64281,46.64281,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.074107,2.458578,0,1.182507,-1.182507,4.145103,29.60781,0.1050207,1.23572,0,0,2.458578
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,44.24275,44.24275,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.388,1.276071,0,0.09452245,-0.09452245,4.045467,28.89614,0.1050207,0.09877597,0,0,1.276071
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,42.2593,42.2593,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.49303,1.181548,0,0.3406092,-0.3406092,3.686433,26.33161,0.1050207,0.3559366,0,0,1.181548
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,40.75586,40.75586,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.87148,0.8409392,0,0.5046607,-0.5046607,3.154474,22.53191,0.1050207,0.5273704,0,0,0.8409392
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,39.19808,39.19808,0.6224038,0.3194647,0,-1,0,0.3194647,0,0,0.3029392,0.3651796,0,0.3362786,0.3194647,0,0,11.43222,0.3362786,0,0.3362786,-0.3362786,2.800006,20,0.1050207,0.6846442,0,0,0.3362786
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,37.67653,37.67653,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050207,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,36.52631,36.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050207,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,35.35797,35.35797,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050207,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03932452,34.62968,34.36172,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.840276,0,0,0,0.03932452,0,0,3.505263,3.33,11.80586,0,3.369324,0,3.369324,5.996428,42.83154,0.1059007,0.6323863,0.03145961,5,0.03932452
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7557925,38.75659,33.47414,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7557925,0,0,3.505263,3.33,8.436536,3.032392,4.085793,0,4.085793,9.872551,70.51807,0.1063361,0,0.604634,5,3.788185
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.749661,45.29315,32.55035,0,0,2.737981,0,0.9124689,0,0,0,0,0,1.749661,0,0,2.737981,2.601082,4.350743,6.709605,4.350743,0,4.350743,14.00003,100,0.1063167,0,1.399729,5,8.459267
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.328019,52.05084,34.33455,0,0,0,0,0,0,0,2.328019,0,0,2.328019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,0,1.862415,0,12.95329
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.036768,63.70973,38.6909,2.573624,2.573624,0,-1,0,2.573624,117.9958,0.3276898,0,0,3.036768,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,2.830986,2.429414,0,13.66204
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.948193,79.81216,43.20121,0,0,0,-1,0,0,0,3.948193,0,0,3.948193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,0,3.158555,0,14.57347
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.937942,85.13766,47.06849,0.7489152,0.7489152,0,-1,0,0.7489152,525.8194,3.14961,0,0,3.937942,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,0.8238068,3.150353,0,14.56322
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.388205,82.48768,50.41047,1.548418,1.548418,0,-1,0,1.548418,218.8172,1.758291,0,0,3.388205,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,1.70326,2.710564,0,14.01348
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.761163,91.98706,53.54414,0.821451,0.821451,0,-1,0,0.821451,457.8681,2.896477,0,0,3.761163,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,0.9035961,3.00893,0,14.38644
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.60533,79.65771,55.52759,1.114911,1.114911,0,-1,0,1.114911,233.6806,1.43174,0,0,2.60533,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1063167,1.226402,2.084264,0,13.2306
