Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,50.28367,50.28367,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249765,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,49.08817,49.08817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249765,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,48.09191,48.09191,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249765,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,47.09566,47.09566,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1249765,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,46.36205,46.36205,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1252826,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,46.10846,46.10846,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255175,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,45.61939,45.61939,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1259974,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.796863,61.75285,47.15,0,0,0,0,0,0,0,0,0,0,1.796863,0,0,0,0,1.81586,8.991,1.796863,0,1.796863,13.98201,99.87127,0.1258292,0,1.43749,0,10.78786
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.831211,77.0939,51.37955,1.996964,1.996964,0,-1,0,1.996964,141.7757,0.710146,0,0,2.831211,2.102068,1.996964,0,0,0.01899745,10.60818,0.01899745,0,0.01899745,14.00003,100,0.1258275,2.196661,2.264969,0,13.43939
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.616953,91.91193,54.96607,0.003220434,0.003220434,0,-1,0,0.003220434,112312.6,3.613563,0,0,3.616953,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1258275,0.003542477,2.893562,0,14.24223
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.417779,93.72599,58.28088,0.3099892,0.3099892,0,-1,0,0.3099892,1102.548,3.091475,0,0,3.417779,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1258275,0.3409881,2.734223,0,14.04305
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.389263,97.0331,60.88019,0,0,0,-1,0,0,0,3.389263,0,0,3.389263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1258275,0,2.711411,0,14.01454
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.068888,95.89783,63.47951,1.356255,1.356255,0,-1,0,1.356255,226.2766,1.641251,0,0,3.068888,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1258275,1.49188,2.455111,0,13.69416
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.249569,87.10191,65.01012,1.168766,1.168766,0,-1,0,1.168766,192.4738,1.019289,0,0,2.249569,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1258275,1.285643,1.799655,0,12.87484
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4217447,69.07283,65.46297,0.6381869,0.6381869,0,-1,0,0.6381869,66.08482,0,0,0,0.4217447,0.6717758,0.6381869,0,0,0,10.62527,0,0.250031,-0.250031,13.73647,98.11746,0.1258275,0.7020056,0.3373958,0,11.04702
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,65.92487,65.92487,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2778122,10.37524,0,1.854864,-1.854864,11.78127,84.15179,0.1258275,1.938333,0,0,10.37524
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,65.26371,65.26371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338773,8.520379,0,0,0,11.78127,84.15179,0.1258275,0,0,0,8.520379
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,63.42517,63.42517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338773,8.520379,0,0,0,11.78127,84.15179,0.1258275,0,0,0,8.520379
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,61.9489,61.9489,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.338773,8.520379,0,0.02343747,-0.02343747,11.75657,83.97532,0.1258275,0.02449216,0,0,8.520379
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364814,8.496942,0,0,0,11.75657,83.97532,0.1258275,0,0,0,8.496942
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,57.46576,57.46576,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.364814,8.496942,0,0.4506102,-0.4506102,11.28158,80.58258,0.1258275,0.4708877,0,0,8.496942
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,55.02041,55.02041,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.865492,8.046331,0,0.6008925,-0.6008925,10.64819,76.05833,0.1258275,0.6279327,0,0,8.046331
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,53.08224,53.08224,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.53315,7.445439,0,0.09609006,-0.09609006,10.5469,75.33485,0.1258275,0.1004141,0,0,7.445439
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639917,7.349349,0,0,0,10.5469,75.33485,0.1258275,0,0,0,7.349349
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,50.28367,50.28367,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.639917,7.349349,0,0.07160198,-0.07160198,10.47142,74.79574,0.1258275,0.07482406,0,0,7.349349
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,49.10628,49.10628,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.719475,7.277747,0,0.2934355,-0.2934355,10.16212,72.5864,0.1258275,0.3066401,0,0,7.277747
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,48.09191,48.09191,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.045515,6.984311,0,0.323509,-0.323509,9.821108,70.15063,0.1258275,0.3380669,0,0,6.984311
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,47.09566,47.09566,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.404969,6.660802,0,0.07464705,-0.07464705,9.742423,69.58859,0.1258275,0.07800616,0,0,6.660802
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,46.36205,46.36205,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.48791,6.586155,0,0.1835547,-0.1835547,9.548939,68.20657,0.1258275,0.1918147,0,0,6.586155
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,46.12658,46.12658,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.69186,6.4026,0,0.2734305,-0.2734305,9.260718,66.14786,0.1258275,0.2857349,0,0,6.4026
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,45.64656,45.64656,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.995671,6.12917,0,0.1092864,-0.1092864,9.14552,65.32501,0.1258275,0.1142043,0,0,6.12917
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.025771,63.88762,47.17717,1.372519,1.372519,0,0,0,1.372519,147.5951,0,0,0,2.025771,1.444757,1.372519,0,0,5.117101,6.019884,0.5810144,0,0.5810144,9.696719,69.26214,0.1257732,1.509771,1.620617,0,8.045654
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.309863,82.78912,51.37955,2.060934,2.060934,0,-1,0,2.060934,160.6002,0,0,0,3.309863,2.169404,2.060934,0,0,4.536086,6.542797,1.140459,0,1.140459,10.77865,76.99023,0.1256668,2.267027,2.647891,0,9.85266
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.547538,90.83614,54.92078,0.9185777,0.9185777,0,-1,0,0.9185777,386.199,0,0,0,3.547538,0.9669239,0.9185777,0,0,3.395627,7.56921,2.580614,0,2.580614,13.22684,94.47723,0.1254267,1.010435,2.838031,0,11.11675
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.853751,86.00632,58.22654,0.1092221,0.1092221,0,-1,0,0.1092221,2612.797,1.923768,0,0,2.853751,0.1149706,0.1092221,0,0,0.8150127,9.891763,0.8150127,0,0.8150127,14.00003,100,0.125351,0.1201443,2.283001,0,12.74551
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.735482,87.79494,60.78057,1.84907,1.84907,0,-1,0,1.84907,147.9383,0.7890928,0,0,2.735482,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.125351,2.033977,2.188385,0,13.36076
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.462771,87.66685,63.37083,1.703015,1.703015,0,-1,0,1.703015,144.6124,0.6701236,0,0,2.462771,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.125351,1.873317,1.970217,0,13.08805
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.70355,80.88374,64.95578,0.5244305,0.5244305,0,-1,0,0.5244305,324.8381,1.151518,0,0,1.70355,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.125351,0.5768736,1.36284,0,12.32882
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4267371,69.06091,65.40862,0.3448624,0.3448624,0,-1,0,0.3448624,123.7413,0.06372407,0,0,0.4267371,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.125351,0.3793486,0.3413897,0,11.05201
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,65.87052,65.87052,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.125351,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,65.20937,65.20937,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.125351,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,63.42517,63.42517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.125351,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,61.9489,61.9489,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.125351,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,59.96545,59.96545,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.125351,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,57.5201,57.5201,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.125351,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,55.02041,55.02041,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,53.08224,53.08224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,51.7056,51.7056,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,50.31084,50.31084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,49.13345,49.13345,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,48.11908,48.11908,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,47.12283,47.12283,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125351,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,46.40734,46.40734,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1255769,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,46.18092,46.18092,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259262,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,45.7009,45.7009,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1261621,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.580374,59.88293,47.20434,1.649928,1.649928,3.46197,0,1.110118,1.649928,95.78444,0,0,0,1.580374,0,0,1.812041,1.721439,3.487787,7.486267,3.301814,0,3.301814,13.8236,98.73979,0.1263487,1.814921,1.2643,5,9.066641
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.380868,83.65473,51.35238,0.6037012,0.6037012,0,-1,0,0.6037012,560.0234,2.55942,0,0,3.380868,0.6354749,0.6037012,0,0,0.1859727,10.4579,0.1859727,0,0.1859727,14.00003,100,0.1263314,0.6640713,2.704694,0,13.83877
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.575799,91.16702,54.86644,0.9495395,0.9495395,0,-1,0,0.9495395,376.5825,2.576284,0,0,3.575799,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1263314,1.044493,2.86064,0,14.20107
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.848911,85.88762,58.18125,0.8357466,0.8357466,0,-1,0,0.8357466,340.8821,1.969177,0,0,2.848911,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1263314,0.9193212,2.279129,0,13.47418
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.730802,87.66634,60.72623,0.5749156,0.5749156,0,-1,0,0.5749156,474.9917,2.125627,0,0,2.730802,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1263314,0.6324072,2.184641,0,13.35608
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.457873,87.55045,63.32555,1.496329,1.496329,0,-1,0,1.496329,164.2602,0.88279,0,0,2.457873,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1263314,1.645962,1.966298,0,13.08315
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.641167,80.10929,64.85616,0,0,0,-1,0,0,0,1.641167,0,0,1.641167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263314,0,1.312934,0,12.26644
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3492469,68.28132,65.309,0.8192143,0.8192143,0,-1,0,0.8192143,42.63193,0,1.110223E-16,0,0.3492469,0.8623308,0.8192143,0,0,0,10.62527,0,0.5130839,-0.5130839,13.45919,96.13688,0.1263314,0.9011357,0.2793975,0,10.97452
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,65.81618,65.81618,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5700933,10.11219,0,2.031841,-2.031841,11.31744,80.83871,0.1263314,2.123274,0,0,10.11219
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,65.15503,65.15503,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.827694,8.080349,0,1.956835,-1.956835,9.254757,66.10528,0.1263314,2.044892,0,0,8.080349
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,63.37083,63.37083,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,5.001955,6.123515,0,1.526422,-1.526422,7.645767,54.61251,0.1263314,1.595111,0,0,6.123515
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,61.9489,61.9489,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.697979,4.597093,0,1.902311,-1.902311,5.640554,40.2896,0.1263314,1.987915,0,0,4.597093
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,59.91111,59.91111,4.740395,2.560042,0,-1,0,2.560042,0,0,2.180352,2.654392,0,2.694781,2.560042,0,0,8.811659,2.694781,0,2.694781,-2.694781,2.800006,20,0.1263314,5.214434,0,0,2.694781
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,57.46576,57.46576,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,55.02041,55.02041,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,53.08224,53.08224,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,51.73277,51.73277,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,50.32896,50.32896,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,49.18779,49.18779,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,48.14625,48.14625,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,47.15,47.15,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263314,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,46.43451,46.43451,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1266337,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,46.20808,46.20808,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268919,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,45.71902,45.71902,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1273131,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.509581,59.2636,47.20434,1.452861,1.452861,0,0,0,1.452861,103.904,0,2.220446E-16,0,1.509581,1.529327,1.452861,0,0,1.81586,8.991,0,0.01974662,-0.01974662,12.25654,87.54652,0.1273131,1.598147,1.207665,0,10.50058
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.608495,74.57208,51.32521,1.177086,1.177086,0,-1,0,1.177086,221.6062,0,0,0,2.608495,1.239038,1.177086,0,0,1.837801,8.971253,1.369457,0,1.369457,13.55572,96.82636,0.1271862,1.294795,2.086796,0,11.57975
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.815385,81.20023,54.8121,0.7736906,0.7736906,0,-1,0,0.7736906,363.8903,1.53263,0,0,2.815385,0.8144111,0.7736906,0,0,0.4683435,10.20376,0.4683435,0,0.4683435,14.00003,100,0.1271429,0.8510596,2.252308,0,13.01915
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.845237,85.71391,58.08162,1.616077,1.616077,0,-1,0,1.616077,176.0583,1.144104,0,0,2.845237,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1271429,1.777685,2.27619,0,13.47051
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.727095,87.49236,60.6266,1.434708,1.434708,0,-1,0,1.434708,190.0802,1.216876,0,0,2.727095,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1271429,1.578178,2.181676,0,13.35237
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.454041,87.37975,63.22592,1.59897,1.59897,0,-1,0,1.59897,153.4763,0.7709145,0,0,2.454041,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1271429,1.758867,1.963233,0,13.07932
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.068006,84.72901,64.80181,0.3326578,0.3326578,0,-1,0,0.3326578,621.6616,1.71784,0,0,2.068006,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1271429,0.3659236,1.654405,0,12.69328
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2661695,67.51659,65.26371,0.5945401,0.5945401,0,-1,0,0.5945401,44.76899,0,1.110223E-16,0,0.2661695,0.6258316,0.5945401,0,0,0,10.62527,0,0.3596621,-0.3596621,13.62091,97.29202,0.1271429,0.653994,0.2129356,0,10.89144
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,65.7709,65.7709,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3996245,10.26561,0,0.1468762,-0.1468762,13.46609,96.18616,0.1271429,0.1534857,0,0,10.26561
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,65.10974,65.10974,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5628203,10.11874,0,1.272799,-1.272799,12.12444,86.60298,0.1271429,1.330075,0,0,10.11874
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,63.32555,63.32555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977041,8.845937,0,0,0,12.12444,86.60298,0.1271429,0,0,0,8.845937
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,61.89456,61.89456,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.977041,8.845937,0,2.477561,-2.477561,9.512863,67.94888,0.1271429,2.589052,0,0,8.845937
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,59.91111,59.91111,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.729887,6.368376,0,1.897091,-1.897091,7.513154,53.66527,0.1271429,1.98246,0,0,6.368376
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,57.46576,57.46576,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.837766,4.471284,0,0.1359699,-0.1359699,7.369828,52.64153,0.1271429,0.1420885,0,0,4.471284
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,55.02041,55.02041,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.988844,4.335315,0,0.9201673,-0.9201673,6.399887,45.71339,0.1271429,0.9615749,0,0,4.335315
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,53.08224,53.08224,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.011252,3.415147,0,0.2345152,-0.2345152,6.152686,43.94767,0.1271429,0.2450684,0,0,3.415147
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,51.7056,51.7056,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.271825,3.180632,0,0.2383288,-0.2383288,5.901465,42.15324,0.1271429,0.2490536,0,0,3.180632
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,50.32896,50.32896,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.536634,2.942303,0,0.16426,-0.16426,5.72832,40.91649,0.1271429,0.1716517,0,0,2.942303
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,49.13345,49.13345,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.719146,2.778043,0,0.1219315,-0.1219315,5.599793,39.99844,0.1271429,0.1274185,0,0,2.778043
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.854625,2.656112,0,0,0,5.599793,39.99844,0.1271429,0,0,0,2.656112
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,47.12283,47.12283,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.854625,2.656112,0,0.4552784,-0.4552784,5.119888,36.57055,0.1271429,0.4757659,0,0,2.656112
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,46.40734,46.40734,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.36049,2.200833,0,0.4158197,-0.4158197,4.681575,33.43975,0.1271429,0.4345316,0,0,2.200833
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,46.18092,46.18092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.822512,1.785014,0,0,0,4.681575,33.43975,0.1271429,0,0,0,1.785014
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,45.71902,45.71902,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.822512,1.785014,0,0.8371049,-0.8371049,3.799189,27.13701,0.1271429,2.249775,0,5,1.785014
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.439374,58.65496,47.20434,2.876784,2.876784,5,0,1.53,2.876784,50.03413,0,0,0,1.439374,0,0,2.123216,2.017056,10.75263,0.9479088,3.456429,0,3.456429,7.078246,50.5588,0.1275922,3.164462,1.151499,5,2.387282
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.603307,74.48333,51.29804,2.11291,2.11291,0,-1,0,2.11291,123.2096,0,0,0,2.603307,2.224115,2.11291,0,0,7.296199,4.058695,0.3791919,0,0.3791919,7.437979,53.12831,0.1275571,2.3242,2.082646,0,6.662002
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.809649,81.13268,54.8121,0,0,0,-1,0,0,0,0,0,0,2.809649,0,0,0,0,6.917007,4.399968,2.809649,0,2.809649,10.10345,72.16733,0.1272977,0,2.24772,0,7.209617
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.840652,85.58714,58.02728,0.8747659,0.8747659,0,-1,0,0.8747659,324.7328,0,0,0,2.840652,0.9208062,0.8747659,0,0,4.107358,6.928652,1.919845,0,1.919845,11.92477,85.17677,0.1271211,0.9622425,2.272521,0,9.769304
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.722528,87.36562,60.57226,1.224319,1.224319,0,-1,0,1.224319,222.3709,0,0,0,2.722528,1.288757,1.224319,0,0,2.187512,8.656513,1.433772,0,1.433772,13.28497,94.89243,0.1269895,1.346751,2.178023,0,11.37904
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.449465,87.25639,63.17158,0.5652412,0.5652412,0,-1,0,0.5652412,433.3485,1.100733,0,0,2.449465,0.5949908,0.5652412,0,0,0.7537407,9.946908,0.7537407,0,0.7537407,14.00003,100,0.1269204,0.6217654,1.959572,0,12.39637
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.95251,83.35931,64.74747,0,0,0,-1,0,0,0,1.95251,0,0,1.95251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269204,0,1.562008,0,12.57778
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,65.20937,65.20937,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1269204,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,65.71655,65.71655,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1269204,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,65.10974,65.10974,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1269204,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,63.32555,63.32555,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1269204,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,61.89456,61.89456,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1269204,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,59.91111,59.91111,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1269204,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,57.46576,57.46576,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,54.96607,54.96607,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,53.03695,53.03695,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,51.68748,51.68748,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,50.31084,50.31084,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,49.13345,49.13345,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,48.11908,48.11908,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,47.12283,47.12283,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269204,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,46.43451,46.43451,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272079,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,46.20808,46.20808,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127396,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,45.74619,45.74619,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1275822,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.741721,61.31627,47.20434,1.119475,1.119475,0,0,0,1.119475,155.5838,0,0,0,1.741721,1.178395,1.119475,0,0,1.81586,8.991,0.5633268,0,0.5633268,12.81177,91.51247,0.1275307,1.231422,1.393377,0,10.73272
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.084571,79.86771,51.25275,1.148548,1.148548,0,-1,0,1.148548,268.5627,0.6230397,0,0,3.084571,1.208998,1.148548,0,0,1.252533,9.497994,1.252533,0,1.252533,14.00003,100,0.1274164,1.263402,2.467657,0,12.58256
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.146015,85.12211,54.71247,0,0,0,-1,0,0,0,3.146015,0,0,3.146015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274164,0,2.516812,0,13.77129
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.287268,91.41225,57.97294,1.477129,1.477129,0,-1,0,1.477129,222.5445,1.732396,0,0,3.287268,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1274164,1.624842,2.629815,0,13.91254
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.690091,86.89103,60.51792,0.1276517,0.1276517,0,-1,0,0.1276517,2107.369,2.555721,0,0,2.690091,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1274164,0.1404168,2.152073,0,13.31536
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.417906,86.7497,63.07195,0.1164872,0.1164872,0,-1,0,0.1164872,2075.685,2.295288,0,0,2.417906,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1274164,0.1281359,1.934325,0,13.04318
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.440119,77.79768,64.64784,1.124449,1.124449,0,-1,0,1.124449,128.0733,0.2564885,0,0,1.440119,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1274164,1.236894,1.152095,0,12.06539
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,65.15503,65.15503,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1274164,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,65.67127,65.67127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1274164,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,65.01012,65.01012,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1274164,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,63.27121,63.27121,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1274164,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,61.84928,61.84928,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1274164,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,59.85677,59.85677,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1274164,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,57.41142,57.41142,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,54.92078,54.92078,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,53.03695,53.03695,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,51.66031,51.66031,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,50.2565,50.2565,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,49.13345,49.13345,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,48.11908,48.11908,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,47.12283,47.12283,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274164,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,46.43451,46.43451,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276498,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,46.23526,46.23526,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1279688,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,45.77336,45.77336,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1282864,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.300786,57.48869,47.22245,0.7552206,0.7552206,0,0,0,0.7552206,172.2392,0,0,0,1.300786,0.794969,0.7552206,0,0,2.81075,8.095599,0.5058168,0,0.5058168,11.81338,84.3811,0.1282403,0.8307427,1.040629,0,9.396385
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.489007,73.17928,51.22558,0.494459,0.494459,0,-1,0,0.494459,503.3799,0,0,0,2.489007,0.5204831,0.494459,0,0,2.304933,8.550835,1.968524,0,1.968524,13.68088,97.7204,0.1280611,0.5439049,1.991206,0,11.03984
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.801118,80.85052,54.66719,2.250816,2.250816,0,-1,0,2.250816,124.449,0.09542871,0,0,2.801118,2.36928,2.250816,0,0,0.3364087,10.32251,0.3364087,0,0.3364087,14.00003,100,0.1280305,2.475898,2.240894,0,13.12362
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.832546,85.28941,57.87332,2.356162,2.356162,0,-1,0,2.356162,120.2186,0.3523748,0,0,2.832546,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1280305,2.591779,2.266037,0,13.45782
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.714505,87.06888,60.41829,1.618957,1.618957,0,-1,0,1.618957,167.67,1.01034,0,0,2.714505,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1280305,1.780853,2.171604,0,13.33978
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.430711,86.83757,63.01761,2.242026,2.242026,0,-1,0,2.242026,108.4158,0.07068368,0,0,2.430711,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1280305,2.466229,1.944569,0,13.05599
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.397728,77.2589,64.54822,2.084759,2.084759,0,-1,0,2.084759,67.04509,0,0,0,1.397728,2.194483,2.084759,0,0,0,10.62527,0,0.7967544,-0.7967544,13.16018,94.00106,0.1280305,2.293234,1.118183,0,12.023
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,65.0554,65.0554,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8852826,9.82852,0,2.865431,-2.865431,10.13975,72.42661,0.1280305,2.994375,0,0,9.82852
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,65.56259,65.56259,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.069095,6.963089,0,1.840886,-1.840886,8.199282,58.56618,0.1280305,1.923725,0,0,6.963089
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,64.95578,64.95578,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.114523,5.122203,0,0.8797924,-0.8797924,7.271899,51.94204,0.1280305,0.919383,0,0,5.122203
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,63.22592,63.22592,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.092071,4.242411,0,3.194583,-3.194583,3.904513,27.88932,0.1280305,3.338339,0,0,4.242411
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,61.79494,61.79494,2.751643,0.9954365,0,-1,0,0.9954365,0,0,1.756207,2.031371,0,1.047828,0.9954365,0,0,10.64161,1.047828,0,1.047828,-1.047828,2.800006,20,0.1280305,3.026808,0,0,1.047828
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,59.81149,59.81149,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,57.41142,57.41142,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,54.92078,54.92078,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,52.98261,52.98261,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,51.63314,51.63314,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,50.2565,50.2565,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,49.13345,49.13345,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,48.11908,48.11908,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,47.12283,47.12283,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280305,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,46.46168,46.46168,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282407,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,46.25337,46.25337,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284223,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,45.80053,45.80053,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1287848,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.663894,60.64098,47.22245,1.410741,1.410741,0,0,0,1.410741,117.9447,0,0,0,1.663894,1.48499,1.410741,0,0,1.81586,8.991,0.1789034,0,0.1789034,12.44707,88.90749,0.1287686,1.551815,1.331115,0,10.65489
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.431078,72.54021,51.19841,1.575056,1.575056,0,-1,0,1.575056,154.3487,0,0,0,2.431078,1.657954,1.575056,0,0,1.636957,9.152013,0.7731242,0,0.7731242,13.18052,94.14642,0.1286985,1.732562,1.944862,0,11.58309
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.551551,90.45648,54.61285,1.417467,1.417467,0,-1,0,1.417467,250.5561,1.195648,0,0,3.551551,1.492071,1.417467,0,0,0.8638327,9.847825,0.8638327,0,0.8638327,14.00003,100,0.1286203,1.559214,2.841241,0,13.39938
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.829031,85.11856,57.77369,0.5331471,0.5331471,0,-1,0,0.5331471,530.6286,2.267823,0,0,2.829031,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1286203,0.5864618,2.263225,0,13.4543
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.711054,86.899,60.31867,0,0,0,-1,0,0,0,2.711054,0,0,2.711054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286203,0,2.168843,0,13.33633
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.380513,86.11034,62.91798,2.539393,2.539393,0,-1,0,2.539393,93.74338,4.440892E-16,0,0,2.380513,2.673046,2.539393,0,0,0,10.62527,0,0.2925326,-0.2925326,13.69167,97.79745,0.1286203,2.793333,1.90441,0,13.00579
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.339183,76.56296,64.44859,0,0,0,-1,0,0,0,1.014147,0,0,1.339183,0,0,0,0,0.3250362,10.33274,0.3250362,0,0.3250362,14.00003,100,0.1285909,0,1.071346,0,11.67192
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,64.95578,64.95578,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1285909,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,65.5173,65.5173,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1285909,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,64.90144,64.90144,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1285909,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,63.17158,63.17158,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1285909,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,61.7406,61.7406,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1285909,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,59.81149,59.81149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1285909,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,57.36613,57.36613,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1285909,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,54.92078,54.92078,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,52.98261,52.98261,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,51.63314,51.63314,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,49.13345,49.13345,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,48.11908,48.11908,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,47.15,47.15,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285909,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,46.48885,46.48885,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128894,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,46.28054,46.28054,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291723,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,45.8277,45.8277,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.129542,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.165326,56.34888,47.22245,2.973978,2.973978,0,0,0,2.973978,39.18407,0,0,0,1.165326,3.130503,2.973978,0,0,2.36363,8.498007,0,1.965178,-1.965178,9.686213,69.1871,0.129542,3.271376,0.9322604,0,9.663333
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.373722,71.91369,51.17124,1.420434,1.420434,0,-1,0,1.420434,167.1125,0,0,0,2.373722,1.495193,1.420434,0,0,4.547161,6.532829,0.878529,0,0.878529,10.51966,75.14027,0.1294625,1.562477,1.898978,0,8.906552
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.791958,80.60711,54.55851,1.394022,1.394022,0,-1,0,1.394022,200.2808,0,0,0,2.791958,1.467391,1.394022,0,0,3.668632,7.323505,1.324566,0,1.324566,11.77625,84.11592,0.1293428,1.533424,2.233566,0,10.11546
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.825567,84.94858,57.67406,1.620264,1.620264,0,-1,0,1.620264,174.3892,0,0,0,2.825567,1.705541,1.620264,0,0,2.344065,8.515615,1.120025,0,1.120025,12.8388,91.70554,0.1292418,1.782291,2.260453,0,11.34118
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.706771,86.77655,60.26433,1.527175,1.527175,0,-1,0,1.527175,177.2404,0,0,0,2.706771,1.607552,1.527175,0,0,1.224041,9.523638,1.099218,0,1.099218,13.88161,99.15417,0.1291429,1.679892,2.165416,0,12.23041
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.330932,85.39906,62.81836,1.191772,1.191772,0,-1,0,1.191772,195.5854,0.9516128,0,0,2.330932,1.254497,1.191772,0,0,0.1248221,10.51293,0.1248221,0,0.1248221,14.00003,100,0.1291316,1.310949,1.864745,0,12.84387
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.65548,79.73629,64.39426,1.117422,1.117422,0,-1,0,1.117422,148.1516,0.4792454,0,0,1.65548,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1291316,1.229165,1.324384,0,12.28075
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,64.90144,64.90144,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1291316,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,65.46297,65.46297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1291316,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,64.85616,64.85616,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1291316,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,63.11724,63.11724,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1291316,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1291316,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,59.75714,59.75714,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1291316,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,57.36613,57.36613,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1291316,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,54.92078,54.92078,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,52.98261,52.98261,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,51.63314,51.63314,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,50.2565,50.2565,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,49.10628,49.10628,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,48.11908,48.11908,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291316,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,46.48885,46.48885,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293619,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,46.28054,46.28054,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295804,0.2242939,0,5,2.997
