Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6081313,44.4455,40.04037,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.50585,0,0,0,0.6081313,0,0,3.32677,3.160431,5.126255,6.011645,3.768563,0,3.768563,12.71201,90.79988,0.1483033,1.832431,0.4865051,5,6.619776
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.275839,58.92092,40.78303,0.5018067,0.5018067,0,0,0,0.5018067,453.5291,0.3899297,0,0,2.275839,0.5282176,0.5018067,0,0,1.357692,9.403352,1.357692,0,1.357692,14.00003,100,0.1482228,0.5519873,1.820671,0,11.67919
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.77281,65.557,42.41326,2.305603,2.305603,0,-1,0,2.305603,120.264,0.3458593,0,0,2.77281,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1482228,2.536163,2.218248,0,13.39808
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.058639,70.89922,44.36954,1.863382,1.863382,0,-1,0,1.863382,164.1445,1.097184,0,0,3.058639,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1482228,2.04972,2.446911,0,13.68391
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.150445,74.36916,46.33488,0.535031,0.535031,0,-1,0,0.535031,588.834,2.587254,0,0,3.150445,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1482228,0.5885341,2.520356,0,13.77572
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.063558,75.69768,48.16437,1.549172,1.549172,0,-1,0,1.549172,197.7546,1.432851,0,0,3.063558,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1482228,1.704089,2.450847,0,13.68883
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.801365,75.09316,50.03008,3.267697,3.267697,0,-1,0,3.267697,85.72903,0,0,0.264467,2.801365,3.439681,3.267697,0,0,0,10.62527,0,0.6383161,-0.6383161,13.32718,95.19398,0.1482228,3.594467,2.241092,0,13.42664
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.379609,71.88889,51.09879,2.091748,2.091748,0,-1,0,2.091748,113.7617,0,0,0,2.379609,2.20184,2.091748,0,0,0.7092401,9.986959,0.1777688,0,0.1777688,13.49583,96.39859,0.1482123,2.300923,1.903687,0,12.36657
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.382372,62.76587,51.45201,1.410494,1.410494,0,-1,0,1.410494,98.0062,0,0,0,1.382372,1.48473,1.410494,0,0,0.5314713,10.14695,0,0.1023589,-0.1023589,13.38793,95.62791,0.1482123,1.551543,1.105897,0,11.52932
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,51.98636,51.98636,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.6452034,10.04459,0,1.635275,-1.635275,11.6642,83.31557,0.1482123,1.708863,0,0,10.04459
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,51.56069,51.56069,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.462176,8.409316,0,0.1330926,-0.1330926,11.52391,82.31348,0.1482123,0.1390818,0,0,8.409316
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,50.03008,50.03008,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.610057,8.276223,0,3.505263,-3.505263,7.829039,55.9216,0.1482123,3.928332,0,0,8.276223
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,48.65343,48.65343,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.504794,4.77096,0,0.8174139,-0.8174139,6.967409,49.76711,0.1482123,0.8541976,0,0,4.77096
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,47.45793,47.45793,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,7.413031,3.953546,0,0.8254793,-0.8254793,6.097278,43.5519,0.1482123,0.8626259,0,0,3.953546
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,46.05412,46.05412,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,8.330231,3.128067,0,1.433684,-1.433684,4.586041,32.75737,0.1482123,1.4982,0,0,3.128067
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,44.80427,44.80427,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.923213,1.694382,0,0.4298276,-0.4298276,4.132963,29.52111,0.1482123,0.4491699,0,0,1.694382
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,43.94387,43.94387,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,10.4008,1.264555,0,0.211802,-0.211802,3.909704,27.9264,0.1482123,0.2213331,0,0,1.264555
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,43.20121,43.20121,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.63614,1.052753,0,0.7736099,-0.7736099,3.094248,22.10173,0.1482123,0.8084223,0,0,1.052753
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,42.51289,42.51289,0.6451313,0.2651857,0,-1,0,0.2651857,0,0,0.3799455,0.4444587,0,0.2791429,0.2651857,0,0,11.4957,0.2791429,0,0.2791429,-0.2791429,2.800006,20,0.1482123,0.7096444,0,0,0.2791429
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,41.85174,41.85174,0.2374952,0,0,-1,0,0,0,0,0.2374952,0.2612447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482123,0.2612447,0,0,0
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,41.44418,41.44418,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482123,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,41.00945,41.00945,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482123,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,40.60189,40.60189,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482953,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,40.3483,40.3483,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14844,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6867248,45.0335,40.04037,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6867248,0,0,3.505263,3.33,5.14586,5.994,4.016725,0,4.016725,12.92884,92.34865,0.148475,0,0.5493798,5,6.680725
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.283902,58.99433,40.78303,1.248847,1.248847,0,0,0,1.248847,182.8809,0,0,0,2.283902,1.314576,1.248847,0,0,1.129135,9.609053,0.9693268,0,0.9693268,13.84842,98.91709,0.1484177,1.373731,1.827122,0,11.89295
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.780904,65.60535,42.38609,0.3159707,0.3159707,0,-1,0,0.3159707,880.1144,2.288494,0,0,2.780904,0.3326007,0.3159707,0,0,0.1598086,10.48145,0.1598086,0,0.1598086,14.00003,100,0.1484083,0.3475678,2.224723,0,13.26235
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.065691,70.97514,44.36954,2.880751,2.880751,0,-1,0,2.880751,106.4199,0.03332252,0,0,3.065691,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1484083,3.168826,2.452553,0,13.69097
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.156837,74.44112,46.33488,0,0,0,-1,0,0,0,3.156837,0,0,3.156837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484083,0,2.52547,0,13.78211
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.069224,75.7619,48.16437,0.2587964,0.2587964,0,-1,0,0.2587964,1185.961,2.796807,0,0,3.069224,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1484083,0.284676,2.455379,0,13.6945
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.806213,75.14657,50.03008,0.1883708,0.1883708,0,-1,0,0.1883708,1489.729,2.607928,0,0,2.806213,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1484083,0.2072078,2.24497,0,13.43149
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.383555,71.9296,51.09879,2.226519,2.226519,0,-1,0,2.226519,107.053,0.03985093,0,0,2.383555,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1484083,2.449171,1.906844,0,13.00883
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.460364,63.46258,51.45201,2.503385,2.503385,0,-1,0,2.503385,58.33557,0,4.440892E-16,0,1.460364,2.635142,2.503385,0,0,0,10.62527,0,1.174778,-1.174778,12.7617,91.15484,0.1484083,2.753724,1.168291,0,12.08564
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,51.98636,51.98636,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.305309,9.450496,0,0.7155277,-0.7155277,12.00747,85.76747,0.1484083,0.7477264,0,0,9.450496
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,51.53352,51.53352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.10034,8.734968,0,0,0,12.00747,85.76747,0.1484083,0,0,0,8.734968
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,50.00291,50.00291,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.10034,8.734968,0,0.7315009,-0.7315009,11.2364,80.25984,0.1484083,0.7644184,0,0,8.734968
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,48.65343,48.65343,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.913119,8.003468,0,0.3706343,-0.3706343,10.84572,77.46926,0.1484083,0.3873129,0,0,8.003468
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.324935,7.632833,0,0,0,10.84572,77.46926,0.1484083,0,0,0,7.632833
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,45.99978,45.99978,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.324935,7.632833,0,0.3730438,-0.3730438,10.4525,74.66053,0.1484083,0.3898307,0,0,7.632833
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,44.75899,44.75899,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.739428,7.259789,0,0.1575479,-0.1575479,10.28642,73.47432,0.1484083,0.1646376,0,0,7.259789
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,43.88953,43.88953,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.914481,7.102241,0,0.3277743,-0.3277743,9.940921,71.00643,0.1484083,0.3425241,0,0,7.102241
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,43.17404,43.17404,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.278675,6.774467,0,0.6316145,-0.6316145,9.275141,66.25087,0.1484083,0.6600372,0,0,6.774467
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,42.45855,42.45855,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.980469,6.142852,0,0.3687444,-0.3687444,8.88645,63.47451,0.1484083,0.3853379,0,0,6.142852
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,41.82457,41.82457,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.390185,5.774108,0,0.09262752,-0.09262752,8.788812,62.7771,0.1484083,0.09679576,0,0,5.774108
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,41.38984,41.38984,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.493104,5.68148,0,0.4234607,-0.4234607,8.342445,59.58877,0.1484083,0.4425165,0,0,5.68148
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,40.98228,40.98228,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.963616,5.258019,0,0.1742643,-0.1742643,8.158754,58.2767,0.1484083,0.1821062,0,0,5.258019
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,40.57472,40.57472,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.157243,5.083755,0,0.3357438,-0.3357438,7.804849,55.74881,0.1484083,0.3508523,0,0,5.083755
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,40.32113,40.32113,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.530292,4.748012,0,0.1254153,-0.1254153,7.67265,54.80453,0.1484083,0.131059,0,0,4.748012
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7707586,45.63908,40.0132,1.837048,1.837048,0,0,0,1.837048,41.95636,0,0,0,0.7707586,1.933735,1.837048,0,0,6.669642,4.622596,0,1.162976,-1.162976,6.446765,46.04823,0.1484083,2.020753,0.6166069,0,5.393355
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.292416,59.04087,40.75586,0.7500427,0.7500427,0,0,0,0.7500427,305.6381,0,0,0,2.292416,0.7895186,0.7500427,0,0,7.961838,3.45962,1.502898,0,1.502898,7.872539,56.23231,0.1483195,0.825047,1.833933,0,5.752036
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.788566,65.68198,42.38609,1.7603,1.7603,0,-1,0,1.7603,158.4143,0,0,0,2.788566,1.852947,1.7603,0,0,6.458941,4.812228,0.9356191,0,0.9356191,8.760145,62.57234,0.1482643,1.93633,2.230853,0,7.600794
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.072762,71.05135,44.36954,1.463055,1.463055,0,-1,0,1.463055,210.0236,0,0,0,3.072762,1.540058,1.463055,0,0,5.523321,5.654285,1.532704,0,1.532704,10.2142,72.9584,0.148174,1.609361,2.458209,0,8.727046
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.163217,74.51301,46.33488,1.366938,1.366938,0,-1,0,1.366938,231.4089,0,0,0,3.163217,1.438883,1.366938,0,0,3.990618,7.033718,1.724334,0,1.724334,11.85004,84.64299,0.1480726,1.503632,2.530573,0,10.19693
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.074847,75.82572,48.16437,0.9139525,0.9139525,0,-1,0,0.9139525,336.4341,0,0,0,3.074847,0.9620552,0.9139525,0,0,2.266284,8.585619,2.112792,0,2.112792,13.85441,98.9599,0.1479484,1.005348,2.459878,0,11.66047
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.81047,75.22698,50.05725,0.728028,0.728028,0,-1,0,0.728028,386.0387,1.890633,0,0,2.81047,0.7663453,0.728028,0,0,0.1534914,10.48713,0.1534914,0,0.1534914,14.00003,100,0.1479394,0.8008308,2.248376,0,13.2976
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.387399,71.96926,51.09879,0.4305334,0.4305334,0,-1,0,0.4305334,554.5212,1.934206,0,0,2.387399,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1479394,0.4735867,1.909919,0,13.01267
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.032881,68.8205,51.45201,4.489386,3.33,0,-1,0,3.33,61.04748,0,1.159386,1.608325,2.032881,3.505263,3.33,0,0,0,10.62527,0,1.472382,-1.472382,12.448,88.91412,0.1479394,4.938325,1.626305,0,12.65816
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,51.98636,51.98636,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.63598,9.152892,0,3.505263,-3.505263,8.753129,62.52222,0.1479394,4.23452,0,0,9.152892
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,51.53352,51.53352,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.530717,5.647629,0,0.7544472,-0.7544472,7.957872,56.84183,0.1479394,0.7883974,0,0,5.647629
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,50.00291,50.00291,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.368992,4.893182,0,1.783343,-1.783343,6.078063,43.41465,0.1479394,1.863593,0,0,4.893182
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.350484,3.109839,0,0,0,6.078063,43.41465,0.1479394,0,0,0,3.109839
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,47.37642,47.37642,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.350484,3.109839,0,2.555484,-2.555484,3.384347,24.17386,0.1479394,2.67048,0,0,3.109839
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,45.98166,45.98166,4.522568,0.5266377,0,-1,0,0.5266377,0,0,3.995931,4.448188,0,0.5543554,0.5266377,0,0,11.18991,0.5543554,0,0.5543554,-0.5543554,2.800006,20,0.1479394,4.974825,0,0,0.5543554
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,44.73182,44.73182,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,43.86236,43.86236,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,43.14687,43.14687,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,42.45855,42.45855,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,41.38984,41.38984,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,40.98228,40.98228,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479394,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.860024,46.31805,40.0132,3.091831,3.091831,5,0,1.53,3.091831,27.81601,0,0,0,0.860024,0,0,1.908169,1.81276,11.80586,0,2.672784,0,2.672784,5.335631,38.11158,0.1481103,3.401014,0.6880192,5,0.860024
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.300234,59.14327,40.78303,0.845656,0.845656,4.350919,0,1.352801,0.845656,272.0059,0,0,0,2.300234,0,0,3.505263,3.33,9.133076,2.405506,5.630234,0,5.630234,10.67694,76.26371,0.1481526,0.9302216,1.840187,5,4.70574
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.795787,65.78687,42.41326,1.96194,1.96194,0,-1,0,1.96194,142.5012,0,0,0,2.795787,2.0652,1.96194,0,0,3.502842,7.472717,0.7305872,0,0.7305872,11.37004,81.21439,0.1481098,2.158134,2.236629,0,10.2685
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.078732,71.18333,44.42389,0.8566204,0.8566204,0,-1,0,0.8566204,359.4044,0,0,0,3.078732,0.9017057,0.8566204,0,0,2.772254,8.130245,2.177026,0,2.177026,13.43534,95.96655,0.1479824,0.9422825,2.462985,0,11.20898
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.168405,74.64039,46.38922,2.624378,2.624378,0,-1,0,2.624378,120.7298,0,0,0,3.168405,2.762503,2.624378,0,0,0.5952287,10.08957,0.4059021,0,0.4059021,13.82042,98.71706,0.1479587,2.886816,2.534724,0,13.25797
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.079275,75.94467,48.21871,1.233474,1.233474,0,-1,0,1.233474,249.6424,1.591555,0,0,3.079275,1.298394,1.233474,0,0,0.1893266,10.45488,0.1893266,0,0.1893266,14.00003,100,0.1479476,1.356822,2.46342,0,13.53416
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.814302,75.32512,50.10254,1.348341,1.348341,0,-1,0,1.348341,208.7234,1.394996,0,0,2.814302,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1479476,1.483175,2.251441,0,13.43958
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.390417,72.05394,51.14407,2.832806,2.832806,0,-1,0,2.832806,84.38335,4.440892E-16,0,0,2.390417,2.981901,2.832806,0,0,0,10.62527,0,0.5914842,-0.5914842,13.37655,95.54659,0.1479476,3.116086,1.912333,0,13.01569
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.615618,64.93186,51.50635,1.201865,1.201865,0,-1,0,1.201865,134.4259,0,0,0,1.615618,1.265121,1.201865,0,0,0.6572047,10.03379,0.3504964,0,0.3504964,13.70906,97.92165,0.1479271,1.322052,1.292494,0,11.64941
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3067083,10.34924,0,0,0,13.70906,97.92165,0.1479271,0,0,0,10.34924
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,51.56069,51.56069,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.3067083,10.34924,0,1.413944,-1.413944,12.21863,87.27576,0.1479271,1.477571,0,0,10.34924
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,50.00291,50.00291,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.877757,8.935293,0,1.413463,-1.413463,10.72871,76.63349,0.1479271,1.477069,0,0,8.935293
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,48.62627,48.62627,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.448272,7.52183,0,2.513373,-2.513373,8.079383,57.70976,0.1479271,2.626475,0,0,7.52183
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,47.34925,47.34925,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.240908,5.008457,0,2.40973,-2.40973,5.539305,39.56638,0.1479271,2.518167,0,0,5.008457
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,45.95449,45.95449,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.918386,2.598727,0,2.280486,-2.280486,3.135461,22.39611,0.1479271,2.383108,0,0,2.598727
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,44.70465,44.70465,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.45226,0.3182411,0,0.08666579,-0.08666579,3.044107,21.74358,0.1479271,0.09056576,0,0,0.3182411
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,43.83519,43.83519,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.54855,0.2315753,0,0.07812159,-0.07812159,2.96176,21.15539,0.1479271,0.08163706,0,0,0.2315753
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,43.14687,43.14687,0.3522305,0.145781,0,-1,0,0.145781,0,0,0.2064494,0.2416725,0,0.1534537,0.145781,0,0,11.63536,0.1534537,0,0.1534537,-0.1534537,2.800006,20,0.1479271,0.3874535,0,0,0.1534537
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,42.44043,42.44043,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479271,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,41.82457,41.82457,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479271,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,41.38984,41.38984,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479271,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,40.98228,40.98228,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479271,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,40.54755,40.54755,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480128,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,40.32113,40.32113,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480881,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9544709,47.07164,40.04037,1.211946,1.211946,4.717209,0,1.452798,1.211946,78.75525,4.440892E-16,0,0,0.9544709,0,0,3.505263,3.33,5.14586,5.994,4.284471,0,4.284471,13.18284,94.16297,0.1482521,1.33314,0.7635767,5,6.948471
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.308496,59.21874,40.78303,1.090404,1.090404,0,0,0,1.090404,211.7101,0.2993127,0,0,2.308496,1.147794,1.090404,0,0,0.8613893,9.850024,0.8613893,0,0.8613893,14.00003,100,0.148202,1.199444,1.846797,0,12.15852
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.803531,65.86453,42.41326,0,0,0,-1,0,0,0,2.803531,0,0,2.803531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,0,2.242825,0,13.42881
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.085816,71.25995,44.42389,1.942802,1.942802,0,-1,0,1.942802,158.8333,1.040761,0,0,3.085816,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,2.137083,2.468653,0,13.71109
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.174346,74.73053,46.40734,0.1267441,0.1267441,0,-1,0,0.1267441,2504.533,3.040931,0,0,3.174346,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,0.1394185,2.539477,0,13.79962
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.084221,76.03531,48.24588,1.552378,1.552378,0,-1,0,1.552378,198.6772,1.450139,0,0,3.084221,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,1.707616,2.467377,0,13.7095
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.818923,75.37621,50.10254,0.6897146,0.6897146,0,-1,0,0.6897146,408.7086,2.092908,0,0,2.818923,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,0.7586861,2.255139,0,13.4442
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.393612,72.11909,51.17124,2.096163,2.096163,0,-1,0,2.096163,114.1902,0.1871252,0,0,2.393612,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.148202,2.305779,1.91489,0,13.01889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.693024,65.67664,51.53352,2.327904,2.327904,0,-1,0,2.327904,72.72742,0,4.440892E-16,0,1.693024,2.450425,2.327904,0,0,0,10.62527,0,0.7574008,-0.7574008,13.20166,94.29736,0.148202,2.560694,1.35442,0,12.3183
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,52.0407,52.0407,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8415564,9.867873,0,0.1750514,-0.1750514,13.01714,92.97936,0.148202,0.1829287,0,0,9.867873
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,51.5788,51.5788,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.036058,9.692822,0,2.730911,-2.730911,10.1385,72.41775,0.148202,2.853801,0,0,9.692822
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,50.03008,50.03008,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.070403,6.961912,0,3.505263,-3.505263,6.443633,46.02586,0.148202,4.480224,0,0,6.961912
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,48.65343,48.65343,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.96514,3.456648,0,3.01773,-3.01773,3.262666,23.30471,0.148202,3.153528,0,0,3.456648
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,47.34925,47.34925,1.080586,0.4169726,0,-1,0,0.4169726,0,0,0.6636131,0.7716717,0,0.4389185,0.4169726,0,0,11.31817,0.4389185,0,0.4389185,-0.4389185,2.800006,20,0.148202,1.188644,0,0,0.4389185
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,44.67747,44.67747,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,43.7899,43.7899,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,43.10158,43.10158,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,42.41326,42.41326,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,41.82457,41.82457,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,40.98228,40.98228,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148202,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,40.54755,40.54755,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1483012,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,40.3483,40.3483,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484181,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.054348,47.84638,40.04037,1.183234,1.183234,4.688497,0,1.44496,1.183234,89.10736,4.440892E-16,0,0,1.054348,0,0,3.505263,3.33,5.14586,5.994,4.384348,0,4.384348,13.27759,94.83977,0.1485716,1.301557,0.8434786,5,7.048348
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.316173,59.34082,40.82831,0.2056655,0.2056655,0,0,0,0.2056655,1126.184,1.338171,0,0,2.316173,0.21649,0.2056655,0,0,0.761512,9.939914,0.761512,0,0.761512,14.00003,100,0.1485273,0.2262321,1.852938,0,12.25609
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.810492,65.98881,42.45855,0,0,0,-1,0,0,0,2.810492,0,0,2.810492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,0,2.248394,0,13.43577
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.09141,71.41075,44.49634,2.027546,2.027546,0,-1,0,2.027546,152.4706,0.9571516,0,0,3.09141,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,2.2303,2.473128,0,13.71668
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.178882,74.88532,46.48885,1.000913,1.000913,0,-1,0,1.000913,317.5982,2.125289,0,0,3.178882,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,1.101005,2.543106,0,13.80416
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.087571,76.19952,48.3455,1.539291,1.539291,0,-1,0,1.539291,200.584,1.467265,0,0,3.087571,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,1.69322,2.470057,0,13.71284
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.585517,84.76071,50.20216,0.2384092,0.2384092,0,-1,0,0.2384092,1503.934,3.33456,0,0,3.585517,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,0.2622501,2.868414,0,14.21079
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.889307,77.59454,51.25275,1.867253,1.867253,0,-1,0,1.867253,154.7357,0.923777,0,0,2.889307,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,2.053979,2.311445,0,13.51458
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.769407,66.50124,51.63314,0.7137582,0.7137582,0,-1,0,0.7137582,247.9001,1.018083,0,0,1.769407,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,0.785134,1.415526,0,12.39468
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485273,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,51.68748,51.68748,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1485273,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,50.1297,50.1297,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1485273,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,48.72589,48.72589,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1485273,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1485273,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,45.98166,45.98166,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1485273,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,44.67747,44.67747,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1485273,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,43.81707,43.81707,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1485273,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,43.12875,43.12875,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1485273,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,42.41326,42.41326,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1485273,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,41.82457,41.82457,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1485273,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,41.41701,41.41701,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485273,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,40.98228,40.98228,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485273,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,40.54755,40.54755,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486154,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,40.3483,40.3483,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148764,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.159265,48.69785,40.06754,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,258.7698,0,0,0,1.159265,0,0,3.505263,3.33,5.14586,5.994,4.489265,0,4.489265,13.37713,95.55071,0.1488233,0.4927898,0.9274119,5,7.153265
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.324544,59.41751,40.82831,1.80262,1.80262,0,0,0,1.80262,128.9537,0,0,0,2.324544,1.897494,1.80262,0,0,0.6565953,10.03434,0.4270498,0,0.4270498,13.78226,98.44453,0.1487986,1.982882,1.859635,0,12.35888
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.817803,66.09499,42.48572,0.09183601,0.09183601,0,-1,0,0.09183601,3068.298,2.491588,0,0,2.817803,0.09666948,0.09183601,0,0,0.2295455,10.41868,0.2295455,0,0.2295455,14.00003,100,0.1487853,0.1010196,2.254242,0,13.23649
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.097925,71.5153,44.52351,0,0,0,-1,0,0,0,3.097925,0,0,3.097925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,0,2.47834,0,13.7232
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.184556,74.9842,46.51602,0.9136419,0.9136419,0,-1,0,0.9136419,348.5562,2.222828,0,0,3.184556,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,1.005006,2.547645,0,13.80983
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.091814,76.31678,48.39985,2.915174,2.915174,0,-1,0,2.915174,106.0593,0.02320931,0,0,3.091814,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,3.206692,2.473451,0,13.71709
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.824419,75.66071,50.28367,0,0,0,-1,0,0,0,2.824419,0,0,2.824419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,0,2.259536,0,13.44969
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.398509,72.31976,51.29804,0,0,0,-1,0,0,0,2.398509,0,0,2.398509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,0,1.918807,0,13.02378
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.801887,66.86818,51.68748,0,0,0,-1,0,0,0,1.801887,0,0,1.801887,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487853,0,1.441509,0,12.42716
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,52.22184,52.22184,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1487853,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,51.75994,51.75994,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1487853,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,50.15688,50.15688,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1487853,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,48.72589,48.72589,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1487853,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,47.37642,47.37642,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1487853,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,45.95449,45.95449,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1487853,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,44.65031,44.65031,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,42.41326,42.41326,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,41.85174,41.85174,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,41.41701,41.41701,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,40.98228,40.98228,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487853,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,40.57472,40.57472,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488777,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,40.37547,40.37547,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490412,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.659929,52.78866,40.09471,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,767.9604,0,0,0,1.659929,0,0,3.505263,3.33,5.14586,5.994,4.989929,0,4.989929,13.8521,98.94337,0.1490435,0.2377625,1.327943,5,7.653929
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.888828,64.84674,40.85548,0.3939553,0.3939553,0,0,0,0.3939553,733.2883,2.318207,0,0,2.888828,0.4146898,0.3939553,0,0,0.1559313,10.48494,0.1559313,0,0.1559313,14.00003,100,0.1490345,0.4333508,2.311062,0,13.37376
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.825624,66.17379,42.48572,0.7629356,0.7629356,0,-1,0,0.7629356,370.362,2.022534,0,0,2.825624,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,0.8392292,2.260499,0,13.4509
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.104426,71.61985,44.55068,1.157936,1.157936,0,-1,0,1.157936,268.1001,1.885546,0,0,3.104426,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,1.273729,2.483541,0,13.7297
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.86089,83.36636,46.5613,0,0,0,-1,0,0,0,3.86089,0,0,3.86089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,0,3.088712,0,14.48616
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.09618,76.42412,48.44513,0,0,0,-1,0,0,0,3.09618,0,0,3.09618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,0,2.476944,0,13.72145
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.827902,75.75535,50.32896,0.770338,0.770338,0,-1,0,0.770338,367.0989,2.01702,0,0,2.827902,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,0.8473718,2.262322,0,13.45318
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.400492,72.43679,51.37955,0.8972964,0.8972964,0,-1,0,0.8972964,267.525,1.45597,0,0,2.400492,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1490345,0.987026,1.920394,0,13.02577
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.803556,66.93475,51.73277,3.415457,3.33,0,-1,0,3.33,54.16085,0,0.08545707,0.4270028,1.803556,3.505263,3.33,0,0,0,10.62527,0,1.701707,-1.701707,12.20627,87.18748,0.1490345,3.757003,1.442845,0,12.42883
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,52.26712,52.26712,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.890785,8.923568,0,1.458834,-1.458834,10.66853,76.20361,0.1490345,1.524481,0,0,8.923568
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,51.75994,51.75994,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.511712,7.464734,0,0.8641645,-0.8641645,9.757616,69.69712,0.1490345,0.9030519,0,0,7.464734
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,50.15688,50.15688,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.471894,6.600569,0,3.505263,-3.505263,6.062745,43.30523,0.1490345,3.751224,0,0,6.600569
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,48.72589,48.72589,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.366632,3.095306,0,0.7638688,-0.7638688,5.257556,37.5539,0.1490345,0.7982429,0,0,3.095306
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,47.40359,47.40359,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.215374,2.331437,0,1.376899,-1.376899,3.806177,27.18693,0.1490345,1.43886,0,0,2.331437
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,45.95449,45.95449,2.132108,0.9068112,0,-1,0,0.9068112,0,0,1.225297,1.438508,0,0.9545382,0.9068112,0,0,10.74526,0.9545382,0,0.9545382,-0.9545382,2.800006,20,0.1490345,2.345319,0,0,0.9545382
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,43.7899,43.7899,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,43.12875,43.12875,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,42.44043,42.44043,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,41.87891,41.87891,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,41.44418,41.44418,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,41.00945,41.00945,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490345,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,40.60189,40.60189,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491243,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,40.40264,40.40264,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491968,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.575748,52.11875,40.12188,1.079918,1.079918,4.585182,0,1.416755,1.079918,145.9137,0,0,0,1.575748,0,0,3.505263,3.33,5.14586,5.994,4.905748,0,4.905748,13.77224,98.37293,0.1493048,1.18791,1.260599,5,7.569748
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.340649,59.62766,40.88265,1.742881,1.742881,0,0,0,1.742881,134.2977,0.2659255,0,0,2.340649,1.834612,1.742881,0,0,0.2401118,10.40917,0.2401118,0,0.2401118,14.00003,100,0.149291,1.917169,1.872519,0,12.74982
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.610924,74.76753,42.54006,1.720433,1.720433,0,-1,0,1.720433,209.8847,1.799943,0,0,3.610924,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,1.892476,2.88874,0,14.2362
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.110343,71.75211,44.60502,1.00697,1.00697,0,-1,0,1.00697,308.8813,2.050374,0,0,3.110343,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,1.107667,2.488274,0,13.73562
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.194189,75.25503,46.64281,2.134786,2.134786,0,-1,0,2.134786,149.6257,0.9470458,0,0,3.194189,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,2.348264,2.555351,0,13.81946
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.764735,84.83354,48.52664,0,0,0,-1,0,0,0,3.764735,0,0,3.764735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,0,3.011788,0,14.39001
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.830588,75.886,50.41047,0.4543002,0.4543002,0,-1,0,0.4543002,623.0656,2.352377,0,0,2.830588,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,0.4997302,2.26447,0,13.45586
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.402501,72.54343,51.45201,0.7928872,0.7928872,0,-1,0,0.7928872,303.0067,1.567883,0,0,2.402501,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,0.8721759,1.922001,0,13.02777
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.804644,67.03649,51.81428,1.44296,1.44296,0,-1,0,1.44296,125.0654,0.2857383,0,0,1.804644,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.149291,1.587256,1.443715,0,12.42992
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,52.32146,52.32146,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.149291,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,51.81428,51.81428,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.149291,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,50.20216,50.20216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.149291,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,48.75306,48.75306,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.149291,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,47.43076,47.43076,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.149291,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,45.98166,45.98166,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.149291,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,44.70465,44.70465,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.149291,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,43.81707,43.81707,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.149291,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.149291,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,42.45855,42.45855,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.149291,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,41.92419,41.92419,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.149291,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,41.49852,41.49852,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.149291,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,41.06379,41.06379,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.149291,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,40.62906,40.62906,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.149291,0.02509939,0,0,0.8298919
