Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,40.42075,40.42075,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.149291,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.480817,51.35764,40.13999,0,0,0,0,0,0,0,0,0,0,1.480817,0,0,0,0,11.30884,0.4473145,1.480817,0,1.480817,4.676342,33.40238,0.1492057,0,1.184654,0,1.928131
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.348366,59.76103,40.93699,0,0,0,0,0,0,0,0,0,0,2.348366,0,0,0,0,9.828028,1.78005,2.348366,0,2.348366,6.904198,49.3156,0.1490707,0,1.878692,0,4.128415
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.839485,66.43369,42.58534,0.4050361,0.4050361,0,-1,0,0.4050361,701.045,0,0,0,2.839485,0.4263538,0.4050361,0,0,7.479662,3.893579,2.413132,0,2.413132,9.193496,65.66769,0.1489322,0.4455397,2.271588,0,6.733064
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.115855,71.90276,44.67747,1.406114,1.406114,0,-1,0,1.406114,221.5934,0,0,0,3.115855,1.480119,1.406114,0,0,5.06653,6.065397,1.635735,0,1.635735,10.74529,76.75191,0.1488385,1.546725,2.492684,0,9.181252
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.198725,75.39906,46.71527,2.601557,2.601557,0,-1,0,2.601557,122.9543,0,0,0,3.198725,2.738481,2.601557,0,0,3.430795,7.537559,0.4602442,0,0.4602442,11.18192,79.87067,0.1488122,2.861713,2.55898,0,10.73628
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.10275,76.72926,48.62627,0,0,0,-1,0,0,0,0.1321988,0,0,3.10275,0,0,0,0,2.970551,7.951778,2.970551,0,2.970551,14.00003,100,0.1486423,0,2.4822,0,11.05453
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.832822,76.03414,50.51009,0,0,0,-1,0,0,0,2.832822,0,0,2.832822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486423,0,2.266257,0,13.4581
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.403516,72.70416,51.5788,0.1884834,0.1884834,0,-1,0,0.1884834,1275.187,2.205112,0,0,2.403516,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1486423,0.2073317,1.922813,0,13.02879
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.805046,67.18259,51.94107,0.8818548,0.8818548,0,-1,0,0.8818548,204.6875,0.8767781,0,0,1.805046,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1486423,0.9700403,1.444037,0,12.43032
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3287682,54.97215,52.42109,2.102267,2.102267,0,-1,0,2.102267,15.63875,0,4.440892E-16,0,0.3287682,2.212913,2.102267,0,0,0,10.62527,0,1.884145,-1.884145,12.01396,85.81387,0.1486423,2.312494,0.2630146,0,10.95404
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,51.91391,51.91391,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.093494,8.74113,0,0.222902,-0.222902,11.77901,84.13559,0.1486423,0.2329326,0,0,8.74113
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,50.28367,50.28367,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.341163,8.518228,0,3.493964,-3.493964,8.096045,57.82877,0.1486423,3.651192,0,0,8.518228
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,48.8074,48.8074,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.223345,5.024264,0,0.2922418,-0.2922418,7.787995,55.62842,0.1486423,0.3053927,0,0,5.024264
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,47.45793,47.45793,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.548058,4.732022,0,0.4937611,-0.4937611,7.267525,51.91079,0.1486423,0.5159803,0,0,4.732022
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,45.99978,45.99978,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.096682,4.238261,0,0.418889,-0.418889,6.825977,48.75688,0.1486423,0.437739,0,0,4.238261
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,44.70465,44.70465,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.562114,3.819372,0,0.5795107,-0.5795107,6.215119,44.39362,0.1486423,0.6055887,0,0,3.819372
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,43.83519,43.83519,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.206015,3.239861,0,0.3050264,-0.3050264,5.893593,42.09701,0.1486423,0.3187526,0,0,3.239861
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,43.17404,43.17404,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.544932,2.934835,0,0.2163023,-0.2163023,5.66559,40.46842,0.1486423,0.2260359,0,0,2.934835
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,42.45855,42.45855,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.785269,2.718533,0,0.1807863,-0.1807863,5.475025,39.10724,0.1486423,0.1889217,0,0,2.718533
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,41.92419,41.92419,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.986142,2.537746,0,0.2808561,-0.2808561,5.178977,36.99261,0.1486423,0.2934946,0,0,2.537746
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,41.49852,41.49852,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.298204,2.25689,0,0.713725,-0.713725,4.426644,31.61883,0.1486423,0.7458426,0,0,2.25689
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,41.06379,41.06379,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.09123,1.543165,0,0.4846785,-0.4846785,3.915748,27.96958,0.1486423,0.506489,0,0,1.543165
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,40.62906,40.62906,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.62976,1.058487,0,0.006822904,-0.006822904,3.908556,27.9182,0.1486423,0.007129935,0,0,1.058487
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,40.44793,40.44793,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.63735,1.051664,0,0.4161178,-0.4161178,3.46993,24.78516,0.1486423,0.4348432,0,0,1.051664
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.58825,52.2419,40.13999,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,166.6665,0,0,0,1.58825,0,0,3.505263,3.33,11.0997,0.6355458,4.91825,0,4.91825,8.135792,58.11268,0.1487352,1.048246,1.2706,5,2.223796
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.356634,59.85802,40.95511,0,0,3.505263,0,1.121937,0,0,0,0,0,2.356634,0,0,3.505263,3.33,6.181448,5.061971,5.686634,0,5.686634,13.53061,96.647,0.1486733,0,1.885307,5,7.418605
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.84683,66.5408,42.61251,0.5223607,0.5223607,0,-1,0,0.5223607,544.9931,1.802162,0,0,2.84683,0.5498534,0.5223607,0,0,0.494814,10.17994,0.494814,0,0.494814,14.00003,100,0.1486451,0.5745968,2.277464,0,13.02677
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.122275,72.00691,44.70465,0.02807559,0.02807559,0,-1,0,0.02807559,11120.96,3.092722,0,0,3.122275,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1486451,0.03088315,2.49782,0,13.74755
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.203002,75.55183,46.79678,0.4959781,0.4959781,0,-1,0,0.4959781,645.7949,2.680919,0,0,3.203002,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1486451,0.545576,2.562401,0,13.82828
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.106686,76.84357,48.68061,0,0,0,-1,0,0,0,3.106686,0,0,3.106686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486451,0,2.485349,0,13.73196
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.835303,76.16274,50.5916,1.986311,1.986311,0,-1,0,1.986311,142.7421,0.7444491,0,0,2.835303,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1486451,2.184942,2.268242,0,13.46058
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.405571,72.78996,51.63314,3.24625,3.24625,0,-1,0,3.24625,74.10308,0,4.440892E-16,0.2408752,2.405571,3.417105,3.24625,0,0,0,10.62527,0,1.011534,-1.011534,12.93378,92.38394,0.1486451,3.570875,1.924457,0,13.03085
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.806445,67.22635,51.96825,1.444724,1.444724,0,-1,0,1.444724,125.0374,0,0,0,1.806445,1.520762,1.444724,0,0,1.123927,9.61374,0.2856832,0,0.2856832,13.2048,94.31982,0.1486289,1.589196,1.445156,0,11.42019
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3780464,55.41764,52.47543,0,0,0,-1,0,0,0,0,0,0,0.3780464,0,0,0,0,0.8382437,9.870855,0.3780464,0,0.3780464,13.56345,96.88157,0.1486074,0,0.3024371,0,10.2489
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,51.94107,51.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4601973,10.2111,0,0,0,13.56345,96.88157,0.1486074,0,0,0,10.2111
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,50.28367,50.28367,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.4601973,10.2111,0,2.057493,-2.057493,11.39466,81.39025,0.1486074,2.15008,0,0,10.2111
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,48.8074,48.8074,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.746301,8.153604,0,2.329046,-2.329046,8.939629,63.85436,0.1486074,2.433853,0,0,8.153604
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,47.45793,47.45793,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.33413,5.824557,0,1.066368,-1.066368,7.815578,55.82544,0.1486074,1.114355,0,0,5.824557
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,45.99978,45.99978,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.518983,4.758189,0,3.14379,-3.14379,4.501732,32.15516,0.1486074,3.28526,0,0,4.758189
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,44.70465,44.70465,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.01208,1.614399,0,0.5553815,-0.5553815,3.916308,27.97357,0.1486074,0.5803737,0,0,1.614399
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,43.83519,43.83519,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.62917,1.059018,0,0.6439586,-0.6439586,3.237516,23.12507,0.1486074,0.6729367,0,0,1.059018
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,43.17404,43.17404,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.34468,0.4150591,0,0.1266318,-0.1266318,3.104035,22.17163,0.1486074,0.1323302,0,0,0.4150591
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,42.48572,42.48572,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.48538,0.2884274,0,0.09878254,-0.09878254,2.999909,21.42788,0.1486074,0.1032278,0,0,0.2884274
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59514,0.1896448,0,0,0,2.999909,21.42788,0.1486074,0,0,0,0.1896448
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,41.51663,41.51663,0.4354213,0.1801626,0,-1,0,0.1801626,0,0,0.2552587,0.2988009,0,0.1896448,0.1801626,0,0,11.59514,0.1896448,0,0.1896448,-0.1896448,2.800006,20,0.1486074,0.4789634,0,0,0.1896448
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,41.06379,41.06379,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486074,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,40.65623,40.65623,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487274,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,40.44793,40.44793,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488232,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.656454,52.83875,40.16716,2.983531,2.983531,5,0,1.53,2.983531,55.51992,0,0,0,1.656454,0,0,2.016469,1.915645,5.14586,5.994,3.572099,0,3.572099,12.50703,89.33573,0.1490356,3.281884,1.325163,5,7.650455
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.364797,59.96457,40.98228,0.6208793,0.6208793,0,0,0,0.6208793,380.8787,0.1374788,0,0,2.364797,0.6535571,0.6208793,0,0,1.573761,9.20889,1.573761,0,1.573761,14.00003,100,0.1489463,0.6829672,1.891837,0,11.57369
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.853668,66.6757,42.66685,0.2948042,0.2948042,0,-1,0,0.2948042,967.9875,2.543348,0,0,2.853668,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,0.3242846,2.282934,0,13.47894
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.127143,72.18491,44.80427,0,0,0,-1,0,0,0,3.127143,0,0,3.127143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,0,2.501714,0,13.75242
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.206812,75.72257,46.8964,2.235327,2.235327,0,-1,0,2.235327,143.4606,0.853837,0,0,3.206812,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,2.458859,2.56545,0,13.83209
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.108395,77.05898,48.83457,0,0,0,-1,0,0,0,3.108395,0,0,3.108395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,0,2.486716,0,13.73367
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.836443,76.35501,50.73652,2.39947,2.39947,0,-1,0,2.39947,118.2112,0.3106852,0,0,2.836443,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,2.639417,2.269155,0,13.46172
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.406775,72.92059,51.73277,0.4388735,0.4388735,0,-1,0,0.4388735,548.3983,1.944803,0,0,2.406775,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,0.4827608,1.92542,0,13.03205
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.806535,67.36955,52.09504,0.7835553,0.7835553,0,-1,0,0.7835553,230.5562,0.9817399,0,0,1.806535,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1489463,0.8619108,1.445228,0,12.43181
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.430732,55.88349,52.52071,1.054208,1.054208,0,-1,0,1.054208,40.85834,0,0,0,0.430732,1.109693,1.054208,0,0,0,10.62527,0,0.6789609,-0.6789609,13.28434,94.88795,0.1489463,1.159629,0.3445856,0,11.05601
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,52.01353,52.01353,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.754401,9.946313,0,0.1714988,-0.1714988,13.10357,93.5967,0.1489463,0.1792162,0,0,9.946313
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,50.35612,50.35612,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9449552,9.774815,0,3.505263,-3.505263,9.408693,67.20482,0.1489463,4.178709,0,0,9.774815
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,48.85269,48.85269,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.839692,6.269551,0,1.56698,-1.56698,7.756951,55.40668,0.1489463,1.637494,0,0,6.269551
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,47.50322,47.50322,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.580781,4.702572,0,3.505263,-3.505263,4.062079,29.0148,0.1489463,4.328844,0,0,4.702572
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,46.05412,46.05412,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.08828239,0,1.172943,1.114296,0,0,10.47552,1.197309,0,1.172943,-1.172943,2.825689,20.18345,0.1489463,1.225726,0,0,1.197309
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,44.73182,44.73182,0.6681176,0.0231472,0,-1,0,0.0231472,0,0,0.6449705,0.7117822,0,0.02436548,0.0231472,0,0,11.77879,0.02436548,0,0.02436548,-0.02436548,2.800006,20,0.1489463,0.7349294,0,0,0.02436548
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,43.86236,43.86236,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,43.22838,43.22838,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,42.51289,42.51289,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,42.0057,42.0057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,41.5438,41.5438,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,41.10907,41.10907,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1489463,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,40.6834,40.6834,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490557,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,40.47509,40.47509,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1491284,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.665433,52.94346,40.19433,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,206.1949,4.440892E-16,0,0,1.665433,0,0,3.505263,3.33,5.14586,5.994,4.995432,0,4.995432,13.85732,98.98066,0.1491982,0.8884679,1.332346,5,7.659432
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.372978,60.07142,41.00945,0.7291949,0.7291949,0,0,0,0.7291949,325.4244,1.454977,0,0,2.372978,0.7675735,0.7291949,0,0,0.1504276,10.48989,0.1504276,0,0.1504276,14.00003,100,0.1491897,0.8021144,1.898382,0,12.86287
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.86049,66.81061,42.7212,0.9384359,0.9384359,0,-1,0,0.9384359,304.8147,1.872663,0,0,2.86049,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,1.032279,2.288392,0,13.48576
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.132911,72.31628,44.85861,0,0,0,-1,0,0,0,3.132911,0,0,3.132911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,0,2.506329,0,13.75819
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.211148,75.86488,46.96886,0.5244735,0.5244735,0,-1,0,0.5244735,612.2612,2.65907,0,0,3.211148,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,0.5769209,2.568918,0,13.83642
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.111763,77.19006,48.90703,0.7230501,0.7230501,0,-1,0,0.7230501,430.3661,2.350657,0,0,3.111763,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,0.7953551,2.48941,0,13.73704
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.838178,76.50918,50.8452,0.3409115,0.3409115,0,-1,0,0.3409115,832.5262,2.479324,0,0,2.838178,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,0.3750027,2.270542,0,13.46345
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.407853,73.04999,51.83239,1.223994,1.223994,0,-1,0,1.223994,196.721,1.119438,0,0,2.407853,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,1.346393,1.926282,0,13.03313
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.806998,67.46548,52.17655,0.6416963,0.6416963,0,-1,0,0.6416963,281.5971,1.131528,0,0,1.806998,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1491897,0.7058659,1.445598,0,12.43227
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4865847,56.44257,52.62939,0.4734647,0.4734647,0,-1,0,0.4734647,102.7711,5.551115E-17,0,0,0.4865847,0.4983839,0.4734647,0,0,0,10.62527,0,0.01179922,-0.01179922,13.98759,99.91116,0.1491897,0.5208112,0.3892677,0,11.11186
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,52.06787,52.06787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1491897,0,0,0,10.61347
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,50.3833,50.3833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1491897,0,0,0,10.61347
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,48.87986,48.87986,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.01311025,10.61347,0,2.62042,-2.62042,11.22543,80.18145,0.1491897,2.738339,0,0,10.61347
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,47.50322,47.50322,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.924688,7.993055,0,2.30839,-2.30839,8.792169,62.80108,0.1491897,2.412268,0,0,7.993055
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,46.02695,46.02695,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.489566,5.684665,0,0.7371035,-0.7371035,8.015193,57.25127,0.1491897,0.7702731,0,0,5.684665
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,44.70465,44.70465,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.30857,4.947561,0,0.3757015,-0.3757015,7.619169,54.42253,0.1491897,0.3926081,0,0,4.947561
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,43.86236,43.86236,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.726016,4.57186,0,0.2975583,-0.2975583,7.305515,52.18215,0.1491897,0.3109484,0,0,4.57186
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,43.22838,43.22838,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.056636,4.274302,0,0.4030155,-0.4030155,6.8807,49.14775,0.1491897,0.4211512,0,0,4.274302
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,42.51289,42.51289,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.504431,3.871286,0,0.2541204,-0.2541204,6.612833,47.23443,0.1491897,0.2655559,0,0,3.871286
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,42.03287,42.03287,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.786787,3.617166,0,0.3357236,-0.3357236,6.258949,44.70669,0.1491897,0.3508311,0,0,3.617166
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,41.57097,41.57097,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.159814,3.281442,0,0.06629949,-0.06629949,6.189064,44.20751,0.1491897,0.06928297,0,0,3.281442
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,41.10907,41.10907,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.233479,3.215142,0,0.6130303,-0.6130303,5.542873,39.59187,0.1491897,0.6406167,0,0,3.215142
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,40.70152,40.70152,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.914624,2.602112,0,0.02494315,-0.02494315,5.516581,39.40407,0.1491897,0.02606559,0,0,2.602112
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,40.50227,40.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.942339,2.577169,0,0,0,5.516581,39.40407,0.1491897,0,0,0,2.577169
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.674411,53.04829,40.2215,0.3552448,0.3552448,0,0,0,0.3552448,471.3401,0,0,0,1.674411,0.3739418,0.3552448,0,0,8.942339,2.577169,1.300469,0,1.300469,6.750314,48.21643,0.1491162,0.3907692,1.339529,0,4.25158
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.381571,60.15092,41.00945,1.446882,1.446882,0,0,0,1.446882,164.6002,0,0,0,2.381571,1.523033,1.446882,0,0,7.64187,3.747591,0.8585372,0,0.8585372,7.564794,54.03413,0.1490677,1.59157,1.905257,0,6.129162
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.702657,76.12298,42.73931,3.12501,3.12501,0,-1,0,3.12501,118.4846,0,0,0.1075115,3.702657,3.289485,3.12501,0,0,6.783332,4.520275,0.4131719,0,0.4131719,7.956763,56.83391,0.1490444,3.437511,2.962125,0,8.222932
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.138819,72.43802,44.9039,1.42318,1.42318,0,-1,0,1.42318,220.5497,0,0,0,3.138819,1.498084,1.42318,0,0,6.370161,4.89213,1.640735,0,1.640735,9.513301,67.95201,0.1489519,1.565498,2.511055,0,8.030949
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.215208,76.01576,47.05037,0.4516822,0.4516822,0,-1,0,0.4516822,711.8297,0,0,0,3.215208,0.475455,0.4516822,0,0,4.729426,6.368791,2.739753,0,2.739753,12.11246,86.51739,0.1487976,0.4968505,2.572167,0,9.584
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.11445,77.34801,49.00665,0.2650058,0.2650058,0,-1,0,0.2650058,1175.239,0.8458241,0,0,3.11445,0.2789535,0.2650058,0,0,1.989673,8.834569,1.989673,0,1.989673,14.00003,100,0.1486858,0.2915064,2.49156,0,11.94902
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.839978,76.65295,50.94482,1.075893,1.075893,0,-1,0,1.075893,263.9647,1.707459,0,0,2.839978,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1486858,1.183482,2.271982,0,13.46525
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.408219,73.21498,51.96825,0.02469007,0.02469007,0,-1,0,0.02469007,9753.796,2.38223,0,0,2.408219,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1486858,0.02715908,1.926575,0,13.03349
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.807207,67.56918,52.26712,0.8099331,0.8099331,0,-1,0,0.8099331,223.1304,0.9546458,0,0,1.807207,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1486858,0.8909264,1.445765,0,12.43248
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5457252,57.02247,52.72902,0.3415454,0.3415454,0,-1,0,0.3415454,159.7812,0.1862038,0,0,0.5457252,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1486858,0.3756999,0.4365802,0,11.171
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,52.14033,52.14033,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1486858,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,50.46481,50.46481,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1486858,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,48.9342,48.9342,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1486858,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,47.55756,47.55756,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1486858,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,46.08129,46.08129,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1486858,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,44.75899,44.75899,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1486858,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,43.88953,43.88953,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1486858,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1486858,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,42.54006,42.54006,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1486858,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,42.05099,42.05099,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1486858,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,41.59814,41.59814,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1486858,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,41.13625,41.13625,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1486858,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,40.72869,40.72869,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1486858,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,40.54755,40.54755,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1486858,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.683394,53.15326,40.24867,1.306265,1.306265,4.625875,0,1.427864,1.306265,128.8708,0,0,0,1.683394,0,0,3.319611,3.15363,10.92562,0.7922183,4.837024,0,4.837024,8.223881,58.74189,0.1488007,1.436891,1.346715,5,2.475612
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.389373,60.28582,41.06379,2.816929,2.816929,5,0,1.53,2.816929,84.82188,0,0,0,2.389373,0,0,2.183071,2.073917,6.088593,5.14554,4.46329,0,4.46329,12.45813,88.98646,0.1489789,3.098622,1.911498,5,7.534913
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.874231,67.07101,42.82082,1.753583,1.753583,0,-1,0,1.753583,163.9062,0,0,0,2.874231,1.845877,1.753583,0,0,1.625304,9.1625,1.028354,0,1.028354,13.43371,95.9549,0.1489212,1.928941,2.299385,0,12.03673
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.143334,72.62417,45.01258,3.309009,3.309009,0,-1,0,3.309009,94.99323,4.440892E-16,0,0.3099101,3.143334,3.483168,3.309009,0,0,0.5969497,10.08802,0,0.3398331,-0.3398331,13.0755,93.39622,0.1489212,3.63991,2.514668,0,13.23135
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.982549,85.91779,47.17717,0.6646479,0.6646479,0,-1,0,0.6646479,599.1967,2.308377,0,0,3.982549,0.6996294,0.6646479,0,0,0.9745421,9.748186,0.9745421,0,0.9745421,14.00003,100,0.1488666,0.7311127,3.186039,0,13.73073
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.11645,77.53278,49.13345,0.9927695,0.9927695,0,-1,0,0.9927695,313.9148,2.071429,0,0,3.11645,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1488666,1.092046,2.49316,0,13.74172
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.8406,76.85106,51.09879,1.388041,1.388041,0,-1,0,1.388041,204.6481,1.379503,0,0,2.8406,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1488666,1.526845,2.27248,0,13.46587
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.408604,73.36949,52.09504,1.231051,1.231051,0,-1,0,1.231051,195.6542,1.11276,0,0,2.408604,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1488666,1.354157,1.926883,0,13.03388
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.806532,67.7357,52.42109,0.4308988,0.4308988,0,-1,0,0.4308988,419.2473,1.352954,0,0,1.806532,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1488666,0.4739887,1.445225,0,12.43181
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6080741,57.63246,52.82865,0,0,0,-1,0,0,0,0.6080741,0,0,0.6080741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488666,0,0.4864593,0,11.23335
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,52.22184,52.22184,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1488666,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,50.51009,50.51009,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1488666,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,48.97948,48.97948,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1488666,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,47.55756,47.55756,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1488666,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,46.10846,46.10846,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1488666,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1488666,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,43.9167,43.9167,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1488666,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,43.27366,43.27366,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1488666,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1488666,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,42.07816,42.07816,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1488666,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1488666,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,41.19059,41.19059,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1488666,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,40.75586,40.75586,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1488666,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,40.57472,40.57472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1488666,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.692382,53.2584,40.27584,2.402951,2.402951,4.708852,0,1.450517,2.402951,70.42932,0,0,0,1.692382,0,0,2.305901,2.190606,11.32858,0.4295519,3.882988,0,3.882988,6.936519,49.54647,0.1490436,2.643246,1.353906,5,2.121934
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.397305,60.41166,41.10907,2.33186,2.33186,5,0,1.53,2.33186,102.8066,0,0,0,2.397305,0,0,2.66814,2.534733,7.445592,3.924241,4.932038,0,4.932038,11.61546,82.96741,0.1491945,2.565046,1.917844,5,6.321547
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.881139,67.19637,42.8661,2.266404,2.266404,0,-1,0,2.266404,127.1238,0,0,0,2.881139,2.385688,2.266404,0,0,2.513554,8.363075,0.4954503,0,0.4954503,12.08549,86.32473,0.1491668,2.493044,2.304911,0,11.24421
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.147974,72.80057,45.11221,0.7455859,0.7455859,0,-1,0,0.7455859,422.2148,0.3450436,0,0,3.147974,0.7848272,0.7455859,0,0,2.018104,8.808981,2.018104,0,2.018104,14.00003,100,0.149054,0.8201445,2.518379,0,11.95695
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.221676,76.3802,47.27679,0.07499833,0.07499833,0,-1,0,0.07499833,4295.663,3.14273,0,0,3.221676,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,0.08249817,2.577341,0,13.84695
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.118345,77.71653,49.26025,1.006668,1.006668,0,-1,0,1.006668,309.7691,2.058695,0,0,3.118345,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,1.107334,2.494676,0,13.74362
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.841636,77.02023,51.22558,0.3559821,0.3559821,0,-1,0,0.3559821,798.2525,2.466918,0,0,2.841636,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,0.3915803,2.273309,0,13.46691
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.40886,73.52272,52.22184,0.6720386,0.6720386,0,-1,0,0.6720386,358.4407,1.701451,0,0,2.40886,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,0.7392424,1.927088,0,13.03413
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.805711,67.90087,52.57505,0.3079211,0.3079211,0,-1,0,0.3079211,586.4202,1.481584,0,0,1.805711,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,0.3387132,1.444569,0,12.43099
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6733476,58.32732,52.98261,0.5177673,0.5177673,0,-1,0,0.5177673,130.0483,0.1283295,0,0,0.6733476,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.149054,0.569544,0.5386781,0,11.29862
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,52.36675,52.36675,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.149054,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,50.63689,50.63689,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.149054,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,49.06099,49.06099,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.149054,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,47.6119,47.6119,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.149054,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,46.15374,46.15374,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.149054,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,44.80427,44.80427,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.149054,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.149054,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.149054,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.149054,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,42.10533,42.10533,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.149054,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.149054,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,41.19059,41.19059,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.149054,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,40.78303,40.78303,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491384,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,40.57472,40.57472,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492084,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.776357,53.98698,40.29396,2.430658,2.430658,4.791975,0,1.473209,2.430658,73.08132,0,0,0,1.776357,0,0,2.361317,2.243251,5.14586,5.994,4.019608,0,4.019608,12.93157,92.36819,0.1493855,2.673724,1.421086,5,7.770358
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.757588,63.88261,41.13625,2.361721,2.361721,0,0,0,2.361721,116.7618,0,0,0,2.757588,2.486022,2.361721,0,0,1.126252,9.611648,0.2715656,0,0.2715656,13.1892,94.2084,0.1493704,2.597893,2.20607,0,12.36924
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.435823,73.27364,42.94762,1.41795,1.41795,0,-1,0,1.41795,242.3093,1.088558,0,0,3.435823,1.492578,1.41795,0,0,0.8546863,9.856056,0.8546863,0,0.8546863,14.00003,100,0.1493228,1.559744,2.748658,0,13.29188
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.15312,72.94862,45.18466,0,0,0,-1,0,0,0,3.15312,0,0,3.15312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,0,2.522496,0,13.77839
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.225076,76.54727,47.37642,0.620025,0.620025,0,-1,0,0.620025,520.1525,2.572418,0,0,3.225076,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,0.6820275,2.58006,0,13.85035
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.120526,77.88066,49.36893,0.2489247,0.2489247,0,-1,0,0.2489247,1253.602,2.8585,0,0,3.120526,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,0.2738172,2.496421,0,13.7458
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.440439,84.42432,51.35238,2.379965,2.379965,0,-1,0,2.379965,144.5584,0.9352133,0,0,3.440439,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,2.617961,2.752352,0,14.06571
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.584306,75.5159,52.32146,0.8291698,0.8291698,0,-1,0,0.8291698,311.6739,1.711496,0,0,2.584306,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,0.9120868,2.067445,0,13.20958
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.805382,68.00967,52.67468,1.396998,1.396998,0,-1,0,1.396998,129.233,0.334858,0,0,1.805382,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1493228,1.536697,1.444305,0,12.43066
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7418937,58.99808,53.08224,0.7304082,0.7304082,0,-1,0,0.7304082,101.5725,0,0,0,0.7418937,0.7688507,0.7304082,0,0,0,10.62527,0,0.02695703,-0.02695703,13.97161,99.79704,0.1493228,0.803449,0.5935149,0,11.36717
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,52.47543,52.47543,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.02995226,10.59832,0,2.756759,-2.756759,11.06573,79.0408,0.1493228,2.880813,0,0,10.59832
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,50.7184,50.7184,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.093017,7.841558,0,0.7904165,-0.7904165,10.23256,73.08958,0.1493228,0.8259853,0,0,7.841558
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,49.10628,49.10628,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.971258,7.051142,0,2.605632,-2.605632,7.485985,53.47121,0.1493228,2.722885,0,0,7.051142
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,47.65718,47.65718,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.866404,4.44551,0,2.346849,-2.346849,5.012189,35.80128,0.1493228,2.452457,0,0,4.44551
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,46.18092,46.18092,3.125185,1.993728,0,-1,0,1.993728,0,0,1.131456,1.443974,0,2.098661,1.993728,0,0,9.474014,2.098661,0,2.098661,-2.098661,2.800006,20,0.1493228,3.437703,0,0,2.098661
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,43.98915,43.98915,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,42.63968,42.63968,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,42.1325,42.1325,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,41.6706,41.6706,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,41.23587,41.23587,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493228,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,40.8102,40.8102,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493955,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3684794,43.27851,40.62906,0.33652,0.33652,3.841783,0,1.213807,0.33652,109.497,0,0,0,0.3684794,0,0,3.505263,3.33,8.475861,2.997,3.698479,0,3.698479,9.467807,67.62705,0.1494824,0.370172,0.2947835,5,3.365479
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.97348,55.71035,40.32113,0.2182293,0.2182293,3.169704,0,1.030329,0.2182293,904.3146,0,0,0,1.97348,0,0,2.951475,2.803901,4.777381,6.325632,4.777381,0,4.777381,14.00003,100,0.1494335,0.2400522,1.578784,5,8.299111
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.038873,66.74267,41.16341,1.865792,1.865792,0,0,0,1.865792,162.8731,1.074882,0,0,3.038873,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,2.052371,2.431099,0,13.66415
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.894151,67.4833,42.9929,1.750291,1.750291,0,-1,0,1.750291,165.3526,1.05174,0,0,2.894151,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,1.92532,2.31532,0,13.51942
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.578547,78.02615,45.29334,0.2873496,0.2873496,0,-1,0,0.2873496,1245.363,3.276073,0,0,3.578547,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,0.3160846,2.862837,0,14.20382
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.818862,84.16468,47.53039,0.2925505,0.2925505,0,-1,0,0.2925505,1305.369,3.510915,0,0,3.818862,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,0.3218055,3.05509,0,14.44414
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.121219,78.10858,49.54101,1.295283,1.295283,0,-1,0,1.295283,240.9682,1.757764,0,0,3.121219,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,1.424811,2.496975,0,13.74649
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.841747,77.43813,51.56069,0.9680844,0.9680844,0,-1,0,0.9680844,293.5432,1.82271,0,0,2.841747,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1494335,1.064893,2.273397,0,13.46702
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.408252,73.87138,52.52071,2.319464,2.319464,0,-1,0,2.319464,103.828,0,0,0,2.408252,2.441541,2.319464,0,0,0,10.62527,0,0.03328894,-0.03328894,13.96494,99.74936,0.1494335,2.55141,1.926602,0,13.03353
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.803647,68.22723,52.88299,1.378073,1.378073,0,-1,0,1.378073,130.8818,0.3160556,0,0,1.803647,1.450604,1.378073,0,0,0.03698771,10.59199,0.03698771,0,0.03698771,14.00003,100,0.1494314,1.515881,1.442917,0,12.39563
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.1058,62.31226,53.29055,1.410973,1.410973,0,-1,0,1.410973,78.37144,0,2.220446E-16,0,1.1058,1.485235,1.410973,0,0,0,10.62527,0,0.3794348,-0.3794348,13.60007,97.14315,0.1494314,1.55207,0.8846399,0,11.73107
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,52.62939,52.62939,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4215942,10.24584,0,1.41412,-1.41412,12.10946,86.49594,0.1494314,1.477755,0,0,10.24584
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,50.87236,50.87236,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.992838,8.831719,0,0.4442412,-0.4442412,11.64118,83.15115,0.1494314,0.464232,0,0,8.831719
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486439,8.387479,0,0,0,11.64118,83.15115,0.1494314,0,0,0,8.387479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,47.75681,47.75681,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.486439,8.387479,0,3.291309,-3.291309,8.17184,58.37017,0.1494314,3.439418,0,0,8.387479
