Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.943636,69.05473,43.86236,2.031845,2.031845,0,-1,0,2.031845,144.875,0,0,0,2.943636,2.138784,2.031845,0,0,7.069251,4.262948,0.8048521,0,0.8048521,8.057097,57.55058,0.1458496,2.23503,2.354909,0,7.206584
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.187756,74.95151,46.46168,1.889219,1.889219,0,-1,0,1.889219,168.7341,0,0,0,3.187756,1.988651,1.889219,0,0,6.264399,4.987315,1.199105,0,1.199105,9.194669,65.67607,0.1457867,2.07814,2.550205,0,8.175072
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.241181,78.70872,48.90703,3.770354,3.33,0,-1,0,3.33,97.33276,0,0.440354,0.8173895,3.241181,3.505263,3.33,0,0,5.065294,6.06651,0,0.264082,-0.264082,8.916302,63.68774,0.1457867,4.147389,2.592945,0,9.307691
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.123987,80.01199,50.99916,1.968956,1.968956,0,-1,0,1.968956,158.6622,0,0,0,3.123987,2.072585,1.968956,0,0,5.358718,5.802428,1.051403,0,1.051403,9.91375,70.81236,0.1457316,2.165851,2.49919,0,8.926415
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.834698,79.32384,53.13658,0.9867274,0.9867274,0,-1,0,0.9867274,287.2828,0,0,0,2.834698,1.03866,0.9867274,0,0,4.307316,6.74869,1.796038,0,1.796038,11.61762,82.98283,0.1456375,1.0854,2.267758,0,9.583388
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.393673,75.72204,54.20529,1.084708,1.084708,0,-1,0,1.084708,220.6745,0,0,0,2.393673,1.141798,1.084708,0,0,2.511278,8.365124,1.251876,0,1.251876,12.80525,91.46592,0.145572,1.193179,1.914939,0,10.7588
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.785087,69.88229,54.51322,0.3163066,0.3163066,0,-1,0,0.3163066,564.3536,0.1927307,0,0,1.785087,0.3329543,0.3163066,0,0,1.259402,9.491812,1.259402,0,1.259402,14.00003,100,0.1455061,0.3479372,1.42807,0,11.2769
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.001429,63.08057,54.86644,0.224823,0.224823,0,-1,0,0.224823,445.4302,0.7647737,0,0,1.001429,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1455061,0.2473053,0.8011436,0,11.6267
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,54.05132,54.05132,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1455061,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,52.14033,52.14033,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1455061,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,50.2565,50.2565,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1455061,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,48.52664,48.52664,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1455061,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,46.92358,46.92358,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,45.46542,45.46542,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,44.60502,44.60502,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,43.88953,43.88953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,43.10158,43.10158,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,42.58534,42.58534,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,42.1325,42.1325,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,41.62531,41.62531,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455061,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,41.19059,41.19059,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456191,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9068273,47.68928,40.98228,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9068273,0,0,3.505263,3.33,8.475861,2.997,4.236827,0,4.236827,9.978528,71.27506,0.1456431,0,0.7254618,5,3.903827
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.798527,54.62463,40.70152,2.807534,2.807534,5,0,1.53,2.807534,64.06072,0,0,0,1.798527,0,0,2.192466,2.082842,4.239033,6.810144,3.881369,0,3.881369,13.66072,97.57636,0.1458478,3.088288,1.438822,5,8.608671
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.489281,61.95645,41.69777,0.07292561,0.07292561,0,0,0,0.07292561,3413.453,2.054854,0,0,2.489281,0.0767638,0.07292561,0,0,0.3576638,10.30338,0.3576638,0,0.3576638,14.00003,100,0.1458292,0.08021817,1.991425,0,12.79266
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.948087,69.25644,43.98915,2.552814,2.552814,0,-1,0,2.552814,115.4838,0.2609137,0,0,2.948087,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,2.808096,2.358469,0,13.57336
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.189449,75.20102,46.64281,0,0,0,-1,0,0,0,3.189449,0,0,3.189449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0,2.551559,0,13.81472
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.241486,78.94704,49.08817,0.744884,0.744884,0,-1,0,0.744884,435.1665,2.457397,0,0,3.241486,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0.8193725,2.593189,0,13.86676
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.12224,80.28279,51.22558,0,0,0,-1,0,0,0,3.12224,0,0,3.12224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0,2.497792,0,13.74751
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.832801,79.55131,53.33583,2.162479,2.162479,0,-1,0,2.162479,130.9979,0.5565075,0,0,2.832801,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,2.378727,2.266241,0,13.45808
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.390353,75.98891,54.45888,0.433082,0.433082,0,-1,0,0.433082,551.94,1.934477,0,0,2.390353,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0.4763902,1.912282,0,13.01563
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.781599,70.13391,54.76682,0.9396089,0.9396089,0,-1,0,0.9396089,189.6106,0.7925365,0,0,1.781599,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,1.03357,1.425279,0,12.40687
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9979658,63.31945,55.12003,0.8797505,0.8797505,0,-1,0,0.8797505,113.4374,0.07191259,0,0,0.9979658,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0.9677255,0.7983726,0,11.62324
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,54.25963,54.25963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,52.32146,52.32146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458292,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,50.41047,50.41047,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1458292,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,48.62627,48.62627,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1458292,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,47.05037,47.05037,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1458292,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,45.5741,45.5741,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1458292,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,44.67747,44.67747,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1458292,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,43.96199,43.96199,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1458292,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,43.17404,43.17404,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1458292,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,42.63968,42.63968,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1458292,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,42.15967,42.15967,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458292,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,41.64343,41.64343,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458292,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,41.23587,41.23587,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145946,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9162306,47.81885,41.03662,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,106.8403,0,0,0,0.9162306,0,0,3.505263,3.33,8.475861,2.997,4.246231,0,4.246231,9.987449,71.33878,0.1460617,0.9433269,0.7329844,5,3.913231
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.80724,54.72904,40.72869,2.69645,2.69645,4.99772,0,1.529378,2.69645,67.02295,0,0,0,1.80724,0,0,2.30127,2.186206,4.22963,6.818607,3.993447,0,3.993447,13.77596,98.39955,0.1462589,2.966095,1.445792,5,8.625848
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.496453,62.08771,41.75211,2.28965,2.28965,0,0,0,2.28965,109.032,0,0,0,2.496453,2.410158,2.28965,0,0,0.2361829,10.41271,0.08629429,0,0.08629429,13.85783,98.98431,0.1462544,2.518615,1.997162,0,12.90916
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.952422,69.45718,44.11595,1.16679,1.16679,0,-1,0,1.16679,253.0379,1.574333,0,0,2.952422,1.2282,1.16679,0,0,0.1498886,10.49037,0.1498886,0,0.1498886,14.00003,100,0.1462466,1.283469,2.361937,0,13.4428
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.191209,75.44007,46.8149,2.367144,2.367144,0,-1,0,2.367144,134.8126,0.6994781,0,0,3.191209,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,2.603858,2.552967,0,13.81648
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.241244,79.20257,49.28742,1.650155,1.650155,0,-1,0,1.650155,196.4206,1.504239,0,0,3.241244,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,1.81517,2.592995,0,13.86652
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.12096,80.52436,51.42484,1.018941,1.018941,0,-1,0,1.018941,306.2944,2.04839,0,0,3.12096,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,1.120835,2.496768,0,13.74623
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.830598,79.78667,53.54414,2.218617,2.218617,0,-1,0,2.218617,127.5839,0.4952114,0,0,2.830598,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,2.440479,2.264478,0,13.45587
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.387654,76.20847,54.66719,1.430551,1.430551,0,-1,0,1.430551,166.9045,0.8818111,0,0,2.387654,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,1.573606,1.910123,0,13.01293
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.77864,70.32949,54.96607,0.3107182,0.3107182,0,-1,0,0.3107182,572.4286,1.451568,0,0,1.77864,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1462466,0.3417901,1.422912,0,12.40391
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9946883,63.51185,55.32834,2.539015,2.539015,0,-1,0,2.539015,39.17615,0,0,0,0.9946883,2.672647,2.539015,0,0,0,10.62527,0,1.677959,-1.677959,12.2313,87.36628,0.1462466,2.792916,0.7957506,0,11.61996
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,54.45888,54.45888,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.864399,8.947315,0,2.47419,-2.47419,9.623279,68.73756,0.1462466,2.585529,0,0,8.947315
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,52.52071,52.52071,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.613499,6.473125,0,1.084122,-1.084122,8.480515,60.57498,0.1462466,1.132907,0,0,6.473125
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,50.56443,50.56443,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.818079,5.389004,0,2.441118,-2.441118,5.90735,42.19527,0.1462466,2.550968,0,0,5.389004
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,48.75306,48.75306,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.530432,2.947886,0,0.3190284,-0.3190284,5.571064,39.79324,0.1462466,0.3333847,0,0,2.947886
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,47.15,47.15,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.884908,2.628857,0,0.09112174,-0.09112174,5.475013,39.10716,0.1462466,0.09522222,0,0,2.628857
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,45.67373,45.67373,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.986155,2.537735,0,0.4175063,-0.4175063,5.034923,35.96367,0.1462466,0.4362941,0,0,2.537735
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,44.7771,44.7771,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.45005,2.120229,0,0.7401507,-0.7401507,4.254736,30.39091,0.1462466,0.7734575,0,0,2.120229
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,44.0435,44.0435,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.27244,1.380078,0,0.3453515,-0.3453515,3.890703,27.79068,0.1462466,0.3608924,0,0,1.380078
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65616,1.034727,0,0,0,3.890703,27.79068,0.1462466,0,0,0,1.034727
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,42.69402,42.69402,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.65616,1.034727,0,0.3577016,-0.3577016,3.513653,25.09747,0.1462466,0.3737982,0,0,1.034727
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,42.17778,42.17778,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.05361,0.677025,0,0.5718071,-0.5718071,2.910915,20.79221,0.1462466,0.5975384,0,0,0.677025
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,41.6706,41.6706,0.4139852,0.09995702,0,-1,0,0.09995702,0,0,0.3140281,0.3554266,0,0.1052179,0.09995702,0,0,11.68895,0.1052179,0,0.1052179,-0.1052179,2.800006,20,0.1462466,0.4553837,0,0,0.1052179
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462466,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.202275,50.06742,41.03662,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,250.7061,0,0,0,1.202275,0,0,3.505263,3.33,11.80586,0,4.532275,0,4.532275,7.099699,50.71203,0.1463058,0.5275109,0.9618197,5,1.202275
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.815891,54.83303,40.75586,0,0,3.505263,0,1.121937,0,0,0,0,0,1.815891,0,0,3.505263,3.33,7.273586,4.079047,5.145891,0,5.145891,11.98152,85.58212,0.1462814,0,1.452713,5,5.894938
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.19499,69.13957,41.77928,0.5061381,0.5061381,0,0,0,0.5061381,631.2487,0.5345185,0,0,3.19499,0.532777,0.5061381,0,0,2.127695,8.710349,2.127695,0,2.127695,14.00003,100,0.146171,0.5567519,2.555992,0,11.90534
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.957165,69.62917,44.21558,1.258505,1.258505,0,-1,0,1.258505,234.9744,1.632423,0,0,2.957165,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.384355,2.365732,0,13.58244
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.193232,75.65934,46.96886,1.334195,1.334195,0,-1,0,1.334195,239.3378,1.788817,0,0,3.193232,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.467614,2.554586,0,13.81851
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.849401,87.34579,49.46855,2.821804,2.821804,0,-1,0,2.821804,136.4163,0.8790811,0,0,3.849401,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,3.103984,3.07952,0,14.47468
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.802852,89.77005,51.60597,2.434454,2.434454,0,-1,0,2.434454,156.2096,1.240269,0,0,3.802852,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,2.6779,3.042282,0,14.42813
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.499907,88.50703,53.74339,1.457307,1.457307,0,-1,0,1.457307,240.1627,1.9659,0,0,3.499907,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.603037,2.799926,0,14.12518
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.995964,83.51385,54.92078,2.53125,2.53125,0,-1,0,2.53125,118.3591,0.3314905,0,0,2.995964,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,2.784375,2.396771,0,13.62124
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.775478,70.53326,55.17437,0.9321032,0.9321032,0,-1,0,0.9321032,190.4808,0.7943165,0,0,1.775478,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.146171,1.025313,1.420382,0,12.40075
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.189803,65.45103,55.52759,1.239301,1.239301,0,-1,0,1.239301,96.00597,0,2.220446E-16,0,1.189803,1.304527,1.239301,0,0,0,10.62527,0,0.1147244,-0.1147244,13.8791,99.13622,0.146171,1.363231,0.9518422,0,11.81508
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,54.66719,54.66719,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1274715,10.51055,0,2.741184,-2.741184,10.98964,78.49725,0.146171,2.864537,0,0,10.51055
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173231,7.769366,0,0,0,10.98964,78.49725,0.146171,0,0,0,7.769366
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,50.73652,50.73652,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.173231,7.769366,0,1.711899,-1.711899,9.185136,65.60799,0.146171,1.788935,0,0,7.769366
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,48.85269,48.85269,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.075342,6.057467,0,2.253762,-2.253762,6.809462,48.63892,0.146171,2.355181,0,0,6.057467
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,47.22245,47.22245,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.579522,3.803705,0,2.789311,-2.789311,3.86927,27.63758,0.146171,2.91483,0,0,3.803705
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,45.71902,45.71902,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.67876,1.014393,0,0.558709,-0.558709,3.280339,23.43094,0.146171,0.5838509,0,0,1.014393
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29954,0.455684,0,0,0,3.280339,23.43094,0.146171,0,0,0,0.455684
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,44.08878,44.08878,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.29954,0.455684,0,0.03338277,-0.03338277,3.24515,23.1796,0.146171,0.03488499,0,0,0.455684
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,43.27366,43.27366,0.5697945,0.4011862,0,-1,0,0.4011862,0,0,0.1686084,0.2255878,0,0.4223013,0.4011862,0,0,11.33664,0.4223013,0,0.4223013,-0.4223013,2.800006,20,0.146171,0.626774,0,0,0.4223013
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,42.7212,42.7212,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146171,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,42.20496,42.20496,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146171,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,41.69777,41.69777,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146171,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,41.26304,41.26304,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463244,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9352868,47.99498,41.06379,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9352868,0,0,3.505263,3.33,8.475861,2.997,4.265287,0,4.265287,10.00553,71.46791,0.1463456,0,0.7482294,5,3.932287
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.824471,54.93653,40.78303,0.8401237,0.8401237,3.35181,0,1.080044,0.8401237,217.167,0,0,0,1.824471,0,0,2.511686,2.386102,4.210573,6.835758,4.210573,0,4.210573,14.00003,100,0.1463532,0.924136,1.459577,5,8.66023
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.51065,62.33875,41.85174,0,0,0,0,0,0,0,2.51065,0,0,2.51065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463532,0,2.00852,0,13.13592
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.96108,69.83707,44.35143,0.6201016,0.6201016,0,-1,0,0.6201016,477.5153,2.308341,0,0,2.96108,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1463532,0.6821117,2.368864,0,13.58635
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.195122,75.87732,47.12283,0.6648028,0.6648028,0,-1,0,0.6648028,480.6119,2.495329,0,0,3.195122,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1463532,0.7312831,2.556098,0,13.8204
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.987958,89.62337,49.64969,0.7931749,0.7931749,0,-1,0,0.7931749,502.7842,3.153037,0,0,3.987958,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1463532,0.8724924,3.190366,0,14.61323
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.118202,80.99394,51.81428,0.8061192,0.8061192,0,-1,0,0.8061192,386.8165,2.269655,0,0,3.118202,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1463532,0.8867311,2.494562,0,13.74348
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.824912,80.29956,54.00604,3.41349,3.33,0,-1,0,3.33,84.8322,0,0.08348987,0.4248388,2.824912,3.505263,3.33,0,0,0,10.62527,0,0.6803509,-0.6803509,13.28288,94.87749,0.1463532,3.754839,2.25993,0,13.45019
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.382064,76.63478,55.07475,0.8088408,0.8088408,0,-1,0,0.8088408,294.5034,0.7747068,0,0,2.382064,0.8514113,0.8088408,0,0,0.7559454,9.944923,0.7559454,0,0.7559454,14.00003,100,0.1463141,0.8897249,1.905651,0,12.32699
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.772326,70.72691,55.37363,0.6127133,0.6127133,0,-1,0,0.6127133,289.2586,1.127365,0,0,1.772326,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1463141,0.6739846,1.417861,0,12.3976
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9879382,63.8852,55.7359,1.728551,1.728551,0,-1,0,1.728551,57.15413,0,2.220446E-16,0,0.9879382,1.819527,1.728551,0,0,0,10.62527,0,0.8315889,-0.8315889,13.12346,93.73878,0.1463141,1.901406,0.7903505,0,11.61321
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,54.8121,54.8121,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9239876,9.793685,0,0.475788,-0.475788,12.62193,90.15648,0.1463141,0.4971984,0,0,9.793685
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,52.88299,52.88299,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.452641,9.317898,0,1.538067,-1.538067,11.00067,78.57603,0.1463141,1.60728,0,0,9.317898
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,50.89048,50.89048,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.161604,7.77983,0,1.528985,-1.528985,9.388976,67.06398,0.1463141,1.597789,0,0,7.77983
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,49.00665,49.00665,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.860476,6.250846,0,1.32392,-1.32392,7.993442,57.0959,0.1463141,1.383496,0,0,6.250846
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,47.33113,47.33113,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.331498,4.926926,0,3.505263,-3.505263,4.29857,30.70401,0.1463141,4.088822,0,0,4.926926
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,45.80053,45.80053,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.22624,1.421663,0,0.1518327,-0.1518327,4.138524,29.56083,0.1463141,0.1586652,0,0,1.421663
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,44.85861,44.85861,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.39494,1.26983,0,0.3633933,-0.3633933,3.755474,26.82476,0.1463141,0.379746,0,0,1.26983
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,44.11595,44.11595,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.79871,0.9064368,0,0.4031722,-0.4031722,3.330493,23.78919,0.1463141,0.421315,0,0,0.9064368
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,43.30083,43.30083,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.24668,0.5032645,0,0.3313159,-0.3313159,2.981255,21.29464,0.1463141,0.3462252,0,0,0.5032645
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,42.76648,42.76648,0.7124881,0.1633512,0,-1,0,0.1633512,0,0,0.5491369,0.6203858,0,0.1719486,0.1633512,0,0,11.61481,0.1719486,0,0.1719486,-0.1719486,2.800006,20,0.1463141,0.7837369,0,0,0.1719486
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,42.2593,42.2593,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463141,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,41.75211,41.75211,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463141,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,41.31738,41.31738,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464715,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9445611,48.11441,41.10907,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,310.7744,4.440892E-16,0,0,0.9445611,0,0,3.505263,3.33,8.475861,2.997,4.274561,0,4.274561,10.01433,71.53075,0.1465244,0.3343316,0.7556489,5,3.941561
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.832777,55.05781,40.82831,0.7338361,0.7338361,3.227017,0,1.045976,0.7338361,249.7529,0,0,0,1.832777,0,0,2.493181,2.368522,4.201299,6.844105,4.201299,0,4.201299,14.00003,100,0.1465188,0.8072196,1.466222,5,8.676882
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.517522,62.46762,41.90608,0.5199965,0.5199965,0,0,0,0.5199965,484.1421,1.970157,0,0,2.517522,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0.5719961,2.014017,0,13.1428
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.965573,70.00687,44.45105,0.7961847,0.7961847,0,-1,0,0.7961847,372.473,2.127484,0,0,2.965573,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0.8758032,2.372458,0,13.59085
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.196875,76.09397,47.27679,0,0,0,-1,0,0,0,3.196875,0,0,3.196875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0,2.5575,0,13.82215
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.24115,79.89577,49.82177,1.108264,1.108264,0,-1,0,1.108264,292.4529,2.074556,0,0,3.24115,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,1.21909,2.59292,0,13.86642
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.116524,81.23121,52.01353,0,0,0,-1,0,0,0,3.116524,0,0,3.116524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0,2.493219,0,13.7418
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.822516,80.52159,54.20529,0,0,0,-1,0,0,0,2.822516,0,0,2.822516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0,2.258013,0,13.44779
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.378289,76.89687,55.32834,0,0,0,-1,0,0,0,2.378289,0,0,2.378289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,0,1.902631,0,13.00356
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.768979,70.92883,55.58193,1.308877,1.308877,0,-1,0,1.308877,135.1525,0.3912144,0,0,1.768979,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1465188,1.439764,1.415184,0,12.39425
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9844817,64.06628,55.93515,1.092566,1.092566,0,-1,0,1.092566,90.10728,0,0,0,0.9844817,1.15007,1.092566,0,0,0,10.62527,0,0.165588,-0.165588,13.82548,98.75325,0.1465188,1.201823,0.7875854,0,11.60976
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,55.02041,55.02041,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1839867,10.45969,0,2.284577,-2.284577,11.41733,81.55218,0.1465188,2.387383,0,0,10.45969
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,53.03695,53.03695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.722406,8.175109,0,0,0,11.41733,81.55218,0.1465188,0,0,0,8.175109
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,51.04445,51.04445,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.722406,8.175109,0,0.3762978,-0.3762978,11.02067,78.71895,0.1465188,0.3932312,0,0,8.175109
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,49.10628,49.10628,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.140514,7.798811,0,2.030681,-2.030681,8.880149,63.42951,0.1465188,2.122062,0,0,7.798811
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,47.43076,47.43076,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.396827,5.76813,0,3.505263,-3.505263,5.185277,37.03762,0.1465188,3.87903,0,0,5.76813
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,45.87298,45.87298,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.291563,2.262867,0,0.4314067,-0.4314067,4.730535,33.78946,0.1465188,0.45082,0,0,2.262867
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,44.9039,44.9039,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.770905,1.83146,0,0.4729335,-0.4729335,4.232018,30.22865,0.1465188,0.4942155,0,0,1.83146
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,44.17029,44.17029,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.29639,1.358527,0,0.4692469,-0.4692469,3.737389,26.69558,0.1465188,0.490363,0,0,1.358527
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,43.328,43.328,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.81777,0.88928,0,0.5015285,-0.5015285,3.208731,22.91947,0.1465188,0.5240973,0,0,0.88928
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,42.79365,42.79365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37502,0.3877515,0,0,0,3.208731,22.91947,0.1465188,0,0,0,0.3877515
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,42.28646,42.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37502,0.3877515,0,0,0,3.208731,22.91947,0.1465188,0,0,0,0.3877515
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,41.75211,41.75211,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.37502,0.3877515,0,0.1480597,-0.1480597,3.052663,21.80469,0.1465188,0.1547224,0,0,0.3877515
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,41.31738,41.31738,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.53954,0.2396917,3.33,0,3.33,6.211778,44.36975,0.1466453,0.5950555,0,5,0.2396917
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.285527,50.81249,41.10907,0.175726,0.175726,3.680989,0,1.16991,0.175726,731.5519,4.440892E-16,0,0,1.285527,0,0,3.505263,3.33,8.209536,3.236692,4.615527,0,4.615527,10.59045,75.64593,0.1466666,0.1932986,1.028421,5,4.522218
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.841493,55.13266,40.82831,0.8396323,0.8396323,2.684386,0,0.8978375,0.8396323,219.3214,0,0,0,1.841493,0,0,1.844754,1.752516,3.594009,7.390666,3.594009,0,3.594009,14.00003,100,0.1466343,0.9235955,1.473194,5,9.232159
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.524854,62.55873,41.92419,1.534985,1.534985,0,0,0,1.534985,164.4872,0.9090804,0,0,2.524854,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,1.688484,2.019883,0,13.15013
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.969403,70.20322,44.57785,0,0,0,-1,0,0,0,2.969403,0,0,2.969403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,0,2.375523,0,13.59468
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.197889,76.33707,47.45793,1.187799,1.187799,0,-1,0,1.187799,269.2283,1.947575,0,0,3.197889,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,1.306578,2.558311,0,13.82316
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.24015,80.15488,50.03008,0,0,0,-1,0,0,0,3.24015,0,0,3.24015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,0,2.59212,0,13.86542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.114512,81.47629,52.22184,0.5877457,0.5877457,0,-1,0,0.5877457,529.9081,2.495832,0,0,3.114512,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,0.6465203,2.49161,0,13.73979
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.819998,80.74228,54.40454,0.8970273,0.8970273,0,-1,0,0.8970273,314.3715,1.875759,0,0,2.819998,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,0.9867301,2.255999,0,13.44527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.375296,77.10252,55.52759,1.401653,1.401653,0,-1,0,1.401653,169.4639,0.8998719,0,0,2.375296,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,1.541818,1.900237,0,13.00057
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.765021,71.17573,55.83553,0.5960885,0.5960885,0,-1,0,0.5960885,296.1005,1.137559,0,0,1.765021,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1466343,0.6556974,1.412017,0,12.3903
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9809071,64.25587,56.14346,1.945122,1.945122,0,-1,0,1.945122,50.42907,4.440892E-16,0,0,0.9809071,2.047497,1.945122,0,0,0,10.62527,0,1.06659,-1.06659,12.87574,91.96941,0.1466343,2.139635,0.7847257,0,11.60618
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,55.17437,55.17437,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.1851,9.558684,0,2.050423,-2.050423,10.71441,76.53133,0.1466343,2.142692,0,0,9.558684
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,53.23621,53.23621,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.463348,7.508261,0,0.4223014,-0.4223014,10.26926,73.35173,0.1466343,0.441305,0,0,7.508261
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,51.22558,51.22558,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.932572,7.08596,0,1.178479,-1.178479,9.027037,64.47871,0.1466343,1.231511,0,0,7.08596
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,49.26025,49.26025,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.241993,5.907481,0,0.906387,-0.906387,8.071621,57.65432,0.1466343,0.9471744,0,0,5.907481
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,47.55756,47.55756,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.24909,5.001093,0,1.61811,-1.61811,6.365983,45.47122,0.1466343,1.690925,0,0,5.001093
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,45.98166,45.98166,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.046989,3.382984,0,0.407928,-0.407928,5.93599,42.39984,0.1466343,0.4262848,0,0,3.382984
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,45.01258,45.01258,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.500242,2.975056,0,0.5097843,-0.5097843,5.39863,38.56157,0.1466343,0.5327246,0,0,2.975056
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,44.24275,44.24275,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.066669,2.465271,0,0.3932797,-0.3932797,4.984076,35.60048,0.1466343,0.4109773,0,0,2.465271
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,43.40952,43.40952,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.503647,2.071992,0,0.1351226,-0.1351226,4.841645,34.58311,0.1466343,0.1412031,0,0,2.071992
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.653784,1.936869,0,0,0,4.841645,34.58311,0.1466343,0,0,0,1.936869
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,42.33175,42.33175,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.653784,1.936869,0,0.4044904,-0.4044904,4.415275,31.53761,0.1466343,0.4226924,0,0,1.936869
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,41.77928,41.77928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10322,1.532379,0,0,0,4.415275,31.53761,0.1466343,0,0,0,1.532379
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,41.37172,41.37172,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.10322,1.532379,0,0.3693112,-0.3693112,4.025987,28.75699,0.1466343,0.3859302,0,0,1.532379
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9632658,48.28837,41.13625,0.1839365,0.1839365,0,0,0,0.1839365,523.6948,0,0,0,0.9632658,0.1936174,0.1839365,0,0,10.51356,1.163068,0.7696485,0,0.7696485,4.756139,33.97235,0.1465948,0.2023301,0.7706127,0,2.126333
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.850121,55.20684,40.82831,0.8339738,0.8339738,0,0,0,0.8339738,221.8441,0,0,0,1.850121,0.8778671,0.8339738,0,0,9.743915,1.855751,0.9722542,0,0.9722542,5.678501,40.56063,0.1465449,0.9173712,1.480097,0,3.705873
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.531929,62.65807,41.95136,0,0,0,0,0,0,0,0,0,0,2.531929,0,0,0,0,8.77166,2.73078,2.531929,0,2.531929,8.0805,57.71774,0.1464152,0,2.025543,0,5.262709
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.97363,70.37059,44.67747,1.223562,1.223562,0,-1,0,1.223562,243.0305,0,0,0,2.97363,1.287961,1.223562,0,0,6.239731,5.009516,1.685669,0,1.685669,9.679666,69.14034,0.1463289,1.345919,2.378904,0,7.983146
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.19896,76.5695,47.63001,1.900293,1.900293,0,-1,0,1.900293,168.3404,0,0,0,3.19896,2.000308,1.900293,0,0,4.554061,6.526619,1.198652,0,1.198652,10.81681,77.26275,0.1462677,2.090322,2.559168,0,9.725578
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.239218,80.40324,50.22933,1.768794,1.768794,0,-1,0,1.768794,183.1314,0,0,0,3.239218,1.861888,1.768794,0,0,3.35541,7.605405,1.377329,0,1.377329,12.12346,86.59594,0.1461973,1.945673,2.591374,0,10.84462
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.112569,81.71063,52.42109,1.029731,1.029731,0,-1,0,1.029731,302.2701,0.05056054,0,0,3.112569,1.083927,1.029731,0,0,1.978081,8.845001,1.978081,0,1.978081,14.00003,100,0.1460964,1.132704,2.490055,0,11.95757
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.81718,80.97089,54.61285,0,0,0,-1,0,0,0,2.81718,0,0,2.81718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460964,0,2.253744,0,13.44245
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.371311,77.36237,55.78119,1.336364,1.336364,0,-1,0,1.336364,177.445,0.9646121,0,0,2.371311,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1460964,1.470001,1.897049,0,12.99659
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.761508,71.37595,56.04383,1.165897,1.165897,0,-1,0,1.165897,151.0861,0.5342483,0,0,1.761508,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1460964,1.282486,1.409206,0,12.38678
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9773332,64.43581,56.34271,0.4247555,0.4247555,0,-1,0,0.4247555,230.0931,0.5302222,0,0,0.9773332,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1460964,0.467231,0.7818666,0,11.60261
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,55.37363,55.37363,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1460964,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,53.39017,53.39017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1460964,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,51.37955,51.37955,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1460964,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,49.38704,49.38704,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1460964,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,47.65718,47.65718,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1460964,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,46.05412,46.05412,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1460964,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,45.08503,45.08503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1460964,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,44.29709,44.29709,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1460964,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,43.4548,43.4548,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1460964,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,42.89328,42.89328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1460964,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,42.35892,42.35892,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1460964,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,41.7974,41.7974,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1460964,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,41.37172,41.37172,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1460964,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9725935,48.36103,41.13625,0.5502263,0.5502263,0,0,0,0.5502263,176.7625,0,0,0,0.9725935,0.5791855,0.5502263,0,0,10.12802,1.510056,0.393408,0,0.393408,4.764965,34.03539,0.1460764,0.6052489,0.7780749,0,2.48265
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.858654,55.28028,40.82831,0.2380894,0.2380894,0,0,0,0.2380894,780.6541,0,0,0,1.858654,0.2506204,0.2380894,0,0,9.734612,1.864124,1.608034,0,1.608034,6.29048,44.93191,0.1459944,0.2618983,1.486924,0,3.722778
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.538884,62.75636,41.97853,1.165248,1.165248,0,0,0,1.165248,217.8835,0,0,0,2.538884,1.226577,1.165248,0,0,8.126577,3.311354,1.312307,0,1.312307,7.535443,53.82449,0.1459277,1.281773,2.031107,0,5.850238
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.977718,70.53668,44.7771,2.027536,2.027536,0,-1,0,2.027536,146.8639,0,0,0,2.977718,2.134248,2.027536,0,0,6.814271,4.492431,0.8434697,0,0.8434697,8.335629,59.54008,0.1458848,2.230289,2.382174,0,7.470149
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.200285,76.78193,47.78398,1.053665,1.053665,0,-1,0,1.053665,303.7288,0,0,0,3.200285,1.109121,1.053665,0,0,5.970801,5.251553,2.091163,0,2.091163,10.31948,73.71043,0.1457786,1.159032,2.560228,0,8.451838
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.238559,80.63151,50.41047,1.108526,1.108526,0,-1,0,1.108526,292.1501,0,0,0,3.238559,1.166869,1.108526,0,0,3.879637,7.1336,2.07169,0,2.07169,12.28486,87.74882,0.1456735,1.219378,2.590848,0,10.37216
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.110292,81.95278,52.62939,0.4124856,0.4124856,0,-1,0,0.4124856,754.0367,0.8681498,0,0,3.110292,0.4341953,0.4124856,0,0,1.807947,8.998121,1.807947,0,1.807947,14.00003,100,0.1455819,0.4537341,2.488234,0,12.10841
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.814425,81.18891,54.8121,0.5663415,0.5663415,0,-1,0,0.5663415,496.9484,2.218276,0,0,2.814425,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1455819,0.6229756,2.25154,0,13.4397
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.367967,77.57503,55.98949,1.515797,1.515797,0,-1,0,1.515797,156.2193,0.7723913,0,0,2.367967,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1455819,1.667377,1.894374,0,12.99324
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.758024,71.56622,56.24308,2.412987,2.412987,0,-1,0,2.412987,72.85674,0,0,0,1.758024,2.539987,2.412987,0,0,0,10.62527,0,0.7819627,-0.7819627,13.17577,94.11243,0.1455819,2.654286,1.406419,0,12.3833
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9739882,64.56969,56.49667,0,0,0,-1,0,0,0,0.1051408,0,0,0.9739882,0,0,0,0,0.8688474,9.843311,0.8688474,0,0.8688474,14.00003,100,0.1455379,0,0.7791906,0,10.8173
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,55.52759,55.52759,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1455379,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,53.54414,53.54414,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1455379,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,51.50635,51.50635,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1455379,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,49.49572,49.49572,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1455379,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1455379,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,46.12658,46.12658,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1455379,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,45.13937,45.13937,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1455379,0.3477837,0,0,4.237487
