Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1455379,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,43.50914,43.50914,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1455379,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,42.92044,42.92044,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1455379,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,42.38609,42.38609,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1455379,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,41.82457,41.82457,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1455379,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,41.38984,41.38984,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1455379,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9816965,48.46053,41.16341,0.2407016,0.2407016,0,0,0,0.2407016,407.8479,0,0,0,0.9816965,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7283264,0,0.7283264,6.483566,46.31109,0.1455011,0.2647718,0.7853572,0,3.820735
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.866783,55.38043,40.85548,1.526593,1.526593,0,0,0,1.526593,122.2843,0,0,0,1.866783,1.60694,1.526593,0,0,7.923047,3.494532,0.2598432,0,0.2598432,6.730075,48.07187,0.145488,1.679252,1.493427,0,5.361315
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.545712,62.85357,42.0057,0.5429274,0.5429274,0,0,0,0.5429274,468.8863,0,0,0,2.545712,0.5715025,0.5429274,0,0,7.663204,3.728391,1.97421,0,1.97421,8.602975,61.4497,0.1453882,0.5972201,2.03657,0,6.274103
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.786481,80.09073,44.9039,1.350999,1.350999,0,-1,0,1.350999,280.2727,0,0,0,3.786481,1.422104,1.350999,0,0,5.688994,5.50518,2.364377,0,2.364377,10.84602,77.47141,0.145269,1.486099,3.029185,0,9.291661
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.201463,76.99287,47.93795,2.436467,2.436467,0,-1,0,2.436467,131.3978,0,0,0,3.201463,2.564703,2.436467,0,0,3.324617,7.633119,0.6367611,0,0.6367611,11.4501,81.78629,0.1452369,2.680114,2.561171,0,10.83458
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.237344,80.87682,50.60972,1.574373,1.574373,0,-1,0,1.574373,205.6275,0,0,0,3.237344,1.657235,1.574373,0,0,2.687856,8.206204,1.580109,0,1.580109,12.94913,92.49358,0.1451573,1.73181,2.589875,0,11.44355
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.108086,82.18419,52.82865,0.5320669,0.5320669,0,-1,0,0.5320669,584.1533,1.440269,0,0,3.108086,0.5600705,0.5320669,0,0,1.107747,9.628302,1.107747,0,1.107747,14.00003,100,0.1451016,0.5852736,2.486469,0,12.73639
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.810285,81.47041,55.07475,2.757854,2.757854,0,-1,0,2.757854,101.9012,0,0,0,2.810285,2.903004,2.757854,0,0,0,10.62527,0,0.09271876,-0.09271876,13.90229,99.3019,0.1451016,3.033639,2.248228,0,13.43556
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.364673,77.77742,56.18874,1.515648,1.515648,0,-1,0,1.515648,156.0173,0.6662332,0,0,2.364673,1.595419,1.515648,0,0,0.1030208,10.53256,0.1030208,0,0.1030208,14.00003,100,0.1450964,1.667213,1.891739,0,12.89723
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.754468,71.75575,56.44233,0.6521651,0.6521651,0,-1,0,0.6521651,269.0221,1.067979,0,0,1.754468,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1450964,0.7173815,1.403575,0,12.37974
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9702699,64.75787,56.70498,2.0482,2.0482,0,-1,0,2.0482,47.37184,0,4.440892E-16,0,0.9702699,2.156,2.0482,0,0,0,10.62527,0,1.18573,-1.18573,12.75016,91.07238,0.1450964,2.25302,0.7762159,0,11.59554
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2637346,57.8221,55.7359,1.541731,1.541731,0,-1,0,1.541731,17.1064,0,0,0,0.2637346,1.622874,1.541731,0,0,1.317478,9.439545,0,1.35914,-1.35914,11.3175,80.83913,0.1450964,1.695904,0.2109877,0,9.703279
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,53.74339,53.74339,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.827633,8.080405,0,2.247708,-2.247708,8.948208,63.91565,0.1450964,2.348855,0,0,8.080405
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,51.66031,51.66031,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.325086,5.832697,0,1.555968,-1.555968,7.308074,52.20042,0.1450964,1.625987,0,0,5.832697
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,49.64969,49.64969,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.053939,4.276729,0,0.972464,-0.972464,6.283006,44.87853,0.1450964,1.016225,0,0,4.276729
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,47.91077,47.91077,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.134455,3.304265,0,0.4760671,-0.4760671,5.781188,41.29411,0.1450964,0.4974901,0,0,3.304265
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,46.25337,46.25337,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.663419,2.828198,0,0.1498872,-0.1498872,5.623193,40.16558,0.1450964,0.1566322,0,0,2.828198
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,45.26617,45.26617,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.82996,2.67831,0,0.8888128,-0.8888128,4.686302,33.47351,0.1450964,0.9288094,0,0,2.67831
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,44.47823,44.47823,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.81753,1.789497,0,0.5671352,-0.5671352,4.088489,29.20343,0.1450964,0.5926563,0,0,1.789497
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,43.60877,43.60877,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.44768,1.222362,0,0.5041115,-0.5041115,3.557108,25.40787,0.1450964,0.5267965,0,0,1.222362
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,42.97478,42.97478,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.0078,0.7182509,0,0.2292094,-0.2292094,3.3155,23.6821,0.1450964,0.2395238,0,0,0.7182509
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,42.44043,42.44043,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.26248,0.4890415,0,0.4077723,-0.4077723,2.885671,20.61189,0.1450964,0.426122,0,0,0.4890415
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,41.87891,41.87891,0.2978882,0.07720575,0,-1,0,0.07720575,0,0,0.2206825,0.2504713,0,0.08126921,0.07720575,0,0,11.71556,0.08126921,0,0.08126921,-0.08126921,2.800006,20,0.1450964,0.3276771,0,0,0.08126921
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,41.41701,41.41701,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451836,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9907173,48.55949,41.19059,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,293.9162,0,0,0,0.9907173,0,0,3.505263,3.33,8.475861,2.997,4.320717,0,4.320717,10.05811,71.84352,0.1452386,0.3707822,0.7925738,5,3.987717
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.875104,55.45221,40.85548,2.214974,2.214974,4.381011,0,1.361016,2.214974,84.6558,0,0,0,1.875104,0,0,2.166037,2.057735,4.155143,6.885645,3.932839,0,3.932839,13.78913,98.49361,0.1453692,2.436472,1.500083,5,8.76075
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.552119,62.96804,42.05099,0.5287774,0.5287774,0,0,0,0.5287774,482.6452,1.773207,0,0,2.552119,0.5566077,0.5287774,0,0,0.2223038,10.4252,0.2223038,0,0.2223038,14.00003,100,0.1453581,0.5816551,2.041695,0,12.97732
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.984747,70.90182,45.01258,0.1565273,0.1565273,0,-1,0,0.1565273,1906.853,2.819981,0,0,2.984747,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,0.1721801,2.387797,0,13.61002
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.202494,77.20231,48.09191,1.159143,1.159143,0,-1,0,1.159143,276.2811,1.982343,0,0,3.202494,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,1.275058,2.561995,0,13.82777
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.236403,81.10201,50.79086,0.08522251,0.08522251,0,-1,0,0.08522251,3797.591,3.146694,0,0,3.236403,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,0.09374475,2.589122,0,13.86168
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.105549,82.42339,53.03695,0.1701199,0.1701199,0,-1,0,0.1701199,1825.506,2.926475,0,0,3.105549,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,0.1871319,2.484439,0,13.73082
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.807299,81.68584,55.274,0.7259302,0.7259302,0,-1,0,0.7259302,386.7176,2.043162,0,0,2.807299,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,0.7985231,2.24584,0,13.43257
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.361138,77.98801,56.39705,1.044351,1.044351,0,-1,0,1.044351,226.0866,1.261821,0,0,2.361138,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,1.148787,1.888911,0,12.98641
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.750741,71.95375,56.65064,0,0,0,-1,0,0,0,1.750741,0,0,1.750741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453581,0,1.400593,0,12.37601
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9665732,64.93656,56.90423,1.32465,1.32465,0,-1,0,1.32465,72.96817,0,0,0,0.9665732,1.394369,1.32465,0,0,0,10.62527,0,0.4277957,-0.4277957,13.54909,96.77903,0.1453581,1.457116,0.7732586,0,11.59185
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1007714,56.68084,55.88987,0,0,0,-1,0,0,0,0,0,0,0.1007714,0,0,0,0,0.4753286,10.19748,0.1007714,0,0.1007714,13.64469,97.46189,0.145353,0,0.08061713,0,10.29825
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3745572,10.28817,0,0,0,13.64469,97.46189,0.145353,0,0,0,10.28817
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,51.81428,51.81428,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3745572,10.28817,0,0.05840055,-0.05840055,13.58313,97.02218,0.145353,0.06102857,0,0,10.28817
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,49.77649,49.77649,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4394467,10.22977,0,2.737239,-2.737239,10.69783,76.41291,0.145353,2.860415,0,0,10.22977
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.480823,7.492533,0,0,0,10.69783,76.41291,0.145353,0,0,0,7.492533
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,46.36205,46.36205,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.480823,7.492533,0,0.2118714,-0.2118714,10.4745,74.81769,0.145353,0.2214057,0,0,7.492533
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,45.3658,45.3658,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.716236,7.280662,0,0.3602524,-0.3602524,10.09476,72.10527,0.145353,0.3764637,0,0,7.280662
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116517,6.920409,0,0,0,10.09476,72.10527,0.145353,0,0,0,6.920409
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,43.66311,43.66311,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.116517,6.920409,0,0.5260963,-0.5260963,9.540203,68.14417,0.145353,0.5497706,0,0,6.920409
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,43.02007,43.02007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701068,6.394313,0,0,0,9.540203,68.14417,0.145353,0,0,0,6.394313
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,42.48572,42.48572,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.701068,6.394313,0,0.336908,-0.336908,9.185071,65.60752,0.145353,0.3520688,0,0,6.394313
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,41.90608,41.90608,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.07541,6.057405,0,0.5921867,-0.5921867,8.560852,61.14882,0.145353,0.6188352,0,0,6.057405
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008264104,41.53012,41.47135,0.3537677,0.3537677,0,0,0,0.3537677,2.336026,0,5.551115E-17,0,0.008264104,0.372387,0.3537677,0,0,5.733395,5.465219,0,0.3641229,-0.3641229,8.177032,58.40726,0.145353,0.3891445,0.006611283,0,5.473483
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9996492,48.65785,41.21775,0.1968939,0.1968939,0,0,0,0.1968939,507.7097,0,0,0,0.9996492,0.2072567,0.1968939,0,0,6.137976,5.101096,0.7923924,0,0.7923924,8.928761,63.77674,0.1453133,0.2165833,0.7997193,0,6.100745
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.882699,55.57808,40.90982,3.209482,3.209482,4.998046,0,1.529467,3.209482,58.66051,0,0,0,1.882699,0,0,1.788564,1.699136,5.345584,5.814249,3.581834,0,3.581834,12.32679,88.04831,0.1455078,3.530431,1.506159,5,7.696947
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.558677,63.06287,42.07816,1.777117,1.777117,0,0,0,1.777117,143.9791,0,0,0,2.558677,1.87065,1.777117,0,0,1.76375,9.037899,0.688028,0,0.688028,12.97951,92.71059,0.1454733,1.954829,2.046942,0,11.59658
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.988395,71.06379,45.11221,0.4264638,0.4264638,0,-1,0,0.4264638,700.7383,1.463764,0,0,2.988395,0.4489093,0.4264638,0,0,1.075722,9.657125,1.075722,0,1.075722,14.00003,100,0.1454194,0.4691102,2.390716,0,12.64552
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.202771,77.43803,48.27305,1.73109,1.73109,0,-1,0,1.73109,185.0147,1.380571,0,0,3.202771,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1454194,1.904199,2.562217,0,13.82804
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.23532,81.32564,50.97199,0.9350735,0.9350735,0,-1,0,0.9350735,345.9963,2.251032,0,0,3.23532,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1454194,1.028581,2.588256,0,13.86059
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.104297,82.5962,53.18187,0.564021,0.564021,0,-1,0,0.564021,550.3868,2.510591,0,0,3.104297,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1454194,0.6204231,2.483438,0,13.72957
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.804021,81.90924,55.48231,1.618971,1.618971,0,-1,0,1.618971,173.1977,1.099841,0,0,2.804021,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1454194,1.780868,2.243217,0,13.4293
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.356773,78.24369,56.65064,2.940231,2.940231,0,-1,0,2.940231,80.15606,0,0,0,2.356773,3.09498,2.940231,0,0,0,10.62527,0,0.7382066,-0.7382066,13.22189,94.44188,0.1454194,3.234254,1.885419,0,12.98205
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.747056,72.14194,56.84989,1.723887,1.723887,0,-1,0,1.723887,101.344,0,0,0,1.747056,1.814618,1.723887,0,0,0.8202295,9.887068,0,0.06756145,-0.06756145,13.15067,93.9332,0.1454194,1.896276,1.397645,0,11.63412
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9627947,65.12408,57.11254,1.813337,1.813337,0,-1,0,1.813337,53.0952,0,0,0,0.9627947,1.908775,1.813337,0,0,0.8952978,9.819506,0,0.9459807,-0.9459807,12.15352,86.8107,0.1454194,1.99467,0.7702358,0,10.7823
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06348137,56.58708,56.08912,0.4824653,0.4824653,0,-1,0,0.4824653,13.15771,0,0,0,0.06348137,0.5078582,0.4824653,0,0,1.946387,8.873526,0,0.4443769,-0.4443769,11.68511,83.46489,0.1454194,0.5307118,0.05078509,0,8.937007
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,54.05132,54.05132,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.44014,8.429149,0,3.073727,-3.073727,8.445115,60.32213,0.1454194,3.212045,0,0,8.429149
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,51.98636,51.98636,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.855392,5.355422,0,0.8852211,-0.8852211,7.512011,53.65711,0.1454194,0.925056,0,0,5.355422
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,49.93045,49.93045,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.838971,4.470201,0,0.3906225,-0.3906225,7.100258,50.71603,0.1454194,0.4082005,0,0,4.470201
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,48.14625,48.14625,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.272996,4.079578,0,1.015733,-1.015733,6.029582,43.06835,0.1454194,1.061441,0,0,4.079578
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,46.46168,46.46168,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.401588,3.063845,0,0.6116666,-0.6116666,5.384828,38.46298,0.1454194,0.6391916,0,0,3.063845
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,45.44731,45.44731,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.081218,2.452178,0,0.4954677,-0.4954677,4.862559,34.7325,0.1454194,0.5177638,0,0,2.452178
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,44.62313,44.62313,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.631738,1.95671,0,0.1583528,-0.1583528,4.695641,33.54023,0.1454194,0.1654787,0,0,1.95671
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,43.70839,43.70839,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.807685,1.798357,0,0.2901285,-0.2901285,4.389819,31.35578,0.1454194,0.3031843,0,0,1.798357
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,43.07441,43.07441,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.13005,1.508229,0,0.2761095,-0.2761095,4.098773,29.2769,0.1454194,0.2885344,0,0,1.508229
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,42.51289,42.51289,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.43684,1.232119,0,0.1285204,-0.1285204,3.963301,28.30924,0.1454194,0.1343038,0,0,1.232119
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,41.92419,41.92419,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.57964,1.103599,0,0.5403829,-0.5403829,3.393688,24.24058,0.1454194,0.5647001,0,0,1.103599
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009385346,41.53809,41.47135,0.2292369,0.2292369,0,0,0,0.2292369,4.09417,0,0,0,0.009385346,0.241302,0.2292369,0,0,11.18006,0.5632162,0,0.2319166,-0.2319166,3.149226,22.49443,0.1454194,0.2521605,0.007508277,0,0.5726016
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.008642,48.72821,41.21775,0.3778028,0.3778028,0,0,0,0.3778028,266.9756,0,0,0,1.008642,0.3976872,0.3778028,0,0,11.43775,0.3312996,0.6109544,0,0.6109544,3.728828,26.63443,0.1453889,0.4155831,0.8069133,0,1.339941
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.891086,55.62046,40.88265,2.020146,2.020146,5,0,1.53,2.020146,93.61134,0,0,0,1.891086,0,0,2.979854,2.830861,10.8268,0.8811585,4.721947,0,4.721947,8.208461,58.63174,0.1455439,2.222161,1.512869,5,2.772245
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.564656,63.18409,42.1325,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,594.0295,0,0,0,2.564656,0,0,3.505263,3.33,6.104848,5.130911,5.894656,0,5.894656,13.80062,98.57568,0.1455292,0.4749128,2.051725,5,7.695567
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.991351,71.25204,45.239,0.6965646,0.6965646,0,-1,0,0.6965646,429.4435,2.047933,0,0,2.991351,0.7332259,0.6965646,0,0,0.2101918,10.4361,0.2101918,0,0.2101918,14.00003,100,0.1455187,0.766221,2.393081,0,13.42745
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.203096,77.6629,48.44513,1.20268,1.20268,0,-1,0,1.20268,266.33,1.937118,0,0,3.203096,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,1.322948,2.562477,0,13.82837
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.233677,81.56626,51.17124,1.967198,1.967198,0,-1,0,1.967198,164.3798,1.162941,0,0,3.233677,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,2.163918,2.586941,0,13.85895
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.100289,82.88813,53.44451,1.744355,1.744355,0,-1,0,1.744355,177.7327,1.264126,0,0,3.100289,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,1.91879,2.480231,0,13.72556
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.800815,82.12214,55.68156,0.7008467,0.7008467,0,-1,0,0.7008467,399.633,2.063081,0,0,2.800815,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,0.7709314,2.240652,0,13.42609
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.35321,78.44312,56.84989,0.6254599,0.6254599,0,-1,0,0.6254599,376.2368,1.694831,0,0,2.35321,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,0.6880059,1.882568,0,12.97848
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.743211,72.33868,57.0582,1.114036,1.114036,0,-1,0,1.114036,156.477,0.570541,0,0,1.743211,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1455187,1.22544,1.394568,0,12.36848
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9590513,65.30225,57.31179,2.053663,2.053663,0,-1,0,2.053663,46.69955,0,0,0,0.9590513,2.16175,2.053663,0,0,0,10.62527,0,1.202699,-1.202699,12.73227,90.94462,0.1455187,2.259029,0.7672411,0,11.58433
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04625813,56.66047,56.29742,1.476611,1.476611,0,-1,0,1.476611,3.132723,0,2.220446E-16,0,0.04625813,1.554327,1.476611,0,0,1.336332,9.422575,0,1.508069,-1.508069,11.14263,79.59003,0.1455187,1.624272,0.0370065,0,9.468833
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,54.25963,54.25963,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.011965,7.914506,0,0.4805318,-0.4805318,10.6361,75.97201,0.1455187,0.5021557,0,0,7.914506
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,52.17655,52.17655,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.545889,7.433974,0,2.898896,-2.898896,7.580398,54.14559,0.1455187,3.029346,0,0,7.433974
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,50.07536,50.07536,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.766885,4.535078,0,3.505263,-3.505263,3.885526,27.7537,0.1455187,3.744193,0,0,4.535078
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,48.29116,48.29116,4.782644,0.9783241,0,-1,0,0.9783241,0,0,3.80432,4.282584,0,1.029815,0.9783241,0,0,10.66162,1.029815,0,1.029815,-1.029815,2.800006,20,0.1455187,5.260909,0,0,1.029815
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,46.58847,46.58847,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,45.51976,45.51976,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,44.70465,44.70465,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,43.7899,43.7899,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,43.10158,43.10158,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,42.54006,42.54006,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,41.92419,41.92419,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1455187,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01121784,41.55113,41.47135,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.254008,4.440892E-16,0,0,0.01121784,0,0,3.505263,3.33,11.80586,0,3.341218,0,3.341218,5.969763,42.64108,0.1456382,0.5474526,0.008974274,5,0.01121784
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.017534,48.79786,41.21775,0,0,3.505263,0,1.121937,0,0,0,0,0,1.017534,0,0,3.505263,3.33,8.464643,3.007096,4.347534,0,4.347534,10.0942,72.10126,0.1456556,0,0.8140271,5,4.02463
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.89904,55.68929,40.88265,0,0,2.334809,0,0.802403,0,0,0,0,0,1.89904,0,0,2.334809,2.218069,4.117108,6.919877,4.117108,0,4.117108,14.00003,100,0.1455632,0,1.519232,5,8.818916
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.570925,63.27635,42.15967,0,0,0,0,0,0,0,2.570925,0,0,2.570925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455632,0,2.05674,0,13.1962
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.99469,71.41103,45.33863,0.5068148,0.5068148,0,-1,0,0.5068148,590.8845,2.461201,0,0,2.99469,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1455632,0.5574963,2.395752,0,13.61996
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.203065,77.89544,48.62627,0.3212553,0.3212553,0,-1,0,0.3212553,997.0468,2.864902,0,0,3.203065,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1455632,0.3533808,2.562452,0,13.82834
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.231681,81.81458,51.37955,2.170775,2.170775,0,-1,0,2.170775,148.8722,0.9466547,0,0,3.231681,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1455632,2.387853,2.585345,0,13.85696
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.097569,83.11367,53.64376,2.250777,2.250777,0,-1,0,2.250777,137.6222,0.7283301,0,0,3.097569,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1455632,2.475855,2.478056,0,13.72284
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.79732,82.34306,55.88987,2.901835,2.901835,0,-1,0,2.901835,96.39832,0,0,0,2.79732,3.054563,2.901835,0,0,0,10.62527,0,0.257243,-0.257243,13.72887,98.06316,0.1455632,3.192019,2.237856,0,13.4226
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.349416,78.65083,57.0582,1.130889,1.130889,0,-1,0,1.130889,207.7495,0.8731814,0,0,2.349416,1.190409,1.130889,0,0,0.2858256,10.36803,0.2858256,0,0.2858256,14.00003,100,0.145549,1.243978,1.879533,0,12.71745
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.739418,72.52571,57.25745,0.5666663,0.5666663,0,-1,0,0.5666663,306.9563,1.142927,0,0,1.739418,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.145549,0.6233329,1.391534,0,12.36469
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9552401,65.48936,57.5201,0.8952435,0.8952435,0,-1,0,0.8952435,106.7017,0.01287856,0,0,0.9552401,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.145549,0.9847678,0.764192,0,11.58051
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03588598,56.72409,56.44233,1.435026,1.435026,0,-1,0,1.435026,2.50072,0,4.440892E-16,0,0.03588598,1.510554,1.435026,0,0,0,10.62527,0,1.474668,-1.474668,12.44559,88.8969,0.145549,1.578529,0.02870878,0,10.66116
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,54.40454,54.40454,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.63852,9.150606,0,0.4926732,-0.4926732,11.92627,85.18746,0.145549,0.5148436,0,0,9.150606
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,52.26712,52.26712,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.185935,8.657933,0,1.718466,-1.718466,10.11485,72.24876,0.145549,1.795797,0,0,8.657933
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,50.20216,50.20216,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.095341,6.939467,0,0.1864931,-0.1864931,9.918265,70.84461,0.145549,0.1948853,0,0,6.939467
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,48.39985,48.39985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302556,6.752974,0,0,0,9.918265,70.84461,0.145549,0,0,0,6.752974
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,46.66093,46.66093,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.302556,6.752974,0,0.1331545,-0.1331545,9.777908,69.84206,0.145549,0.1391464,0,0,6.752974
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,45.61939,45.61939,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.450505,6.61982,0,0.329105,-0.329105,9.431001,67.36416,0.145549,0.3439147,0,0,6.61982
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816177,6.290714,0,0,0,9.431001,67.36416,0.145549,0,0,0,6.290714
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,43.83519,43.83519,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.816177,6.290714,0,0.6366565,-0.6366565,8.759906,62.57063,0.145549,0.665306,0,0,6.290714
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,43.12875,43.12875,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.523573,5.654058,0,0.4846996,-0.4846996,8.248988,58.92122,0.145549,0.506511,0,0,5.654058
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,42.56723,42.56723,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.062129,5.169358,0,0.8478883,-0.8478883,7.355235,52.53729,0.145549,0.8860433,0,0,5.169358
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,41.95136,41.95136,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.004227,4.32147,0,0.3183585,-0.3183585,7.019656,50.1403,0.145549,0.3326846,0,0,4.32147
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01339119,41.5666,41.47135,0.5801117,0.5801117,0,0,0,0.5801117,2.308382,0,0,0,0.01339119,0.6106439,0.5801117,0,0,7.357958,4.003112,0,0.5972527,-0.5972527,6.390096,45.64345,0.145549,0.6381229,0.01071296,0,4.016503
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.026478,48.83938,41.19059,0.5589125,0.5589125,0,0,0,0.5589125,183.6564,0,0,0,1.026478,0.5883289,0.5589125,0,0,8.021572,3.405859,0.4381494,0,0.4381494,6.805761,48.61248,0.1455272,0.6148037,0.8211826,0,4.432337
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.907168,55.72953,40.85548,0,0,0,0,0,0,0,0,0,0,1.907168,0,0,0,0,7.583423,3.800193,1.907168,0,1.907168,8.615059,61.53601,0.1454324,0,1.525734,0,5.707361
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.577924,63.31194,42.1325,1.835276,1.835276,0,0,0,1.835276,140.4652,0,0,0,2.577924,1.931869,1.835276,0,0,5.676255,5.516644,0.6460542,0,0.6460542,9.227961,65.91387,0.1454004,2.018803,2.062339,0,8.094568
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.998232,71.54996,45.42014,1.460643,1.460643,0,-1,0,1.460643,205.268,0,0,0,2.998232,1.537519,1.460643,0,0,5.030201,6.098093,1.460713,0,1.460713,10.61371,75.8121,0.1453279,1.606707,2.398586,0,9.096325
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.204093,78.0707,48.75306,0,0,0,-1,0,0,0,0,0,0,3.204093,0,0,0,0,3.569488,7.412735,3.204093,0,3.204093,13.65338,97.52397,0.1451693,0,2.563274,0,10.61683
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.230802,82.0056,51.53352,1.302317,1.302317,0,-1,0,1.302317,248.0811,1.494547,0,0,3.230802,1.37086,1.302317,0,0,0.365395,10.29642,0.365395,0,0.365395,14.00003,100,0.1451512,1.432549,2.584642,0,13.52722
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.095739,83.29137,53.79773,0.6613668,0.6613668,0,-1,0,0.6613668,468.0821,2.399564,0,0,3.095739,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1451512,0.7275034,2.476591,0,13.72101
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.793904,82.55352,56.08912,0,0,0,-1,0,0,0,2.793904,0,0,2.793904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451512,0,2.235123,0,13.41918
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.345692,78.84844,57.25745,0,0,0,-1,0,0,0,2.345692,0,0,2.345692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451512,0,1.876553,0,12.97097
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.735474,72.7214,57.46576,1.338224,1.338224,0,-1,0,1.338224,129.6849,0.3268172,0,0,1.735474,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1451512,1.472046,1.388379,0,12.36075
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9517491,65.62165,57.67406,1.246187,1.246187,0,-1,0,1.246187,76.37288,0,0,0,0.9517491,1.311776,1.246187,0,0,0,10.62527,0,0.360027,-0.360027,13.62053,97.28928,0.1451512,1.370806,0.7613993,0,11.57702
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02860486,56.87546,56.65064,0,0,0,-1,0,0,0,0,0,0,0.02860486,0,0,0,0,0.40003,10.26525,0.02860486,0,0.02860486,13.64766,97.48312,0.1451498,0,0.02288389,0,10.29385
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,54.55851,54.55851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3714252,10.29099,0,0,0,13.64766,97.48312,0.1451498,0,0,0,10.29099
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,52.42109,52.42109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3714252,10.29099,0,0,0,13.64766,97.48312,0.1451498,0,0,0,10.29099
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,50.31084,50.31084,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3714252,10.29099,0,2.86593,-2.86593,10.62671,75.9049,0.1451498,2.994897,0,0,10.29099
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,48.49947,48.49947,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.555792,7.425061,0,0.6052392,-0.6052392,9.988729,71.34792,0.1451498,0.632475,0,0,7.425061
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,46.74244,46.74244,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.228281,6.819822,0,0.2172014,-0.2172014,9.759779,69.71256,0.1451498,0.2269755,0,0,6.819822
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,45.7009,45.7009,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.469615,6.602621,0,0.09128568,-0.09128568,9.663555,69.02525,0.1451498,0.09539354,0,0,6.602621
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571044,6.511335,0,0,0,9.663555,69.02525,0.1451498,0,0,0,6.511335
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,43.88953,43.88953,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.571044,6.511335,0,0.5261262,-0.5261262,9.10897,65.06393,0.1451498,0.5498019,0,0,6.511335
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,43.17404,43.17404,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.155629,5.985209,0,0.2026627,-0.2026627,8.895344,63.53804,0.1451498,0.2117825,0,0,5.985209
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,42.56723,42.56723,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.380809,5.782546,0,0.1575053,-0.1575053,8.729319,62.35215,0.1451498,0.1645931,0,0,5.782546
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,41.95136,41.95136,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.555815,5.625041,0,0.2822168,-0.2822168,8.431836,60.22728,0.1451498,0.2949166,0,0,5.625041
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01967076,41.61131,41.47135,0.4035779,0.4035779,0,0,0,0.4035779,4.874092,0,5.551115E-17,0,0.01967076,0.4248188,0.4035779,0,0,5.86939,5.342824,0,0.405148,-0.405148,8.004773,57.17683,0.1451498,0.4439356,0.0157366,0,5.362494
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.112859,49.51989,41.19059,0.4299402,0.4299402,0,0,0,0.4299402,258.8404,0,0,0,1.112859,0.4525686,0.4299402,0,0,6.319554,4.937675,0.6602902,0,0.6602902,8.631179,61.65115,0.1451171,0.4729342,0.890287,0,6.050534
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.2673,58.89494,40.82831,2.482377,2.482377,0,0,0,2.482377,91.33584,4.440892E-16,0,0,2.2673,2.613028,2.482377,0,0,5.659264,5.531937,0,0.3457285,-0.3457285,8.266749,59.04809,0.1451171,2.730615,1.81384,0,7.799237
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.444619,62.07068,42.15967,2.230193,2.230193,0,0,0,2.230193,109.6147,0,0,0,2.444619,2.347572,2.230193,0,0,6.043406,5.186208,0.09704709,0,0.09704709,8.358816,59.70571,0.1451124,2.453213,1.955695,0,7.630827
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.526241,77.69238,45.51976,1.909671,1.909671,0,-1,0,1.909671,184.6518,0,0,0,3.526241,2.01018,1.909671,0,0,5.94636,5.273551,1.516061,0,1.516061,9.797078,69.97899,0.1450375,2.100638,2.820993,0,8.799792
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.203752,78.29996,48.9342,0,0,0,-1,0,0,0,0,0,0,3.203752,0,0,0,0,4.430298,6.638006,3.203752,0,3.203752,12.83642,91.68856,0.1448794,0,2.563002,0,9.841758
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.229364,82.21359,51.7056,0.7903513,0.7903513,0,-1,0,0.7903513,408.5985,1.170869,0,0,3.229364,0.8319487,0.7903513,0,0,1.226546,9.521382,1.226546,0,1.226546,14.00003,100,0.1448191,0.8693864,2.583491,0,12.75075
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.09257,83.52329,54.00604,1.245185,1.245185,0,-1,0,1.245185,248.3622,1.781848,0,0,3.09257,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1448191,1.369704,2.474056,0,13.71784
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.790204,82.77205,56.29742,0.8798224,0.8798224,0,-1,0,0.8798224,317.1327,1.864075,0,0,2.790204,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1448191,0.9678047,2.232163,0,13.41548
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.678836,82.91148,57.46576,0.08131874,0.08131874,0,-1,0,0.08131874,3294.242,2.593237,0,0,2.678836,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1448191,0.08945061,2.143069,0,13.30411
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.731489,72.91663,57.67406,1.259296,1.259296,0,-1,0,1.259296,137.4966,0.4059141,0,0,1.731489,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1448191,1.385225,1.385191,0,12.35676
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9476595,65.85416,57.92766,1.233197,1.233197,0,-1,0,1.233197,76.84576,0,0,0,0.9476595,1.298102,1.233197,0,0,0,10.62527,0,0.3504425,-0.3504425,13.63063,97.36144,0.1448191,1.356517,0.7581276,0,11.57293
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02297718,57.03067,56.84989,0,0,0,-1,0,0,0,0,0,0,0.02297718,0,0,0,0,0.3893805,10.27483,0.02297718,0,0.02297718,13.65243,97.51714,0.1448179,0,0.01838175,0,10.29781
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,54.76682,54.76682,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3664033,10.29551,0,3.148185,-3.148185,10.33395,73.81377,0.1448179,3.289853,0,0,10.29551
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,52.62939,52.62939,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.864387,7.147326,0,3.505263,-3.505263,6.639077,47.42188,0.1448179,4.695073,0,0,7.147326
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,50.46481,50.46481,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.759123,3.642063,0,1.625639,-1.625639,4.925503,35.18209,0.1448179,1.698793,0,0,3.642063
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.56539,2.016424,0,0,0,4.925503,35.18209,0.1448179,0,0,0,2.016424
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,46.84206,46.84206,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.56539,2.016424,0,0.4007107,-0.4007107,4.503117,32.16506,0.1448179,0.4187427,0,0,2.016424
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,45.77336,45.77336,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.01062,1.615713,0,0.4783171,-0.4783171,3.998926,28.5637,0.1448179,0.4998413,0,0,1.615713
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,44.88578,44.88578,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.54209,1.137396,0,0.07503393,-0.07503393,3.919834,27.99876,0.1448179,0.07841046,0,0,1.137396
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,43.94387,43.94387,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.62546,1.062362,0,0.07985181,-0.07985181,3.835663,27.39754,0.1448179,0.08344514,0,0,1.062362
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71418,0.9825104,0,0,0,3.835663,27.39754,0.1448179,0,0,0,0.9825104
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71418,0.9825104,0,0,0,3.835663,27.39754,0.1448179,0,0,0,0.9825104
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,41.97853,41.97853,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.71418,0.9825104,0,0.1848411,-0.1848411,3.640823,26.00583,0.1448179,0.193159,0,0,0.9825104
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.0229815,41.63488,41.47135,0.1160645,0.1160645,0,0,0,0.1160645,19.80063,0,1.387779E-17,0,0.0229815,0.1221732,0.1160645,0,0,10.91956,0.7976693,0,0.09919167,-0.09919167,3.536266,25.25899,0.1448179,0.127671,0.0183852,0,0.8206508
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.043862,48.94721,41.16341,0.6934305,0.6934305,0,0,0,0.6934305,150.5359,0,0,0,1.043862,0.7299269,0.6934305,0,0,11.02977,0.6984776,0.3139353,0,0.3139353,3.834091,27.38631,0.1448025,0.7627736,0.8350897,0,1.74234
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.922898,55.81561,40.8102,1.5108,1.5108,4.640399,0,1.431829,1.5108,127.2768,0,0,0,1.922898,0,0,3.129599,2.973119,10.71584,0.9810194,4.896017,0,4.896017,8.478861,60.56317,0.1449109,1.66188,1.538319,5,2.903918
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.590133,63.46177,42.15967,0,0,3.399673,0,1.093111,0,0,0,0,0,2.590133,0,0,3.399673,3.229689,5.819821,5.387435,5.819821,0,5.819821,14.00003,100,0.1448461,0,2.072106,5,7.977568
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.004653,71.83228,45.59222,1.210123,1.210123,0,-1,0,1.210123,248.2932,1.73084,0,0,3.004653,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,1.331135,2.403723,0,13.62993
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.20508,78.44408,49.03382,1.097201,1.097201,0,-1,0,1.097201,292.1143,2.050132,0,0,3.20508,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,1.206921,2.564064,0,13.83035
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.228836,82.37355,51.83239,1.849246,1.849246,0,-1,0,1.849246,174.6028,1.282261,0,0,3.228836,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,2.034171,2.583069,0,13.85411
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.091714,83.64246,54.10566,2.629184,2.629184,0,-1,0,2.629184,117.5921,0.3241518,0,0,3.091714,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,2.892103,2.473371,0,13.71699
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.787678,82.92465,56.44233,2.175896,2.175896,0,-1,0,2.175896,128.1163,0.4972603,0,0,2.787678,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,2.393486,2.230142,0,13.41295
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.338614,79.20431,57.61972,0.1932714,0.1932714,0,-1,0,0.1932714,1210.016,2.13517,0,0,2.338614,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,0.2125986,1.870891,0,12.96389
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.727572,73.10227,57.87332,0.9174758,0.9174758,0,-1,0,0.9174758,188.2962,0.7618077,0,0,1.727572,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1448461,1.009223,1.382057,0,12.35285
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9441736,65.98638,58.08162,1.228101,1.228101,0,-1,0,1.228101,76.88078,0,0,0,0.9441736,1.292738,1.228101,0,0,0,10.62527,0,0.3485642,-0.3485642,13.63261,97.37559,0.1448461,1.350911,0.7553389,0,11.56945
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01832327,57.14814,57.00386,0.8915779,0.8915779,0,-1,0,0.8915779,2.05515,0,0,0,0.01832327,0.9385031,0.8915779,0,0,0.3872936,10.27671,0,0.9201798,-0.9201798,12.66265,90.44735,0.1448461,0.9807357,0.01465861,0,10.29503
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,54.92078,54.92078,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.409716,9.35653,0,1.972038,-1.972038,10.58394,75.59945,0.1448461,2.06078,0,0,9.35653
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,52.77431,52.77431,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.600869,7.384492,0,3.163029,-3.163029,7.249818,51.78431,0.1448461,3.305366,0,0,7.384492
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,50.56443,50.56443,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.115346,4.221463,0,2.12405,-2.12405,5.010873,35.79188,0.1448461,2.219632,0,0,4.221463
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,48.69872,48.69872,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.475402,2.097413,0,1.530808,-1.530808,3.39726,24.26609,0.1448461,1.599694,0,0,2.097413
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,46.8964,46.8964,0.8083008,0.5382747,0,-1,0,0.5382747,0,0,0.2700261,0.3508562,0,0.566605,0.5382747,0,0,11.1763,0.566605,0,0.566605,-0.566605,2.800006,20,0.1448461,0.8891309,0,0,0.566605
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,45.80053,45.80053,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,44.88578,44.88578,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,43.94387,43.94387,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,43.17404,43.17404,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,42.58534,42.58534,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,41.95136,41.95136,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448461,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02642729,41.60503,41.41701,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.419409,0,0,0,0.02642729,0,0,3.505263,3.33,11.80586,0,3.356427,0,3.356427,5.984192,42.74414,0.1449631,0.5364057,0.02114183,5,0.02642729
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.045454,48.90246,41.10907,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,646.9847,0,0,0,1.045454,0,0,3.505263,3.33,8.449433,3.020785,4.375453,0,4.375453,10.13511,72.39351,0.1449964,0.1777475,0.8363628,5,4.066238
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.252565,58.67854,40.75586,0.0942554,0.0942554,2.011533,0,0.7141486,0.0942554,2389.853,0,0,0,2.252565,0,0,1.917278,1.821414,4.073979,6.958693,4.073979,0,4.073979,14.00003,100,0.1448751,0.1036809,1.802052,5,9.211258
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.235197,70.01304,42.1325,0,0,0,0,0,0,0,3.235197,0,0,3.235197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448751,0,2.588158,0,13.86047
