Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,53.6981,53.6981,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.429851,8.438408,0,0.5303461,-0.5303461,11.13583,79.54152,0.1424482,0.5542117,0,0,8.438408
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,51.35238,51.35238,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.019125,7.908062,0,0.6982982,-0.6982982,10.39976,74.28388,0.1424482,0.7297216,0,0,7.908062
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,49.34176,49.34176,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.795012,7.209764,0,2.613601,-2.613601,7.644787,54.60551,0.1424482,2.731213,0,0,7.209764
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,47.33113,47.33113,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.699012,4.596163,0,0.6138761,-0.6138761,6.997705,49.98351,0.1424482,0.6415005,0,0,4.596163
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,46.02695,46.02695,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.381097,3.982287,0,0.3123202,-0.3123202,6.66849,47.63198,0.1424482,0.3263746,0,0,3.982287
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,45.01258,45.01258,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.728119,3.669967,0,0.4044282,-0.4044282,6.242186,44.58695,0.1424482,0.4226275,0,0,3.669967
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,43.96199,43.96199,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.177484,3.265539,0,0.3008485,-0.3008485,5.925064,42.3218,0.1424482,0.3143867,0,0,3.265539
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,43.07441,43.07441,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.51176,2.96469,0,0.07936563,-0.07936563,5.841405,41.72424,0.1424482,0.08293708,0,0,2.96469
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,42.35892,42.35892,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.599944,2.885325,0,0.2137929,-0.2137929,5.616047,40.11454,0.1424482,0.2234135,0,0,2.885325
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,41.59814,41.59814,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.837492,2.671532,0,0.2274194,-0.2274194,5.376326,38.40225,0.1424482,0.2376533,0,0,2.671532
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1061023,41.66499,40.90982,0.2062851,0.2062851,0,0,0,0.2062851,51.43478,0,0,0,0.1061023,0.2171423,0.2062851,0,0,9.090179,2.444112,0,0.1110399,-0.1110399,5.25928,37.56621,0.1424482,0.2269137,0.08488185,0,2.550215
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.071639,48.46835,40.50227,0.1393478,0.1393478,0,0,0,0.1393478,769.0387,0,0,0,1.071639,0.1466819,0.1393478,0,0,9.213557,2.333072,0.9249569,0,0.9249569,6.136771,43.83399,0.142405,0.1532826,0.857311,0,3.404711
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.355293,58.79538,40.04037,0.267096,0.267096,0,0,0,0.267096,881.8152,0,0,0,2.355293,0.2811537,0.267096,0,0,8.288601,3.165534,2.07414,0,2.07414,8.104472,57.88897,0.142308,0.2938057,1.884235,0,5.520827
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.649863,63.56054,41.75211,2.029516,2.029516,0,0,0,2.029516,130.5663,0,0,0,2.649863,2.136332,2.029516,0,0,6.214461,5.032259,0.5135307,0,0.5135307,8.591651,61.36881,0.1422841,2.232467,2.11989,0,7.682122
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.036204,72.65907,45.98166,1.313562,1.313562,0,-1,0,1.313562,231.1428,0,0,0,3.036204,1.382697,1.313562,0,0,5.700931,5.494437,1.653507,0,1.653507,10.16031,72.57346,0.1422069,1.444918,2.428964,0,8.530642
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.208299,79.86457,50.10254,1.669975,1.669975,0,-1,0,1.669975,192.1166,0,0,0,3.208299,1.757868,1.669975,0,0,4.047423,6.982594,1.450431,0,1.450431,11.5363,82.40202,0.1421393,1.836972,2.566639,0,10.19089
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.214305,83.96902,53.18187,0.6097335,0.6097335,0,-1,0,0.6097335,527.1655,0,0,0,3.214305,0.6418247,0.6097335,0,0,2.596992,8.287981,2.57248,0,2.57248,13.97677,99.8339,0.1420195,0.6707068,2.571444,0,11.50229
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.065058,85.307,55.63627,0.6189687,0.6189687,0,-1,0,0.6189687,495.188,2.389,0,0,3.065058,0.6515459,0.6189687,0,0,0.02451208,10.60321,0.02451208,0,0.02451208,14.00003,100,0.1420184,0.6808655,2.452047,0,13.66827
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.755002,84.53315,58.02728,0,0,0,-1,0,0,0,2.755002,0,0,2.755002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420184,0,2.204001,0,13.38028
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.302844,80.76074,59.24996,0.214639,0.214639,0,-1,0,0.214639,1072.892,2.076908,0,0,2.302844,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1420184,0.2361029,1.842275,0,12.92812
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.692831,74.48006,59.40393,1.499878,1.499878,0,-1,0,1.499878,112.8646,0.1140118,0,0,1.692831,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1420184,1.649866,1.354265,0,12.31811
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9811717,67.88452,59.55789,0.6981857,0.6981857,0,-1,0,0.6981857,140.5316,0.2462393,0,0,0.9811717,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1420184,0.7680044,0.7849374,0,11.60645
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03764952,58.63469,58.33522,0.7693144,0.7693144,0,-1,0,0.7693144,4.893906,0,1.110223E-16,0,0.03764952,0.8098046,0.7693144,0,0,0,10.62527,0,0.7721551,-0.7721551,13.1861,94.18628,0.1420184,0.8462458,0.03011962,0,10.66292
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,56.04383,56.04383,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8579501,9.853119,0,0.6170266,-0.6170266,12.5357,89.54055,0.1420184,0.6447927,0,0,9.853119
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,53.79773,53.79773,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543535,9.236093,0,0.3361025,-0.3361025,12.18142,87.00996,0.1420184,0.3512272,0,0,9.236093
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916982,8.89999,0,0,0,12.18142,87.00996,0.1420184,0,0,0,8.89999
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,49.36893,49.36893,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916982,8.89999,0,0.5187964,-0.5187964,11.63456,83.10383,0.1420184,0.5421422,0,0,8.89999
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,47.33113,47.33113,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493423,8.381194,0,0.2672337,-0.2672337,11.35287,81.09177,0.1420184,0.2792592,0,0,8.381194
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,46.02695,46.02695,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790349,8.11396,0,0.1522246,-0.1522246,11.19241,79.94564,0.1420184,0.1590747,0,0,8.11396
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,45.01258,45.01258,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959488,7.961735,0,0.4517566,-0.4517566,10.71622,76.54427,0.1420184,0.4720857,0,0,7.961735
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,43.94387,43.94387,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461439,7.509979,0,0.1637827,-0.1637827,10.54358,75.3111,0.1420184,0.1711529,0,0,7.509979
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,43.02007,43.02007,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64342,7.346196,0,0.2611154,-0.2611154,10.26834,73.34512,0.1420184,0.2728656,0,0,7.346196
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,42.28646,42.28646,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933548,7.085081,0,0.06674087,-0.06674087,10.19799,72.84261,0.1420184,0.06974421,0,0,7.085081
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,41.51663,41.51663,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007705,7.01834,0,0.6101288,-0.6101288,9.554853,68.24882,0.1420184,0.6375846,0,0,7.01834
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1184433,41.65314,40.8102,0.2456148,0.2456148,0,0,0,0.2456148,48.22318,0,2.775558E-17,0,0.1184433,0.2585419,0.2456148,0,0,4.685626,6.408211,0,0.1400986,-0.1400986,9.407176,67.19398,0.1420184,0.2701763,0.0947546,0,6.526654
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.283911,50.01625,40.37547,0.1867839,0.1867839,0,0,0,0.1867839,687.3779,0,0,0,1.283911,0.1966146,0.1867839,0,0,4.841291,6.268112,1.087297,0,1.087297,10.43868,74.56183,0.1419678,0.2054623,1.027129,0,7.552024
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.005208,55.5314,39.91357,0.8338788,0.8338788,0,0,0,0.8338788,240.4676,0,0,0,2.005208,0.8777671,0.8338788,0,0,3.753994,7.246679,1.127441,0,1.127441,11.50826,82.2017,0.1419154,0.9172666,1.604167,0,9.251887
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.65551,63.51917,41.6706,1.623989,1.623989,0,0,0,1.623989,163.5178,0,0,0,2.65551,1.709462,1.623989,0,0,2.626553,8.261376,0.9460481,0,0.9460481,12.40576,88.6124,0.1418715,1.786387,2.124408,0,10.91689
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.039762,72.66416,45.95449,1.588044,1.588044,0,-1,0,1.588044,191.4155,0,0,0,3.039762,1.671625,1.588044,0,0,1.680505,9.11282,1.368137,0,1.368137,13.70369,97.8833,0.141808,1.746848,2.43181,0,12.15258
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.209589,79.91536,50.1297,1.35683,1.35683,0,-1,0,1.35683,236.5506,1.468979,0,0,3.209589,1.428242,1.35683,0,0,0.3123684,10.34414,0.3123684,0,0.3123684,14.00003,100,0.1417935,1.492513,2.567672,0,13.55373
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.212762,84.09309,53.29055,3.066023,3.066023,0,-1,0,3.066023,104.786,0,0,0.0426255,3.212762,3.227393,3.066023,0,0,0,10.62527,0,0.01463059,-0.01463059,13.98461,99.88985,0.1417935,3.372626,2.57021,0,13.83804
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.753246,95.12241,55.7359,1.196626,1.196626,0,-1,0,1.196626,313.6523,2.477383,0,0,3.753246,1.259606,1.196626,0,0,0.01625621,10.61064,0.01625621,0,0.01625621,14.00003,100,0.1417928,1.316289,3.002597,0,14.36389
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.2154,90.62234,58.12691,0,0,0,-1,0,0,0,3.2154,0,0,3.2154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417928,0,2.57232,0,13.84067
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.690113,85.41264,59.34959,0,0,0,-1,0,0,0,2.690113,0,0,2.690113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417928,0,2.152091,0,13.31539
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.150889,79.38268,59.50355,0,0,0,-1,0,0,0,2.150889,0,0,2.150889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417928,0,1.720711,0,12.77616
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.172067,69.73811,59.65752,2.3348,2.3348,0,-1,0,2.3348,50.19989,0,0,0,1.172067,2.457685,2.3348,0,0,0,10.62527,0,1.285617,-1.285617,12.64487,90.3203,0.1417928,2.56828,0.9376538,0,11.79734
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03975699,58.75133,58.43484,1.557378,1.557378,0,-1,0,1.557378,2.552817,0,0,0,0.03975699,1.639345,1.557378,0,0,1.428464,9.339657,0,1.599588,-1.599588,10.95875,78.27666,0.1417928,1.713115,0.0318056,0,9.379414
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.205784,7.740069,0,0,0,10.95875,78.27666,0.1417928,0,0,0,7.740069
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,53.85207,53.85207,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.205784,7.740069,0,0.5793545,-0.5793545,10.34806,73.91457,0.1417928,0.6054254,0,0,7.740069
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,51.45201,51.45201,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.849511,7.160715,0,2.458464,-2.458464,7.756612,55.40426,0.1417928,2.569095,0,0,7.160715
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,49.38704,49.38704,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.581138,4.70225,0,1.613453,-1.613453,6.055883,43.25622,0.1417928,1.686059,0,0,4.70225
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,47.33113,47.33113,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.373864,3.088797,0,0.1104972,-0.1104972,5.939409,42.42426,0.1417928,0.1154696,0,0,3.088797
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,46.02695,46.02695,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.496638,2.9783,0,0.01845725,-0.01845725,5.919953,42.2853,0.1417928,0.01928783,0,0,2.9783
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,44.98541,44.98541,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.517146,2.959842,0,0.1649745,-0.1649745,5.746055,41.04317,0.1417928,0.1723983,0,0,2.959842
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,43.9167,43.9167,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.700452,2.794868,0,0.340073,-0.340073,5.387587,38.48269,0.1417928,0.3553763,0,0,2.794868
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,42.97478,42.97478,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.07831,2.454795,0,0.3946572,-0.3946572,4.971581,35.51122,0.1417928,0.4124168,0,0,2.454795
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,42.23212,42.23212,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.516818,2.060138,0,0.6549225,-0.6549225,4.281232,30.58017,0.1417928,0.6843941,0,0,2.060138
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,41.44418,41.44418,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.24451,1.405215,0,0.2467245,-0.2467245,4.021162,28.72253,0.1417928,0.2578271,0,0,1.405215
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1432394,41.72137,40.70152,0.7384353,0.7384353,0,0,0,0.7384353,19.39769,0,0,0,0.1432394,0.7773003,0.7384353,0,0,10.51865,1.158491,0,0.6340609,-0.6340609,3.352803,23.94854,0.1417928,0.8122789,0.1145915,0,1.30173
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.276838,49.82432,40.24867,0.2272347,0.2272347,0,0,0,0.2272347,561.9028,0,0,0,1.276838,0.2391944,0.2272347,0,0,11.22316,0.5244296,1.037644,0,1.037644,4.337198,30.97993,0.1417447,0.2499581,1.021471,0,1.801268
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.01212,55.44985,39.78677,0.4607875,0.4607875,0,0,0,0.4607875,436.6697,0,0,0,2.01212,0.4850395,0.4607875,0,0,10.18552,1.458309,1.52708,0,1.52708,5.785913,41.32787,0.141674,0.5068663,1.609696,0,3.470429
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.661269,63.45746,41.57097,1.306185,1.306185,0,0,0,1.306185,203.7437,0,0,0,2.661269,1.374931,1.306185,0,0,8.658437,2.832681,1.286338,0,1.286338,7.006241,50.04448,0.1416145,1.436803,2.129015,0,5.49395
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.574901,78.79098,45.90015,0,0,0,-1,0,0,0,0,0,0,3.574901,0,0,0,0,7.372099,3.990385,3.574901,0,3.574901,10.39769,74.26907,0.1414493,0,2.859921,0,7.565286
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.428827,82.66333,50.15688,0,0,0,-1,0,0,0,0,0,0,3.428827,0,0,0,0,3.797198,7.207796,3.428827,0,3.428827,13.65056,97.50381,0.1412913,0,2.743062,0,10.63662
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.918137,94.09744,53.33583,1.13652,1.13652,0,-1,0,1.13652,344.7488,2.35343,0,0,3.918137,1.196336,1.13652,0,0,0.3683707,10.29374,0.3683707,0,0.3683707,14.00003,100,0.1412743,1.250171,3.13451,0,14.21188
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.062146,85.45982,55.78119,1.062221,1.062221,0,-1,0,1.062221,288.2778,1.944019,0,0,3.062146,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1412743,1.168443,2.449717,0,13.68742
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.749983,84.72423,58.22654,1.225136,1.225136,0,-1,0,1.225136,224.4635,1.460366,0,0,2.749983,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1412743,1.347649,2.199986,0,13.37526
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.298059,80.89181,59.40393,1.227644,1.227644,0,-1,0,1.227644,187.1926,1.005802,0,0,2.298059,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1412743,1.350409,1.838448,0,12.92333
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.687689,74.6019,59.55789,0,0,0,-1,0,0,0,1.687689,0,0,1.687689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412743,0,1.350151,0,12.31296
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9063166,67.36562,59.7028,1.7117,1.7117,0,-1,0,1.7117,52.94834,0,2.220446E-16,0,0.9063166,1.801789,1.7117,0,0,0,10.62527,0,0.8954726,-0.8954726,13.05612,93.25779,0.1412743,1.88287,0.7250533,0,11.53159
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04188273,58.76829,58.43484,0.1319235,0.1319235,0,-1,0,0.1319235,31.74776,0,0,0,0.04188273,0.1388668,0.1319235,0,0,0.9949695,9.729801,0,0.09698406,-0.09698406,12.95389,92.52758,0.1412743,0.1451158,0.03350619,0,9.771685
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,56.08912,56.08912,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.10273,9.632817,0,3.505263,-3.505263,9.259015,66.13569,0.1412743,4.611681,0,0,9.632817
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,53.79773,53.79773,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.997467,6.127554,0,2.221737,-2.221737,6.917099,49.40775,0.1412743,2.321715,0,0,6.127554
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,51.42484,51.42484,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.466063,3.905817,0,3.505263,-3.505263,3.222227,23.01586,0.1412743,4.340469,0,0,3.905817
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,49.36893,49.36893,0.6220315,0.3805264,0,-1,0,0.3805264,0,0,0.2415051,0.3037082,0,0.4005541,0.3805264,0,0,11.3608,0.4005541,0,0.4005541,-0.4005541,2.800006,20,0.1412743,0.6842346,0,0,0.4005541
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,45.98166,45.98166,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,44.93107,44.93107,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,43.86236,43.86236,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,42.92044,42.92044,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,42.15967,42.15967,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,41.37172,41.37172,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412743,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1858176,41.92661,40.60189,0.195015,0.195015,3.700278,0,1.175176,0.195015,95.28373,0,0,0,0.1858176,0,0,3.505263,3.33,11.80586,0,3.515818,0,3.515818,6.135403,43.82422,0.1413546,0.2145165,0.148654,5,0.1858176
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8036599,46.00156,40.12188,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,185.3291,4.440892E-16,0,0,0.8036599,0,0,3.505263,3.33,8.290043,3.164236,4.13366,0,4.13366,10.05694,71.83512,0.1414297,0.4770034,0.6429279,5,3.967896
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.806877,53.54753,39.65998,0.01161964,0.01161964,2.484784,0,0.843346,0.01161964,15550.19,0,0,0,1.806877,0,0,2.473164,2.349506,4.156383,6.88453,4.156383,0,4.156383,14.00003,100,0.1413605,0.01278161,1.445501,5,8.691406
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9913452,48.85931,41.47135,2.608385,2.608385,0,0,0,2.608385,38.00609,0,0,0,0.9913452,2.745668,2.608385,0,0,0,10.62527,0,1.754323,-1.754323,12.15081,86.79132,0.1413605,2.869223,0.7930761,0,11.61662
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.976774,71.87837,45.87298,0.2308277,0.2308277,0,-1,0,0.2308277,1289.609,0.7845501,0,0,2.976774,0.2429766,0.2308277,0,0,1.949248,8.870951,1.949248,0,1.949248,14.00003,100,0.1412711,0.2539105,2.38142,0,11.84773
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.780536,64.98563,50.18404,0,0,0,-1,0,0,0,1.780536,0,0,1.780536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,0,1.424428,0,12.40581
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.817195,79.43868,53.39017,1.399588,1.399588,0,-1,0,1.399588,201.2874,1.343944,0,0,2.817195,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,1.539547,2.253756,0,13.44247
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.103021,65.06438,55.88987,0,0,0,-1,0,0,0,1.103021,0,0,1.103021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,0,0.8824168,0,11.7283
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.081197,77.19818,58.28088,0.3006402,0.3006402,0,-1,0,0.3006402,692.2549,1.764733,0,0,2.081197,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,0.3307042,1.664957,0,12.70647
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.885687,76.49908,59.44921,0,0,0,-1,0,0,0,1.885687,0,0,1.885687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,0,1.50855,0,12.51096
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.14102,69.39217,59.60318,0.1655751,0.1655751,0,-1,0,0.1655751,689.1254,0.9667302,0,0,1.14102,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1412711,0.1821326,0.9128158,0,11.76629
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9510607,67.82478,59.75714,1.863068,1.863068,0,-1,0,1.863068,51.04811,0,0,0,0.9510607,1.961124,1.863068,0,0,0,10.62527,0,1.010063,-1.010063,12.93533,92.39502,0.1412711,2.049374,0.7608485,0,11.57633
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03948578,58.79455,58.48013,1.355279,1.355279,0,-1,0,1.355279,2.91348,0,2.220446E-16,0,0.03948578,1.426609,1.355279,0,0,1.122292,9.615211,0,1.387124,-1.387124,11.47317,81.95106,0.1412711,1.490807,0.03158863,0,9.654697
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663541,8.228087,0,0,0,11.47317,81.95106,0.1412711,0,0,0,8.228087
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,53.79773,53.79773,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.663541,8.228087,0,0.8214763,-0.8214763,10.60726,75.76599,0.1412711,0.8584427,0,0,8.228087
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,51.40672,51.40672,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.576292,7.406611,0,3.505263,-3.505263,6.912388,49.3741,0.1412711,4.302492,0,0,7.406611
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,49.34176,49.34176,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.471029,3.901348,0,2.587606,-2.587606,4.184812,29.89145,0.1412711,2.704048,0,0,3.901348
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,47.27679,47.27679,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.34615,1.313742,0,0.2878583,-0.2878583,3.881382,27.7241,0.1412711,0.3008119,0,0,1.313742
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,45.95449,45.95449,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.66599,1.025884,0,0.3672625,-0.3672625,3.494254,24.9589,0.1412711,0.3837894,0,0,1.025884
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,44.9039,44.9039,0.7293766,0.6256904,0,-1,0,0.6256904,0,0,0.1036861,0.1766238,0,0.6586215,0.6256904,0,0,11.07406,0.6586215,0,0.6586215,-0.6586215,2.800006,20,0.1412711,0.8023142,0,0,0.6586215
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,43.81707,43.81707,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412711,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,42.8661,42.8661,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412711,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,42.10533,42.10533,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412711,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,41.29021,41.29021,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412711,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1557357,41.61031,40.50227,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.30243,4.440892E-16,0,0,0.1557357,0,0,3.505263,3.33,11.80586,0,3.485736,0,3.485736,6.106865,43.62038,0.1413873,0.605281,0.1245885,5,0.1557357
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9941165,47.34967,40.0132,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,291.1658,0,0,0,0.9941165,0,0,3.505263,3.33,8.320125,3.137162,4.324117,0,4.324117,10.20908,72.92187,0.1414443,0.3755689,0.7952932,5,4.131279
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.084293,55.79589,39.53318,1.205156,1.205156,3.217487,0,1.043374,1.205156,172.948,0,0,0,2.084293,0,0,2.012331,1.911715,3.996008,7.028867,3.996008,0,3.996008,14.00003,100,0.1414545,1.325672,1.667435,5,9.11316
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.520868,61.89713,41.38984,0.00959058,0.00959058,0,0,0,0.00959058,26284.84,2.510773,0,0,2.520868,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0.01054964,2.016695,0,13.14614
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.623984,79.33702,45.85487,1.378928,1.378928,0,-1,0,1.378928,262.8117,2.172481,0,0,3.623984,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,1.516821,2.899187,0,14.24926
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.917982,89.37734,50.18404,1.812391,1.812391,0,-1,0,1.812391,216.1775,2.010201,0,0,3.917982,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,1.99363,3.134385,0,14.54326
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.865349,93.3507,53.39017,0,0,0,-1,0,0,0,3.865349,0,0,3.865349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0,3.092279,0,14.49062
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.059702,85.57114,55.88987,0,0,0,-1,0,0,0,3.059702,0,0,3.059702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0,2.447762,0,13.68498
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.747652,84.76458,58.28088,2.406804,2.406804,0,-1,0,2.406804,114.1618,0.2141741,0,0,2.747652,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,2.647484,2.198121,0,13.37293
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.204426,79.96963,59.50355,0.8236647,0.8236647,0,-1,0,0.8236647,267.6363,1.33741,0,0,2.204426,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0.9060312,1.763541,0,12.8297
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.053348,78.50861,59.65752,0,0,0,-1,0,0,0,2.053348,0,0,2.053348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0,1.642678,0,12.67862
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.092983,69.11526,59.75714,0,0,0,-1,0,0,0,1.092983,0,0,1.092983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414545,0,0.8743863,0,11.71826
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04609182,58.90176,58.53447,0.7153801,0.7153801,0,-1,0,0.7153801,6.442984,0,1.110223E-16,0,0.04609182,0.7530317,0.7153801,0,0,0,10.62527,0,0.7069399,-0.7069399,13.25485,94.6773,0.1414545,0.7869181,0.03687346,0,10.67137
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,56.08912,56.08912,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7854887,9.918334,0,1.18814,-1.18814,12.00244,85.73153,0.1414545,1.241607,0,0,9.918334
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,53.79773,53.79773,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105645,8.730194,0,3.505263,-3.505263,8.307567,59.33964,0.1414545,3.734083,0,0,8.730194
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,51.40672,51.40672,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000381,5.224931,0,0.6874022,-0.6874022,7.582981,54.16404,0.1414545,0.7183353,0,0,5.224931
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764162,4.537529,0,0,0,7.582981,54.16404,0.1414545,0,0,0,4.537529
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,47.24962,47.24962,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.764162,4.537529,0,0.5087122,-0.5087122,7.046751,50.33384,0.1414545,0.5316043,0,0,4.537529
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,45.90015,45.90015,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.329398,4.028816,0,0.2628652,-0.2628652,6.769667,48.35466,0.1414545,0.2746942,0,0,4.028816
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,44.83144,44.83144,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.62147,3.765951,0,0.2322893,-0.2322893,6.524812,46.60571,0.1414545,0.2427424,0,0,3.765951
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,43.76273,43.76273,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.87957,3.533662,0,0.3783664,-0.3783664,6.125979,43.7569,0.1414545,0.3953929,0,0,3.533662
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,42.79365,42.79365,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299976,3.155295,0,0.3079848,-0.3079848,5.801334,41.43802,0.1414545,0.3218441,0,0,3.155295
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,42.03287,42.03287,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.642181,2.847311,0,0.1705614,-0.1705614,5.621547,40.15383,0.1414545,0.1782367,0,0,2.847311
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007375326,41.27012,41.21775,0,0,0,-1,0,0,0,0,0,0,0.007375326,0,0,0,0,8.831695,2.676749,0.007375326,0,0.007375326,5.628544,40.2038,0.1414542,0,0.005900261,0,2.684124
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1406417,41.42022,40.42075,0.3580299,0.3580299,0,0,0,0.3580299,39.28212,0,5.551115E-17,0,0.1406417,0.3768736,0.3580299,0,0,8.824319,2.683387,0,0.2362318,-0.2362318,5.379533,38.42516,0.1414542,0.3938329,0.1125134,0,2.824028
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.161182,48.54984,39.91357,0.07738353,0.07738353,0,0,0,0.07738353,1500.554,0,0,0,1.161182,0.08145635,0.07738353,0,0,9.086799,2.447155,1.079725,0,1.079725,6.403851,45.7417,0.1414049,0.08512188,0.9289454,0,3.608337
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.031302,55.22174,39.43356,0.9466531,0.9466531,0,0,0,0.9466531,214.5772,0,0,0,2.031302,0.996477,0.9466531,0,0,8.007073,3.418908,1.034825,0,1.034825,7.385572,52.75398,0.1413576,1.041318,1.625041,0,5.45021
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.677082,63.27928,41.29021,1.192718,1.192718,0,0,0,1.192718,224.4521,0,0,0,2.677082,1.255493,1.192718,0,0,6.972249,4.35025,1.421589,0,1.421589,8.73421,62.38709,0.1412928,1.31199,2.141666,0,7.027332
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.053201,72.61943,45.80053,1.626282,1.626282,0,-1,0,1.626282,187.7412,0,0,0,3.053201,1.711876,1.626282,0,0,5.55066,5.62968,1.341325,0,1.341325,10.0067,71.4763,0.1412316,1.78891,2.442561,0,8.682881
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.214536,80.04552,50.18404,0,0,0,-1,0,0,0,0,0,0,3.214536,0,0,0,0,4.209335,6.836873,3.214536,0,3.214536,13.05628,93.25895,0.1410853,0,2.571629,0,10.05141
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.211991,84.28688,53.44451,2.652168,2.652168,0,-1,0,2.652168,121.1081,0,0,0,3.211991,2.791756,2.652168,0,0,0.9947987,9.729956,0.4202347,0,0.4202347,13.45495,96.10658,0.1410662,2.917385,2.569593,0,12.94195
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.058561,85.61597,55.93515,0.4795493,0.4795493,0,-1,0,0.4795493,637.7991,1.979209,0,0,3.058561,0.5047887,0.4795493,0,0,0.5745639,10.10817,0.5745639,0,0.5745639,14.00003,100,0.1410401,0.5275042,2.446849,0,13.16673
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.74587,84.81163,58.33522,1.673746,1.673746,0,-1,0,1.673746,164.0553,0.9840319,0,0,2.74587,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1410401,1.841121,2.196696,0,13.37114
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.2929,80.95342,59.50355,2.173924,2.173924,0,-1,0,2.173924,105.4729,0.00455888,0,0,2.2929,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1410401,2.391316,1.83432,0,12.91817
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.68169,74.65385,59.65752,1.065846,1.065846,0,-1,0,1.065846,157.7797,0.559746,0,0,1.68169,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1410401,1.172431,1.345352,0,12.30696
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9000165,67.42423,59.81149,1.009595,1.009595,0,-1,0,1.009595,89.14633,0,0,0,0.9000165,1.062731,1.009595,0,0,0,10.62527,0,0.1627146,-0.1627146,13.82851,98.77489,0.1410401,1.110554,0.7200131,0,11.52529
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0482006,58.91861,58.53447,3.498956,3.33,0,-1,0,3.33,1.447465,0,0.1689562,0.5188518,0.0482006,3.505263,3.33,0,0,0.180794,10.46256,0,3.457062,-3.457062,10.18445,72.74591,0.1410401,3.848852,0.03856048,0,10.51076
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,56.08912,56.08912,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,4.021975,7.005497,0,1.946678,-1.946678,8.132469,58.08895,0.1410401,2.034278,0,0,7.005497
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,53.79773,53.79773,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.18495,5.058819,0,0.974252,-0.974252,7.105517,50.75359,0.1410401,1.018093,0,0,5.058819
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,51.37955,51.37955,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.267452,4.084567,0,3.505263,-3.505263,3.410646,24.36171,0.1410401,4.526854,0,0,4.084567
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16219,0.579304,0,0,0,3.410646,24.36171,0.1410401,0,0,0,0.579304
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,47.20434,47.20434,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.16219,0.579304,0,0.1878883,-0.1878883,3.212594,22.94705,0.1410401,0.1963433,0,0,0.579304
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,45.8277,45.8277,0.4557945,0.3718449,0,-1,0,0.3718449,0,0,0.08394957,0.129529,0,0.3914157,0.3718449,0,0,11.37095,0.3914157,0,0.3914157,-0.3914157,2.800006,20,0.1410401,0.5013739,0,0,0.3914157
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,44.7771,44.7771,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410401,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,43.68122,43.68122,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410401,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,42.7212,42.7212,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410401,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,41.92419,41.92419,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410401,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009773578,41.17842,41.10907,0.3095026,0.009284899,0,-1,0,0.009284899,105.2632,0,0.3002177,0.3385959,0.009773578,0.009773578,0.009284899,0,0,11.80586,0,0,0,0,2.800006,20,0.1410401,0.3404529,0.007818862,0,0.009773578
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1545063,41.39175,40.29396,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,39.05909,0,0,0,0.1545063,0,0,3.505263,3.33,11.80586,0,3.484506,0,3.484506,6.105699,43.61205,0.1411407,0.4351276,0.123605,5,0.1545063
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.167785,48.46751,39.78677,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,306.809,0,0,0,1.167785,0,0,3.505263,3.33,8.321354,3.136056,4.497785,0,4.497785,10.37267,74.09037,0.1411937,0.4186851,0.9342281,5,4.303841
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.037386,55.13278,39.30676,0,0,1.880193,0,0.6782926,0,0,0,0,0,2.037386,0,0,1.880193,1.786183,3.823569,7.184062,3.823569,0,3.823569,14.00003,100,0.1410817,0,1.629909,5,9.221448
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.381047,70.37841,41.16341,0.2916358,0.2916358,0,0,0,0.2916358,1159.339,3.074062,0,0,3.381047,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0.3207994,2.704838,0,14.00632
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.643529,79.39734,45.71902,0,0,0,-1,0,0,0,3.643529,0,0,3.643529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0,2.914823,0,14.2688
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.216961,80.0042,50.1297,1.337979,1.337979,0,-1,0,1.337979,240.4344,1.808563,0,0,3.216961,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,1.471777,2.573569,0,13.84224
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.316748,85.56285,53.39017,1.793065,1.793065,0,-1,0,1.793065,184.9764,1.429311,0,0,3.316748,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,1.972372,2.653398,0,13.94202
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.126642,86.42941,55.88987,0,0,0,-1,0,0,0,3.126642,0,0,3.126642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0,2.501314,0,13.75192
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.955677,87.44069,58.33522,0.8227068,0.8227068,0,-1,0,0.8227068,359.2625,2.089669,0,0,2.955677,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0.9049774,2.364541,0,13.58095
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.291704,80.94001,59.50355,1.369736,1.369736,0,-1,0,1.369736,167.3098,0.8498762,0,0,2.291704,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,1.50671,1.833363,0,12.91698
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.680143,74.63833,59.65752,0.5014638,0.5014638,0,-1,0,0.5014638,335.0478,1.152287,0,0,1.680143,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0.5516101,1.344115,0,12.30542
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9309549,67.70159,59.81149,0,0,0,-1,0,0,0,0.9309549,0,0,0.9309549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0,0.7447639,0,11.55623
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1157063,59.40535,58.48013,0,0,0,-1,0,0,0,0.1157063,0,0,0.1157063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410817,0,0.09256507,0,10.74098
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,56.04383,56.04383,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1410817,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,53.74339,53.74339,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1410817,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1410817,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1410817,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,47.17717,47.17717,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1410817,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,45.80053,45.80053,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1410817,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,44.73182,44.73182,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1410817,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,43.63594,43.63594,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1410817,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,42.63968,42.63968,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1410817,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,41.85174,41.85174,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1410817,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03466991,41.28279,41.03662,0.07479371,0.07479371,0,-1,0,0.07479371,46.35405,0,0,0,0.03466991,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04406031,-0.04406031,5.830383,41.64551,0.1410817,0.08227308,0.02773593,0,2.953598
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1593881,41.32635,40.19433,0.2405902,0.2405902,0,0,0,0.2405902,66.24879,0,0,0,0.1593881,0.2532528,0.2405902,0,0,8.611562,2.874868,0,0.09386472,-0.09386472,5.731441,40.93878,0.1410817,0.2646492,0.1275105,0,3.034256
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.278246,49.20768,39.65998,0.3792792,0.3792792,0,0,0,0.3792792,337.0198,0,0,0,1.278246,0.3992413,0.3792792,0,0,8.715857,2.781004,0.8790048,0,0.8790048,6.565338,46.89518,0.1410419,0.4172071,1.022597,0,4.05925
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.221414,56.57696,39.15279,0.4391887,0.4391887,0,0,0,0.4391887,505.7993,0,0,0,2.221414,0.4623039,0.4391887,0,0,7.836852,3.572108,1.75911,0,1.75911,8.234176,58.81543,0.1409624,0.4831076,1.777131,0,5.793522
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.990794,66.0954,41.03662,1.455626,1.455626,0,0,0,1.455626,205.4645,0,0,0,2.990794,1.532238,1.455626,0,0,6.077742,5.155307,1.458557,0,1.458557,9.617885,68.69904,0.1408965,1.601188,2.392636,0,8.146101
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.768039,80.80004,45.59222,0.4436987,0.4436987,0,-1,0,0.4436987,849.2336,0,0,0,3.768039,0.4670512,0.4436987,0,0,4.619184,6.468008,3.300987,0,3.300987,12.74948,91.0675,0.1407476,0.4880686,3.014431,0,10.23605
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.818615,87.78245,50.07536,1.749504,1.749504,0,-1,0,1.749504,218.2685,0.6588349,0,0,3.818615,1.841583,1.749504,0,0,1.318197,9.438897,1.318197,0,1.318197,14.00003,100,0.1406882,1.924454,3.054892,0,13.25751
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.215287,84.18498,53.33583,1.64136,1.64136,0,-1,0,1.64136,195.8916,1.487539,0,0,3.215287,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,1.805496,2.572229,0,13.84056
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.339117,89.26071,55.88987,0,0,0,-1,0,0,0,3.339117,0,0,3.339117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,0,2.671294,0,13.96439
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.745444,84.73764,58.28088,1.960713,1.960713,0,-1,0,1.960713,140.0227,0.6815346,0,0,2.745444,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,2.156785,2.196355,0,13.37072
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.290508,80.9266,59.50355,1.613608,1.613608,0,-1,0,1.613608,141.9495,0.5919735,0,0,2.290508,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,1.774969,1.832407,0,12.91578
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.679258,74.56827,59.60318,1.470881,1.470881,0,-1,0,1.470881,114.1668,0.1309623,0,0,1.679258,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,1.617969,1.343406,0,12.30453
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8970063,67.33984,59.75714,0,0,0,-1,0,0,0,0.8970063,0,0,0.8970063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,0,0.717605,0,11.52228
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04838491,58.8656,58.48013,0,0,0,-1,0,0,0,0.04838491,0,0,0.04838491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,0,0.03870793,0,10.67366
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406882,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,53.6981,53.6981,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1406882,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,51.29804,51.29804,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1406882,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,49.21496,49.21496,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1406882,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,47.09566,47.09566,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1406882,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,45.7009,45.7009,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1406882,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,44.62313,44.62313,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1406882,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,43.53631,43.53631,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1406882,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,42.54006,42.54006,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1406882,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,41.75211,41.75211,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1406882,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01211908,40.99572,40.90982,0.280017,0.280017,0,-1,0,0.280017,4.327981,0,0,0,0.01211908,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2826356,-0.2826356,6.913905,49.38493,0.1406882,0.3080187,0.009695265,0,4.197542
