Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,40.95511,40.95511,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.874362,3.538349,0,2.5427,-2.5427,3.849512,27.49646,0.1345384,2.657121,0,0,3.538349
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,38.91732,38.91732,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.69958,0.9956492,0,0.3423374,-0.3423374,3.488657,24.91893,0.1345384,0.3577426,0,0,0.9956492
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,37.24179,37.24179,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.07996,0.6533118,0,0.1296108,-0.1296108,3.352035,23.94306,0.1345384,0.1354432,0,0,0.6533118
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,35.91949,35.91949,0.5068067,0.4975159,0,-1,0,0.4975159,0,0,0.00929073,0.0599714,0,0.523701,0.4975159,0,0,11.22397,0.523701,0,0.523701,-0.523701,2.800006,20,0.1345384,0.5574874,0,0,0.523701
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345384,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,33.39263,33.39263,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345384,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1361506,33.24391,32.32392,0.7133936,0.129343,0,-1,0,0.129343,105.2632,0,0.5840506,0.7588643,0.1361506,0.1361506,0.129343,0,0,11.80586,0,0,0,0,2.800006,20,0.1345384,0.784733,0.1089204,0,0.1361506
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2545386,32.87167,31.15559,0,0,0,-1,0,0,0,0,0,0,0.2545386,0,0,0,0,11.80586,0,0.2545386,0,0.2545386,3.041482,21.72483,0.134529,0,0.2036309,0,0.2545386
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5263919,33.78219,30.21367,0.1641642,0.1641642,0,0,0,0.1641642,320.6496,0,0,0,0.5263919,0.1728044,0.1641642,0,0,11.55132,0.2290847,0.3535874,0,0.3535874,3.376925,24.12084,0.1345158,0.1805806,0.4211135,0,0.7554767
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1717069,30.54008,29.39856,0.4571169,0.4571169,0,0,0,0.4571169,37.56302,0,5.551115E-17,0,0.1717069,0.4811757,0.4571169,0,0,11.19773,0.5473135,0,0.3094688,-0.3094688,3.050716,21.79078,0.1345158,0.5028286,0.1373655,0,0.7190204
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1811337,29.78219,28.58344,0,0,0,0,0,0,0,0,0,0,0.1811337,0,0,0,0,11.54159,0.2378447,0.1811337,0,0.1811337,3.222554,23.0182,0.1345091,0,0.144907,0,0.4189784
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6937431,35.34196,30.59406,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.73038,4.440892E-16,0,0,0.6937431,0,0,3.505263,3.33,11.36045,0.400865,4.023743,0,4.023743,7.039812,50.28427,0.1346317,1.094383,0.5549944,5,1.094608
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8171927,41.09929,35.30363,1.821027,1.821027,0,-1,0,1.821027,44.87539,0,2.220446E-16,0,0.8171927,1.91687,1.821027,0,0,7.336711,4.022233,0,1.099677,-1.099677,5.880651,42.00456,0.1346317,2.003129,0.6537542,0,4.839427
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4544097,43.43777,40.16716,0,0,0,-1,0,0,0,0,0,0,0.4544097,0,0,0,0,8.558576,2.922556,0.4544097,0,0.4544097,6.311741,45.08378,0.1346149,0,0.3635278,0,3.376966
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6158512,48.65416,44.07067,0.2704495,0.2704495,0,-1,0,0.2704495,227.7139,0,0,0,0.6158512,0.2846837,0.2704495,0,0,8.104166,3.331525,0.3311675,0,0.3311675,6.625915,47.32787,0.1346026,0.2974945,0.4926809,0,3.947376
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4365967,50.35411,47.06849,0,0,0,-1,0,0,0,0,0,0,0.4365967,0,0,0,0,7.772998,3.629576,0.4365967,0,0.4365967,7.040106,50.28637,0.1345864,0,0.3492773,0,4.066173
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4541528,53.39022,49.90328,0,0,0,-1,0,0,0,0,0,0,0.4541528,0,0,0,0,7.336401,4.022513,0.4541528,0,0.4541528,7.470953,53.36385,0.1345695,0,0.3633222,0,4.476665
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1968774,53.04162,51.53352,2.337792,2.337792,0,-1,0,2.337792,8.421512,0,0,0,0.1968774,2.460834,2.337792,0,0,6.882249,4.43125,0,2.263956,-2.263956,5.084534,36.31803,0.1345695,2.571571,0.157502,0,4.628128
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7253926,57.72042,51.98636,0.8818684,0.8818684,0,-1,0,0.8818684,82.25634,0,0,0,0.7253926,0.9282825,0.8818684,0,0,9.397756,2.167294,0,0.2028899,-0.2028899,4.870669,34.79042,0.1345695,0.9700552,0.5803141,0,2.892687
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6287327,57.43581,52.47543,0.9198045,0.9198045,0,-1,0,0.9198045,68.35503,0,0,0,0.6287327,0.9682152,0.9198045,0,0,9.623189,1.964404,0,0.3394826,-0.3394826,4.512823,32.23439,0.1345695,1.011785,0.5029861,0,2.593137
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2845083,53.4103,51.22558,1.615809,1.615809,0,-1,0,1.615809,17.60779,0,2.220446E-16,0.1796577,0.2845083,1.700851,1.615809,0,0,10.00039,1.624922,0,1.416343,-1.416343,3.019866,21.57043,0.1345695,1.77739,0.2276066,0,1.90943
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1434744,49.16327,48.09191,0.573127,0.3344501,0,-1,0,0.3344501,42.89859,0,0.2386769,0.4050302,0.1434744,0.3520527,0.3344501,0,0,11.57411,0.2085784,0,0.2085784,-0.2085784,2.800006,20,0.1345695,0.6304397,0.1147795,0,0.3520527
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05525485,45.5152,45.11221,0.5058302,0.0524921,0,-1,0,0.0524921,105.2632,0,0.4533381,0.5459148,0.05525485,0.05525485,0.0524921,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0.5564132,0.04420388,0,0.05525485
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,42.84799,42.84799,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,40.78303,40.78303,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,38.71806,38.71806,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,37.03349,37.03349,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,33.19338,33.19338,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345695,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1018324,32.81097,32.12467,0,0,0,-1,0,0,0,0,0,0,0.1018324,0,0,0,0,11.80586,0,0.1018324,0,0.1018324,2.896612,20.69005,0.1345657,0,0.08146594,0,0.1018324
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1556483,31.99109,30.94728,0.5837091,0.2349326,0,-1,0,0.2349326,66.25232,0,0.3487765,0.5254402,0.1556483,0.2472975,0.2349326,0,0,11.70403,0.09164918,0,0.09164918,-0.09164918,2.800006,20,0.1345657,0.64208,0.1245186,0,0.2472975
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1881812,31.26183,30.00537,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.99272,0,0,0,0.1881812,0,0,3.505263,3.33,11.80586,0,3.518181,0,3.518181,6.137645,43.84024,0.1346403,0.2179107,0.1505449,5,0.1881812
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2915469,31.16289,29.21742,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,155.5704,0,0,0,0.2915469,0,0,3.505263,3.33,8.287679,3.166363,3.621547,0,3.621547,9.573346,68.38091,0.13471,0.2061457,0.2332375,5,3.45791
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08607065,28.94191,28.37513,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.355242,0,0,0,0.08607065,0,0,3.505263,3.33,4.666132,6.425756,3.416071,0,3.416071,12.81412,91.52921,0.1348692,1.287214,0.06885652,5,6.511826
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4149172,33.18846,30.38576,1.920622,1.920622,0,0,0,1.920622,21.60328,0,2.220446E-16,0,0.4149172,2.021707,1.920622,0,0,1.250062,9.500218,0,1.60679,-1.60679,11.12041,79.43134,0.1348692,2.112684,0.3319338,0,9.915136
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1119345,35.84564,35.07721,1.432226,1.432226,0,-1,0,1.432226,7.815423,0,2.220446E-16,0,0.1119345,1.507606,1.432226,0,0,3.035383,7.893429,0,1.395671,-1.395671,9.649243,68.92303,0.1348692,1.575448,0.08954759,0,8.005363
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7698011,45.55667,39.94074,1.103272,1.103272,0,-1,0,1.103272,69.77437,0,0,0,0.7698011,1.161339,1.103272,0,0,4.58613,6.497757,0,0.3915379,-0.3915379,9.236526,65.97506,0.1348692,1.213599,0.6158409,0,7.267559
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.07401,51.98687,43.81707,0,0,0,-1,0,0,0,0,0,0,1.07401,0,0,0,0,5.021172,6.10622,1.07401,0,1.07401,10.25542,73.25287,0.1348294,0,0.8592083,0,7.18023
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4654285,50.31664,46.8149,1.396534,1.396534,0,-1,0,1.396534,33.3274,0,2.220446E-16,0,0.4654285,1.470036,1.396534,0,0,3.947161,7.072829,0,1.004607,-1.004607,9.196473,65.68896,0.1348294,1.536187,0.3723428,0,7.538258
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3628004,52.41731,49.64969,1.497866,1.497866,0,-1,0,1.497866,24.22116,0,2.220446E-16,0,0.3628004,1.576701,1.497866,0,0,5.063392,6.068222,0,1.2139,-1.2139,7.91691,56.54924,0.1348294,1.647652,0.2902404,0,6.431022
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.16146,52.53066,51.29804,0.9960607,0.9960607,0,-1,0,0.9960607,16.20985,0,1.110223E-16,0,0.16146,1.048485,0.9960607,0,0,6.412169,4.854322,0,0.887025,-0.887025,6.981904,49.87064,0.1348294,1.095667,0.129168,0,5.015782
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3713171,54.63464,51.75994,1.721645,1.721645,0,-1,0,1.721645,21.56757,0,2.220446E-16,0,0.3713171,1.812258,1.721645,0,0,7.397753,3.967297,0,1.440941,-1.440941,5.463018,39.02148,0.1348294,1.89381,0.2970537,0,4.338614
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6248599,57.18869,52.26712,0,0,0,-1,0,0,0,0,0,0,0.6248599,0,0,0,0,8.998798,2.526356,0.6248599,0,0.6248599,6.055812,43.25572,0.1348062,0,0.4998879,0,3.151216
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4554203,54.54089,51.01728,0.5249432,0.5249432,0,-1,0,0.5249432,86.75613,0,0,0,0.4554203,0.5525718,0.5249432,0,0,8.373939,3.08873,0,0.0971514,-0.0971514,5.953406,42.52424,0.1348062,0.5774375,0.3643363,0,3.54415
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09399851,48.59196,47.89266,1.469233,1.469233,0,-1,0,1.469233,6.397793,0,2.220446E-16,0,0.09399851,1.546561,1.469233,0,0,8.481884,2.991578,0,1.452563,-1.452563,4.42227,31.58758,0.1348062,1.616157,0.07519881,0,3.085577
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07206371,45.4292,44.9039,1.918615,1.530525,0,-1,0,1.530525,4.708431,0,0.3880896,0.6347196,0.07206371,1.611079,1.530525,0,0,10.09584,1.539015,0,1.539015,-1.539015,2.800006,20,0.1348062,2.110476,0.05765098,0,1.611079
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,42.63968,42.63968,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,40.57472,40.57472,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,38.53693,38.53693,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,36.86141,36.86141,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,35.55722,35.55722,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,34.18058,34.18058,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,33.01225,33.01225,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1068949,32.63602,31.91636,0.3236511,0.1015502,0,-1,0,0.1015502,105.2632,0,0.2221009,0.3357061,0.1068949,0.1068949,0.1015502,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.3560162,0.08551595,0,0.1068949
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.137599,31.68723,30.76614,0.1338237,0.1307191,0,-1,0,0.1307191,105.2632,0,0.003104624,0.1210623,0.137599,0.137599,0.1307191,0,0,11.80586,0,0,0,0,2.800006,20,0.1348062,0.1472061,0.1100792,0,0.137599
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.172082,30.99856,29.8514,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,559.0639,0,0,0,0.172082,0,0,3.505263,3.33,11.80586,0,3.502082,0,3.502082,6.122372,43.73114,0.134867,0.03385842,0.1376656,5,0.172082
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.950658,35.55079,29.03628,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,189.7578,0,0,0,0.950658,0,0,3.505263,3.33,8.303779,3.151874,4.280658,0,4.280658,10.18336,72.73814,0.1349379,0.5510836,0.7605264,5,4.102532
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.675287,39.9935,28.194,1.231842,1.231842,3.703245,0,1.175986,1.231842,135.9986,0,0,0,1.675287,0,0,2.471403,2.347833,4.02312,7.004466,4.02312,0,4.02312,14.00003,100,0.134993,1.355026,1.34023,5,8.679753
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.864241,52.00387,30.21367,2.028439,2.028439,0,0,0,2.028439,141.2042,0.7290421,0,0,2.864241,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.134993,2.231283,2.291393,0,13.48952
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.785788,56.71277,34.84173,3.131581,3.131581,0,-1,0,3.131581,88.95789,0,4.440892E-16,0.1147388,2.785788,3.296401,3.131581,0,0,0,10.62527,0,0.5106124,-0.5106124,13.46179,96.15549,0.134993,3.444739,2.228631,0,13.41106
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.383888,68.53991,39.68715,0.6027272,0.6027272,0,-1,0,0.6027272,561.4294,2.182091,0,0,3.383888,0.6344497,0.6027272,0,0,0.5673471,10.11466,0.5673471,0,0.5673471,14.00003,100,0.1349721,0.6629999,2.70711,0,13.49855
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.387303,73.50304,43.55443,0.3240021,0.3240021,0,-1,0,0.3240021,1045.457,3.046248,0,0,3.387303,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,0.3564023,2.709843,0,14.01258
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.231239,75.57487,46.5613,0,0,0,-1,0,0,0,3.231239,0,0,3.231239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,0,2.584991,0,13.85651
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.910613,75.5425,49.41421,1.122043,1.122043,0,-1,0,1.122043,259.403,1.729515,0,0,2.910613,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,1.234247,2.32849,0,13.53589
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.447457,72.56039,51.07162,0.9941495,0.9941495,0,-1,0,0.9941495,246.186,1.400984,0,0,2.447457,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,1.093564,1.957966,0,13.07273
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.263756,71.24556,51.56069,1.202355,1.202355,0,-1,0,1.202355,188.2768,0.9981185,0,0,2.263756,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,1.322591,1.811005,0,12.88903
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.267154,62.384,52.0407,0.6333737,0.6333737,0,-1,0,0.6333737,200.0642,0.6004452,0,0,1.267154,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1349721,0.6967111,1.013723,0,11.89243
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1351392,51.8724,50.8452,2.660856,2.660856,0,-1,0,2.660856,5.078787,0,0,0,0.1351392,2.8009,2.660856,0,0,0,10.62527,0,2.665761,-2.665761,11.19007,79.9289,0.1349721,2.926941,0.1081113,0,10.76041
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.0815482,48.31712,47.71152,2.891973,2.891973,0,-1,0,2.891973,2.819812,0,4.440892E-16,0,0.0815482,3.044182,2.891973,0,0,2.961957,7.959513,0,2.962634,-2.962634,8.067179,57.62259,0.1349721,3.18117,0.06523856,0,8.041061
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03774734,45.00623,44.73182,1.121946,1.121946,0,-1,0,1.121946,3.364453,0,0,0,0.03774734,1.180996,1.121946,0,0,6.253773,4.996879,0,1.143248,-1.143248,6.862089,49.01482,0.1349721,1.234141,0.03019787,0,5.034626
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,42.45855,42.45855,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.524048,3.853631,0,2.849121,-2.849121,3.858852,27.56317,0.1349721,2.977331,0,0,3.853631
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,40.42075,40.42075,3.739882,0.9542844,0,-1,0,0.9542844,0,0,2.785597,3.159585,0,1.00451,0.9542844,0,0,10.68974,1.00451,0,1.00451,-1.00451,2.800006,20,0.1349721,4.11387,0,0,1.00451
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,38.38296,38.38296,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,36.68027,36.68027,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,35.35797,35.35797,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,34.0085,34.0085,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,32.83111,32.83111,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1383268,32.66666,31.73523,0.3585858,0.1314105,0,-1,0,0.1314105,105.2632,0,0.2271754,0.3681623,0.1383268,0.1383268,0.1314105,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.3944444,0.1106614,0,0.1383268
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2921327,32.55989,30.59406,0.6520656,0.277526,0,-1,0,0.277526,105.2632,0,0.3745396,0.6617669,0.2921327,0.2921327,0.277526,0,0,11.80586,0,0,0,0,2.800006,20,0.1349721,0.7172722,0.2337061,0,0.2921327
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1526962,30.71362,29.69744,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.98737,4.440892E-16,0,0,0.1526962,0,0,3.505263,3.33,11.80586,0,3.482696,0,3.482696,6.103981,43.59978,0.1350834,0.700226,0.1221569,5,0.1526962
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.199332,37.18368,28.88232,0.450733,0.450733,3.955996,0,1.244987,0.450733,266.0849,0,0,0,1.199332,0,0,3.505263,3.33,8.323164,3.134427,4.529333,0,4.529333,10.40088,74.29188,0.1351405,0.4958063,0.959466,5,4.333759
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.71838,48.22432,28.04909,1.847789,1.847789,2.869468,0,0.9483647,1.847789,147.1153,0,0,0,2.71838,0,0,1.021679,0.9705952,3.793832,7.210826,3.688975,0,3.688975,13.90055,99.28946,0.1351386,2.032568,2.174704,5,9.929206
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.119097,54.12545,30.05971,0.9190398,0.9190398,0,0,0,0.9190398,339.3865,2.04683,0,0,3.119097,0.9674103,0.9190398,0,0,0.1048565,10.5309,0.1048565,0,0.1048565,14.00003,100,0.1351347,1.010944,2.495278,0,13.65
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.969893,58.2271,34.66965,3.558991,3.33,0,-1,0,3.33,89.18598,0,0.2289907,0.5848898,2.969893,3.505263,3.33,0,0,0,10.62527,0,0.5353701,-0.5353701,13.4357,95.96909,0.1351347,3.91489,2.375915,0,13.59517
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.267775,67.02154,39.46072,2.262496,2.262496,0,-1,0,2.262496,144.4323,0.2913444,0,0,3.267775,2.381574,2.262496,0,0,0.5948556,10.0899,0.5948556,0,0.5948556,14.00003,100,0.1351127,2.488745,2.61422,0,13.35768
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.940126,79.84669,43.30083,1.95462,1.95462,0,-1,0,1.95462,201.5801,1.882631,0,0,3.940126,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1351127,2.150082,3.152101,0,14.5654
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.424779,66.7455,46.33488,1.07576,1.07576,0,-1,0,1.07576,225.4015,1.2924,0,0,2.424779,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1351127,1.183336,1.939823,0,13.05005
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.558669,83.01953,49.18779,0,0,0,-1,0,0,0,3.558669,0,0,3.558669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351127,0,2.846935,0,14.18394
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.794241,76.01871,50.8452,1.041684,1.041684,0,-1,0,1.041684,268.2427,1.697732,0,0,2.794241,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1351127,1.145852,2.235393,0,13.41952
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.956231,67.96314,51.35238,2.522122,2.522122,0,-1,0,2.522122,77.56288,0,0,0,1.956231,2.654866,2.522122,0,0,0,10.62527,0,0.6986349,-0.6986349,13.2636,94.73983,0.1351127,2.774334,1.564985,0,12.5815
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6478629,56.95421,51.85957,0,0,0,-1,0,0,0,0,0,0,0.6478629,0,0,0,0,0.7762609,9.92664,0.6478629,0,0.6478629,13.87822,99.12994,0.1350889,0,0.5182903,0,10.5745
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4782581,54.3599,50.66406,1.02933,1.02933,0,-1,0,1.02933,46.46307,0,0,0,0.4782581,1.083505,1.02933,0,0,0.128398,10.50972,0,0.6052467,-0.6052467,13.24023,94.57291,0.1350889,1.132262,0.3826065,0,10.98797
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08647765,48.17199,47.53039,0.04514784,0.04514784,0,-1,0,0.04514784,191.5433,0,0,0,0.08647765,0.04752404,0.04514784,0,0,0.8008943,9.904469,0.03895361,0,0.03895361,13.27719,94.83686,0.1350874,0.04966262,0.06918212,0,9.990947
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06304748,45.03627,44.57785,1.596782,1.596782,0,-1,0,1.596782,3.948409,0,0,0,0.06304748,1.680823,1.596782,0,0,0.7619407,9.939528,0,1.617776,-1.617776,11.5719,82.65628,0.1350874,1.75646,0.05043799,0,10.00257
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,42.31364,42.31364,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.559469,8.321752,0,3.505263,-3.505263,7.87703,56.26439,0.1350874,4.350205,0,0,8.321752
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,40.27584,40.27584,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.454206,4.816489,0,0.6261009,-0.6261009,7.217062,51.55034,0.1350874,0.6542754,0,0,4.816489
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,38.23805,38.23805,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.149874,4.190388,0,0.1218209,-0.1218209,7.088652,50.63313,0.1350874,0.1273028,0,0,4.190388
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,36.52631,36.52631,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.285231,4.068567,0,0.4157758,-0.4157758,6.650385,47.50266,0.1350874,0.4344857,0,0,4.068567
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,35.204,35.204,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.747203,3.652791,0,0.1994264,-0.1994264,6.440172,46.00113,0.1350874,0.2084005,0,0,3.652791
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,33.85453,33.85453,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.968789,3.453365,0,0.2121738,-0.2121738,6.216521,44.40363,0.1350874,0.2217216,0,0,3.453365
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.204537,3.241191,0,0,0,6.216521,44.40363,0.1350874,0,0,0,3.241191
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04207012,31.84503,31.56315,0,0,0,-1,0,0,0,0,0,0,0.04207012,0,0,0,0,8.204537,3.241191,0.04207012,0,0.04207012,6.256432,44.68871,0.1350859,0,0.03365609,0,3.283261
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0953316,31.04863,30.41293,0.1859573,0.1859573,0,-1,0,0.1859573,51.26532,0,0,0,0.0953316,0.1957445,0.1859573,0,0,8.162467,3.279054,0,0.1004129,-0.1004129,6.150588,43.93268,0.1350859,0.204553,0.07626528,0,3.374386
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1528528,30.56887,29.55252,0.05607866,0.05607866,0,0,0,0.05607866,272.5686,0,0,0,0.1528528,0.05903016,0.05607866,0,0,8.274036,3.178641,0.09382266,0,0.09382266,6.239595,44.56845,0.1350824,0.06168652,0.1222823,0,3.331494
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.193872,36.98164,28.72835,0,0,0,0,0,0,0,0,0,0,1.193872,0,0,0,0,8.180214,3.263082,1.193872,0,1.193872,7.372201,52.65848,0.1350384,0,0.9550973,0,4.456953
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.101185,42.944,27.86795,0,0,0,0,0,0,0,0,0,0,2.101185,0,0,0,0,6.986342,4.337566,2.101185,0,2.101185,9.365561,66.89673,0.1349611,0,1.680948,0,6.438751
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.785784,50.92127,29.87857,0.5780643,0.5780643,0,0,0,0.5780643,481.916,0,0,0,2.785784,0.6084887,0.5780643,0,0,4.885158,6.228632,2.177295,0,2.177295,11.43112,81.65073,0.134881,0.6358707,2.228627,0,9.014417
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.202188,60.20861,34.46134,1.762326,1.762326,0,-1,0,1.762326,181.7024,0,0,0,3.202188,1.85508,1.762326,0,0,2.707862,8.188198,1.347108,0,1.347108,12.7091,90.77913,0.1348315,1.938558,2.56175,0,11.39039
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.247145,78.05508,39.19808,0.6726392,0.6726392,0,-1,0,0.6726392,631.4151,2.178349,0,0,4.247145,0.7080413,0.6726392,0,0,1.360754,9.400596,1.360754,0,1.360754,14.00003,100,0.1347816,0.7399031,3.397716,0,13.64774
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.17215,82.53323,43.02007,0,0,0,-1,0,0,0,4.17215,0,0,4.17215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347816,0,3.33772,0,14.79742
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.242579,75.09142,46.08129,0.1266584,0.1266584,0,-1,0,0.1266584,2560.098,3.109255,0,0,3.242579,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1347816,0.1393242,2.594064,0,13.86785
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.673217,84.17387,48.9342,1.138133,1.138133,0,-1,0,1.138133,322.7406,2.475182,0,0,3.673217,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1347816,1.251946,2.938573,0,14.29849
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.299561,70.49696,50.60972,0,0,0,-1,0,0,0,2.299561,0,0,2.299561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347816,0,1.839649,0,12.92484
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.84643,66.6587,51.12596,1.396732,1.396732,0,-1,0,1.396732,132.1965,0.3761866,0,0,1.84643,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1347816,1.536405,1.477144,0,12.4717
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.068115,60.25103,51.66031,1.809076,1.809076,0,-1,0,1.809076,59.04206,0,2.220446E-16,0,1.068115,1.90429,1.809076,0,0,0,10.62527,0,0.8361748,-0.8361748,13.11862,93.70426,0.1347816,1.989983,0.8544924,0,11.69339
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1494253,51.59855,50.46481,0.6647907,0.6647907,0,-1,0,0.6647907,22.47705,0,1.110223E-16,0,0.1494253,0.6997796,0.6647907,0,0,0.929083,9.7891,0,0.5503544,-0.5503544,12.5385,89.56052,0.1347816,0.7312697,0.1195402,0,9.938524
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08827779,48.00349,47.34925,2.012612,2.012612,0,-1,0,2.012612,4.386231,0,0,0,0.08827779,2.118539,2.012612,0,0,1.540588,9.238745,0,2.030261,-2.030261,10.39841,74.27425,0.1347816,2.213873,0.07062224,0,9.327023
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06318591,44.85561,44.39671,2.109524,2.109524,0,-1,0,2.109524,2.995269,0,0,0,0.06318591,2.220551,2.109524,0,0,3.796433,7.208484,0,2.157366,-2.157366,8.124352,58.03097,0.1347816,2.320476,0.05054873,0,7.27167
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,42.15967,42.15967,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.193506,5.051118,0,0.2922624,-0.2922624,7.81628,55.83046,0.1347816,0.3054142,0,0,5.051118
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,40.12188,40.12188,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.518242,4.758856,0,0.9694545,-0.9694545,6.794385,48.53123,0.1347816,1.01308,0,0,4.758856
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,38.08408,38.08408,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.595414,3.789402,0,0.298748,-0.298748,6.479478,46.28189,0.1347816,0.3121916,0,0,3.789402
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,36.34517,36.34517,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.927356,3.490654,0,0.4160159,-0.4160159,6.040958,43.14962,0.1347816,0.4347366,0,0,3.490654
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,35.02287,35.02287,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.389596,3.074638,0,0.2880512,-0.2880512,5.737326,40.98082,0.1347816,0.3010135,0,0,3.074638
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.709653,2.786587,0,0,0,5.737326,40.98082,0.1347816,0,0,0,2.786587
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,32.47789,32.47789,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.709653,2.786587,0,0.3050295,-0.3050295,5.415796,38.68418,0.1347816,0.3187558,0,0,2.786587
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.0419612,31.66286,31.38201,0.3509783,0.3509783,0,-1,0,0.3509783,11.9555,0,5.551115E-17,0,0.0419612,0.3694508,0.3509783,0,0,9.048574,2.481557,0,0.3274896,-0.3274896,5.070592,36.21844,0.1347816,0.3860761,0.03356896,0,2.523518
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09563671,30.86884,30.23179,0.4038516,0.4038516,0,-1,0,0.4038516,23.68115,0,5.551115E-17,0,0.09563671,0.4251069,0.4038516,0,0,9.412452,2.154068,0,0.3294702,-0.3294702,4.7233,33.73779,0.1347816,0.4442367,0.07650936,0,2.249704
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.164753,30.46619,29.37139,0.2773595,0.2773595,0,0,0,0.2773595,59.40054,5.551115E-17,0,0,0.164753,0.2919573,0.2773595,0,0,9.77853,1.824597,0,0.1272043,-0.1272043,4.589215,32.78004,0.1347816,0.3050954,0.1318024,0,1.98935
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.188395,36.76054,28.55627,0.2060091,0.2060091,0,0,0,0.2060091,576.8654,0,0,0,1.188395,0.2168517,0.2060091,0,0,9.919868,1.697393,0.9715436,0,0.9715436,5.510902,39.36351,0.1347459,0.22661,0.9507163,0,2.885788
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.650468,47.26326,27.71398,3.909922,3.909922,1.25,0,0.50625,3.909922,67.78825,0,0,0,2.650468,2.799918,2.659922,0,0,8.948324,2.571782,0,0.1494503,-0.1494503,5.353367,38.23826,0.1347459,4.300914,2.120374,5,5.22225
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.97097,52.3303,29.67932,2.455491,2.455491,4.866473,0,1.493547,2.455491,120.9929,0,0,0,2.97097,0,0,2.410982,2.290433,9.114381,2.422332,5.261403,0,5.261403,10.34477,73.89108,0.1348514,2.70104,2.376776,5,5.393301
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.657393,64.54424,34.23492,1.165833,1.165833,0,-1,0,1.165833,313.715,0,0,0,3.657393,1.227193,1.165833,0,0,3.852978,7.157595,2.4302,0,2.4302,12.65026,90.35884,0.1347624,1.282416,2.925914,0,10.81499
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.079417,75.57354,38.94448,0,0,0,-1,0,0,0,2.65664,0,0,4.079417,0,0,0,0,1.422777,9.344775,1.422777,0,1.422777,14.00003,100,0.1347103,0,3.263533,0,13.42419
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.04775,80.46194,42.73931,3.113352,3.113352,0,-1,0,3.113352,130.0126,0.7705372,0,0.09468725,4.04775,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1347103,3.424687,3.2382,0,14.67302
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.249267,74.80925,45.80053,0.7886333,0.7886333,0,-1,0,0.7886333,412.0124,2.419127,0,0,3.249267,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1347103,0.8674966,2.599414,0,13.87454
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.93021,74.84853,48.68061,1.558041,1.558041,0,-1,0,1.558041,188.0701,1.290166,0,0,2.93021,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1347103,1.713845,2.344168,0,13.55548
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.46823,71.92644,50.35612,1.712646,1.712646,0,-1,0,1.712646,144.1179,0.6654447,0,0,2.46823,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1347103,1.883911,1.974584,0,13.0935
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.853778,66.46333,50.89048,2.784647,2.784647,0,-1,0,2.784647,66.57137,0,0,0,1.853778,2.931208,2.784647,0,0,0,10.62527,0,1.07743,-1.07743,12.86432,91.88779,0.1347103,3.063112,1.483022,0,12.47905
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.223252,61.33743,51.42484,1.01832,1.01832,0,-1,0,1.01832,120.1246,0,0,0,1.223252,1.071915,1.01832,0,0,1.197144,9.547844,0.1513368,0,0.1513368,13.00789,92.9133,0.1347048,1.120152,0.9786018,0,10.7711
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4049989,53.33779,50.22933,0,0,0,-1,0,0,0,0,0,0,0.4049989,0,0,0,0,1.045807,9.684048,0.4049989,0,0.4049989,13.3921,95.65769,0.13469,0,0.3239991,0,10.08905
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1286965,48.10442,47.15,0,0,0,-1,0,0,0,0,0,0,0.1286965,0,0,0,0,0.6408085,10.04855,0.1286965,0,0.1286965,13.5142,96.52978,0.1346853,0,0.1029572,0,10.17724
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04057094,44.49143,44.19746,1.489813,1.489813,0,-1,0,1.489813,2.723223,0,2.220446E-16,0,0.04057094,1.568224,1.489813,0,0,0.512112,10.16437,0,1.527653,-1.527653,11.90391,85.02774,0.1346853,1.638794,0.03245675,0,10.20494
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209505,8.63672,0,0,0,11.90391,85.02774,0.1346853,0,0,0,8.63672
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209505,8.63672,0,0,0,11.90391,85.02774,0.1346853,0,0,0,8.63672
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,37.87578,37.87578,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.209505,8.63672,0,0.3153389,-0.3153389,11.57151,82.65349,0.1346853,0.3295291,0,0,8.63672
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,36.14592,36.14592,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.559881,8.321382,0,0.4180038,-0.4180038,11.1309,79.50625,0.1346853,0.436814,0,0,8.321382
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,34.82362,34.82362,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.02433,7.903378,0,0.6747828,-0.6747828,10.41961,74.42566,0.1346853,0.705148,0,0,7.903378
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,33.47414,33.47414,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.774088,7.228595,0,0.2522714,-0.2522714,10.1537,72.52625,0.1346853,0.2636237,0,0,7.228595
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.05439,6.976323,0,0,0,10.1537,72.52625,0.1346853,0,0,0,6.976323
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1001832,31.85405,31.18276,0.1402967,0.1402967,0,-1,0,0.1402967,71.40809,0,0,0,0.1001832,0.1476807,0.1402967,0,0,4.05439,6.976323,0,0.04749754,-0.04749754,10.10363,72.16863,0.1346853,0.1543264,0.08014655,0,7.076507
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1541607,31.08795,30.05971,0,0,0,-1,0,0,0,0,0,0,0.1541607,0,0,0,0,4.107165,6.928826,0.1541607,0,0.1541607,10.24988,73.21327,0.1346797,0,0.1233286,0,7.082986
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.366777,31.64482,29.19025,0.3318737,0.3318737,0,0,0,0.3318737,110.517,0,0,0,0.366777,0.3493408,0.3318737,0,0,3.953004,7.06757,0.01743617,0,0.01743617,10.26642,73.33143,0.134679,0.3650611,0.2934216,0,7.434347
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.406224,38.16784,28.37513,0.2502554,0.2502554,0,0,0,0.2502554,561.9153,0,0,0,1.406224,0.2634268,0.2502554,0,0,3.935568,7.083263,1.142797,0,1.142797,11.35057,81.07536,0.1346373,0.275281,1.124979,0,8.489487
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.197806,43.3218,27.51473,2.293046,2.293046,0,0,0,2.293046,95.84658,0,0,0,2.197806,2.413733,2.293046,0,0,2.792771,8.11178,0,0.2159265,-0.2159265,11.12297,79.4496,0.1346373,2.522351,1.758245,0,10.30959
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.782489,50.45126,29.49818,0.9130598,0.9130598,0,0,0,0.9130598,304.7433,0,0,0,2.782489,0.9611155,0.9130598,0,0,3.03269,7.895854,1.821373,0,1.821373,12.85087,91.79176,0.1345707,1.004366,2.225991,0,10.67834
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.983871,57.57144,34.0085,0.6968585,0.6968585,0,-1,0,0.6968585,428.1889,1.039019,0,0,2.983871,0.7335353,0.6968585,0,0,1.211316,9.535089,1.211316,0,1.211316,14.00003,100,0.1345266,0.7665444,2.387097,0,12.51896
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.541318,68.98258,38.6909,0.6601664,0.6601664,0,-1,0,0.6601664,536.4282,2.846406,0,0,3.541318,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1345266,0.7261831,2.833055,0,14.16659
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.107357,80.89114,42.48572,0.2646616,0.2646616,0,-1,0,0.2646616,1551.928,3.828765,0,0,4.107357,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1345266,0.2911277,3.285885,0,14.73263
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.255431,74.55576,45.54693,0,0,0,-1,0,0,0,3.255431,0,0,3.255431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345266,0,2.604345,0,13.8807
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.936746,74.62836,48.44513,0.430538,0.430538,0,-1,0,0.430538,682.1108,2.483548,0,0,2.936746,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1345266,0.4735918,2.349397,0,13.56202
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.47516,71.72929,50.1297,0.8294967,0.8294967,0,-1,0,0.8294967,298.393,1.602005,0,0,2.47516,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1345266,0.9124463,1.980128,0,13.10043
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.344282,71.0148,50.66406,3.541121,3.33,0,-1,0,3.33,70.39886,0,0.2111216,0.5652337,2.344282,3.505263,3.33,0,0,0,10.62527,0,1.160981,-1.160981,12.77625,91.25872,0.1345266,3.895234,1.875426,0,12.96956
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.083175,59.88855,51.19841,2.06822,2.06822,0,-1,0,2.06822,52.37233,0,0,0,1.083175,2.177073,2.06822,0,0,1.289979,9.464293,0,1.093899,-1.093899,11.62318,83.02252,0.1345266,2.275042,0.8665399,0,10.54747
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1673402,51.26983,50.00291,0,0,0,-1,0,0,0,0,0,0,0.1673402,0,0,0,0,2.505422,8.370395,0.1673402,0,0.1673402,11.78193,84.15646,0.1345204,0,0.1338722,0,8.537735
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1976382,48.41029,46.94169,4.564918,3.33,0,-1,0,3.33,5.935081,0,1.234918,1.69141,0.1976382,3.505263,3.33,0,0,2.338082,8.521001,0,3.307625,-3.307625,8.295386,59.25264,0.1345204,5.02141,0.1581106,0,8.718638
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05982605,44.4497,44.01633,1.608871,1.608871,0,-1,0,1.608871,3.718511,0,0,0,0.05982605,1.693548,1.608871,0,0,6.013221,5.213376,0,1.633722,-1.633722,6.573291,46.95199,0.1345204,1.769758,0.04786084,0,5.273201
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,41.7974,41.7974,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.828468,3.579653,0,0.7983674,-0.7983674,5.731738,40.94091,0.1345204,0.834294,0,0,3.579653
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,39.74149,39.74149,3.883672,2.642221,0,-1,0,2.642221,0,0,1.241451,1.629818,0,2.781286,2.642221,0,0,8.715543,2.781286,0,2.781286,-2.781286,2.800006,20,0.1345204,4.27204,0,0,2.781286
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,37.70369,37.70369,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,35.96478,35.96478,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,34.64248,34.64248,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,33.29301,33.29301,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,32.0975,32.0975,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07986517,31.53575,31.00162,0.2100932,0.07587191,0,-1,0,0.07587191,105.2632,0,0.1342213,0.2159282,0.07986517,0.07986517,0.07587191,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.2311026,0.06389213,0,0.07986517
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09593289,30.48898,29.8514,0.2780243,0.09113624,0,-1,0,0.09113624,105.2632,0,0.1868881,0.2875995,0.09593289,0.09593289,0.09113624,0,0,11.80586,0,0,0,0,2.800006,20,0.1345204,0.3058268,0.07674631,0,0.09593289
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1798094,30.20209,29.00911,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.7718,4.440892E-16,0,0,0.1798094,0,0,3.505263,3.33,11.80586,0,3.509809,0,3.509809,6.129703,43.7835,0.1346192,0.5529224,0.1438475,5,0.1798094
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.229082,36.67467,28.194,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1151.717,0,0,0,1.229082,0,0,3.505263,3.33,8.296051,3.158828,4.559083,0,4.559083,10.45483,74.6772,0.134647,0.1173891,0.983266,5,4.387911
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.596324,46.40512,27.36076,2.065911,2.065911,3.149524,0,1.02482,2.065911,125.6745,0,0,0,2.596324,0,0,1.083612,1.029432,3.736968,7.262002,3.625756,0,3.625756,13.89452,99.24639,0.1346707,2.272502,2.077059,5,9.858327
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.781089,50.19764,29.28988,0.914513,0.914513,0,0,0,0.914513,304.106,1.707231,0,0,2.781089,0.9626453,0.914513,0,0,0.1112128,10.52518,0.1112128,0,0.1112128,14.00003,100,0.1346667,1.005964,2.224871,0,13.30627
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.205675,59.40664,33.77302,0,0,0,-1,0,0,0,3.205675,0,0,3.205675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,0,2.56454,0,13.83095
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.401831,67.12225,38.41013,1.026951,1.026951,0,-1,0,1.026951,331.2555,2.32083,0,0,3.401831,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,1.129646,2.721465,0,14.02711
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.414287,72.0758,42.20496,0,0,0,-1,0,0,0,3.414287,0,0,3.414287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,0,2.73143,0,14.03956
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.262275,74.27529,45.26617,0.9021888,0.9021888,0,-1,0,0.9021888,361.5956,2.312603,0,0,3.262275,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,0.9924077,2.60982,0,13.88755
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.944278,74.36284,48.16437,1.225128,1.225128,0,-1,0,1.225128,240.3241,1.65467,0,0,2.944278,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,1.347641,2.355423,0,13.56955
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.924906,76.27834,49.87611,1.233414,1.233414,0,-1,0,1.233414,237.139,1.626575,0,0,2.924906,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,1.356756,2.339925,0,13.55018
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.868885,66.06589,50.41047,1.604672,1.604672,0,-1,0,1.604672,116.4653,0.179757,0,0,1.868885,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1346667,1.765139,1.495108,0,12.49416
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.090809,59.71281,50.97199,1.834218,1.834218,0,-1,0,1.834218,59.46999,0,0,0,1.090809,1.930756,1.834218,0,0,0,10.62527,0,0.8399464,-0.8399464,13.11465,93.67586,0.1346667,2.01764,0.8726475,0,11.71608
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1815989,51.16856,49.7946,1.865496,1.865496,0,-1,0,1.865496,9.734622,0,0,0,0.1815989,1.96368,1.865496,0,0,0.9332738,9.785328,0,1.782081,-1.782081,11.23617,80.25819,0.1346667,2.052045,0.1452792,0,9.966927
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08836417,47.36746,46.71527,0,0,0,-1,0,0,0,0,0,0,0.08836417,0,0,0,0,2.913363,8.003247,0.08836417,0,0.08836417,11.32,80.85697,0.1346635,0,0.07069133,0,8.091611
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04256371,44.12476,43.81707,1.619967,1.619967,0,-1,0,1.619967,2.627443,0,2.220446E-16,0,0.04256371,1.705228,1.619967,0,0,2.824999,8.082775,0,1.662665,-1.662665,9.567396,68.33841,0.1346635,1.781964,0.03405096,0,8.125339
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,41.59814,41.59814,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.672404,6.42011,0,0.3202688,-0.3202688,9.229803,65.92703,0.1346635,0.3346809,0,0,6.42011
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,39.56035,39.56035,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.028258,6.099842,0,3.505263,-3.505263,5.534931,39.53514,0.1346635,5.735069,0,0,6.099842
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,37.52256,37.52256,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.922996,2.594579,0,0.02571706,-0.02571706,5.507823,39.34151,0.1346635,0.02687433,0,0,2.594579
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,35.81081,35.81081,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.95157,2.568861,0,0.1970942,-0.1970942,5.300068,37.85755,0.1346635,0.2059634,0,0,2.568861
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.170564,2.371767,0,0,0,5.300068,37.85755,0.1346635,0,0,0,2.371767
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,33.13904,33.13904,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.170564,2.371767,0,0.6194229,-0.6194229,4.647139,33.19378,0.1346635,0.6472969,0,0,2.371767
