Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,26.40185,26.40185,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06393901,25.905,25.49144,0.8052564,0.8052564,0,-1,0,0.8052564,7.940205,0,1.110223E-16,0,0.06393901,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7836993,-0.7836993,12.6882,90.62982,0,0.885782,0.0511512,0,10.2284
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1617696,25.60943,24.56492,0.8133916,0.8133916,0,-1,0,0.8133916,19.88829,0,0,0,0.1617696,0.8562017,0.8133916,0,0,1.382788,9.380765,0,0.6944321,-0.6944321,11.9562,85.40129,0,0.8947308,0.1294157,0,9.542535
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2360676,25.24804,23.72702,0.7430815,0.7430815,0,0,0,0.7430815,31.76874,1.110223E-16,0,0,0.2360676,0.7821911,0.7430815,0,0,2.154379,8.686334,0,0.5461234,-0.5461234,11.38054,81.28941,0,0.8173897,0.1888541,0,8.9224
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4806303,26.07343,22.96163,0.2504317,0.2504317,0,0,0,0.2504317,191.9207,0,0,0,0.4806303,0.2636123,0.2504317,0,0,2.761183,8.14021,0.217018,0,0.217018,11.58642,82.75999,0,0.2754749,0.3845043,0,8.62084
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6053066,26.08324,22.16402,0.7671126,0.7671126,0,0,0,0.7671126,78.90714,0,0,0,0.6053066,0.807487,0.7671126,0,0,2.544165,8.335526,0,0.2021804,-0.2021804,11.3733,81.23772,0,0.8438239,0.4842453,0,8.940832
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6406304,27.73009,23.54172,0.7860993,0.7860993,0,0,0,0.7860993,81.49484,0,0,0,0.6406304,0.8274729,0.7860993,0,0,2.76881,8.133346,0,0.1868425,-0.1868425,11.17636,79.83095,0,0.8647092,0.5125043,0,8.773976
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9025992,33.14995,27.05444,1.631923,1.631923,0,-1,0,1.631923,55.30892,0,2.220446E-16,0,0.9025992,1.717814,1.631923,0,0,2.976412,7.946503,0,0.8152148,-0.8152148,10.31704,73.69302,0,1.795116,0.7220793,0,8.849102
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09599899,31.2969,30.65579,0.4912224,0.4912224,0,0,0,0.4912224,19.54288,0,5.551115E-17,0,0.09599899,0.5170763,0.4912224,0,0,3.882207,7.131288,0,0.4210773,-0.4210773,9.873189,70.52264,0,0.5403447,0.07679919,0,7.227287
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04303293,34.00948,33.71735,1.976774,1.976774,0,0,0,1.976774,2.176926,0,0,0,0.04303293,2.080815,1.976774,0,0,4.35007,6.710211,0,2.037782,-2.037782,7.725178,55.17973,0,2.174452,0.03442634,0,6.753244
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6086454,40.86354,36.55331,1.714993,1.714993,0,0,0,1.714993,35.48967,0,0,0,0.6086454,1.805256,1.714993,0,0,6.614273,4.672429,0,1.196611,-1.196611,6.46384,46.17019,0,1.886492,0.4869163,0,5.281074
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5232431,43.02462,39.26842,1.302067,1.302067,0,0,0,1.302067,40.18556,0,0,0,0.5232431,1.370597,1.302067,0,0,7.94384,3.475818,0,0.8473541,-0.8473541,5.57065,39.79028,0,1.432274,0.4185944,0,3.999061
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2160755,42.51453,40.96839,0.7909791,0.7909791,0,-1,0,0.7909791,27.31747,0,1.110223E-16,0,0.2160755,0.8326095,0.7909791,0,0,8.885345,2.628464,0,0.6165341,-0.6165341,4.920766,35.14826,0,0.870077,0.1728604,0,2.844539
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.108803,42.47183,41.69349,0,0,0,-1,0,0,0,0,0,0,0.108803,0,0,0,0,9.570382,2.01193,0.108803,0,0.108803,5.023985,35.88554,0,0,0.08704238,0,2.120733
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3305283,44.79401,42.39442,1.057531,1.057531,0,-1,0,1.057531,31.25472,0,0,0,0.3305283,1.11319,1.057531,0,0,9.461579,2.109853,0,0.782662,-0.782662,4.198987,29.99271,0,1.163284,0.2644226,0,2.440381
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2699258,43.5735,41.62904,0,0,0,-1,0,0,0,0,0,0,0.2699258,0,0,0,0,10.3312,1.327191,0.2699258,0,0.2699258,4.455061,31.8218,0,0,0.2159406,0,1.597116
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1327408,40.13975,39.20397,1.270298,1.270298,0,-1,0,1.270298,10.44958,0,2.220446E-16,0,0.1327408,1.337156,1.270298,0,0,10.06128,1.570124,0,1.204415,-1.204415,3.185497,22.7535,0,1.397328,0.1061926,0,1.702865
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1080723,37.66613,36.91586,1.756764,0.450092,0,-1,0,0.450092,24.01117,0,1.306672,1.564484,0.1080723,0.4737811,0.450092,0,0,11.39952,0.3657087,0,0.3657087,-0.3657087,2.800006,20,0,1.932441,0.08645788,0,0.4737811
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02223295,35.23099,35.07893,2.450536,0.0211213,0,-1,0,0.0211213,105.2632,0,2.429414,2.691365,0.02223295,0.02223295,0.0211213,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01778636,0,0.02223295
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,33.29034,33.29034,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,31.45341,31.45341,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,29.84207,29.84207,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,28.61745,28.61745,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,27.39283,27.39283,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,26.37768,26.37768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03373878,25.68521,25.46727,0.6550365,0.03205184,0,-1,0,0.03205184,105.2632,0,0.6229847,0.7141298,0.03373878,0.03373878,0.03205184,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02699102,0,0.03373878
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2200134,25.96429,24.54075,0,0,0,-1,0,0,0,0,0,0,0.2200134,0,0,0,0,11.80586,0,0.2200134,0,0.2200134,3.008729,21.49088,0,0,0.1760107,0,0.2200134
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3268301,25.84015,23.72702,0.1065932,0.1065932,0,0,0,0.1065932,306.6143,0,0,0,0.3268301,0.1122034,0.1065932,0,0,11.58585,0.1980121,0.2146267,0,0.2146267,3.212341,22.94525,0,0.1172526,0.2614641,0,0.5248421
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8927302,28.81991,22.94552,0,0,0,0,0,0,0,0,0,0,0.8927302,0,0,0,0,11.37122,0.3911761,0.8927302,0,0.8927302,4.059259,28.99465,0,0,0.7141842,0,1.283906
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.186179,30.0087,22.14791,0.5014437,0.5014437,0,0,0,0.5014437,236.5528,0,0,0,1.186179,0.5278355,0.5014437,0,0,10.47849,1.194633,0.6583439,0,0.6583439,4.683819,33.45579,0,0.5515881,0.9489435,0,2.380813
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.72574,35.32726,23.51755,0.332006,0.332006,0,0,0,0.332006,519.7917,0,0,0,1.72574,0.34948,0.332006,0,0,9.820146,1.787143,1.37626,0,1.37626,5.989454,42.78173,0,0.3652066,1.380592,0,3.512883
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.88175,48.44925,27.03027,0.3914788,0.3914788,0,-1,0,0.3914788,736.1191,0,0,0,2.88175,0.4120829,0.3914788,0,0,8.443886,3.025777,2.469667,0,2.469667,8.332386,59.51693,0,0.4306267,2.3054,0,5.907527
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.398423,67.96354,30.61551,0,0,0,0,0,0,0,0,0,0,4.398423,0,0,0,0,5.974219,5.248477,4.398423,0,4.398423,12.5051,89.32195,0,0,3.518739,0,9.6469
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.612483,63.35756,33.66901,0,0,0,0,0,0,0,2.036688,0,0,3.612483,0,0,0,0,1.575796,9.207058,1.575796,0,1.575796,14.00003,100,0,0,2.889987,0,12.81954
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.490887,65.66448,36.50497,1.062825,1.062825,0,0,0,1.062825,328.4535,2.372124,0,0,3.490887,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.79271,0,14.11616
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.187863,65.89132,39.22008,1.931226,1.931226,0,0,0,1.931226,165.0694,1.154993,0,0,3.187863,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.55029,0,13.81314
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.725037,63.33608,40.94422,1.866332,1.866332,0,-1,0,1.866332,146.0103,0.7604768,0,0,2.725037,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.18003,0,13.35031
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.097905,58.32071,41.66932,0.4948106,0.4948106,0,-1,0,0.4948106,423.9815,1.577052,0,0,2.097905,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.678324,0,12.72318
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9433568,49.42661,42.37025,1.153383,1.153383,0,-1,0,1.153383,81.79043,0,0,0,0.9433568,1.214087,1.153383,0,0,0,10.62527,0,0.2707305,-0.2707305,13.71465,97.96161,0,1.268721,0.7546855,0,11.56863
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3731754,44.33023,41.62904,1.621316,1.621316,0,-1,0,1.621316,23.01682,0,2.220446E-16,0,0.3731754,1.706648,1.621316,0,0,0.3008116,10.35454,0,1.333473,-1.333473,12.30905,87.92161,0,1.783447,0.2985403,0,10.72772
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1106945,39.99976,39.22008,0,0,0,-1,0,0,0,0,0,0,0.1106945,0,0,0,0,1.782448,9.02107,0.1106945,0,0.1106945,12.41406,88.6717,0,0,0.0885556,0,9.131765
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1839554,38.19713,36.91586,0.4976853,0.4976853,0,-1,0,0.4976853,36.9622,0,1.110223E-16,0,0.1839554,0.5238793,0.4976853,0,0,1.671754,9.120696,0,0.3399239,-0.3399239,12.05575,86.11234,0,0.5474539,0.1471643,0,9.304651
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03106058,35.31564,35.1031,1.31055,1.31055,0,-1,0,1.31055,2.370041,0,2.220446E-16,0,0.03106058,1.379527,1.31055,0,0,2.049447,8.780772,0,1.348466,-1.348466,10.63434,75.95945,0,1.441605,0.02484847,0,8.811832
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,33.30645,33.30645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547743,7.432306,0,0,0,10.63434,75.95945,0,0,0,0,7.432306
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547743,7.432306,0,0,0,10.63434,75.95945,0,0,0,0,7.432306
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,29.86624,29.86624,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.547743,7.432306,0,0.4036691,-0.4036691,10.20884,72.92014,0,0.4218343,0,0,7.432306
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,28.61745,28.61745,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.996264,7.028637,0,0.492382,-0.492382,9.689823,69.21288,0,0.5145392,0,0,7.028637
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,27.39283,27.39283,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.543355,6.536255,0,0.05251605,-0.05251605,9.634466,68.81748,0,0.05487928,0,0,6.536255
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,26.37768,26.37768,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.601706,6.483739,0,0.1305731,-0.1305731,9.49683,67.83437,0,0.1364489,0,0,6.483739
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.0333759,25.68287,25.46727,0.6753006,0.6753006,0,-1,0,0.6753006,4.942377,0,0,0,0.0333759,0.7108427,0.6753006,0,0,4.746787,6.353166,0,0.6774669,-0.6774669,8.782718,62.73357,0,0.7428307,0.02670072,0,6.386541
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09463336,25.17439,24.56492,0.4679325,0.4679325,0,-1,0,0.4679325,20.22372,0,0,0,0.09463336,0.4925605,0.4679325,0,0,5.499528,5.675699,0,0.3979272,-0.3979272,8.363265,59.73749,0,0.5147257,0.07570668,0,5.770332
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2543126,25.36674,23.72702,0.7088265,0.7088265,0,0,0,0.7088265,35.87797,0,0,0,0.2543126,0.7461331,0.7088265,0,0,5.941669,5.277771,0,0.4918206,-0.4918206,7.844841,56.03447,0,0.7797091,0.2034501,0,5.532084
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.213801,31.0391,22.94552,0.2745201,0.2745201,0,0,0,0.2745201,442.1536,0,0,0,1.213801,0.2889685,0.2745201,0,0,6.488137,4.785951,0.924832,0,0.924832,8.722214,62.3014,0,0.3019721,0.9710405,0,5.999752
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.003583,35.89894,22.13985,0,0,0,0,0,0,0,0,0,0,2.003583,0,0,0,0,5.563305,5.6183,2.003583,0,2.003583,10.62298,75.87827,0,0,1.602866,0,7.621883
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.766259,43.40777,23.50143,1.067275,1.067275,0,0,0,1.067275,259.189,0,0,0,2.766259,1.123447,1.067275,0,0,3.559722,7.421525,1.642812,0,1.642812,12.18149,87.01045,0,1.174002,2.213007,0,10.18778
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.271038,51.84963,26.98999,1.42651,1.42651,0,-1,0,1.42651,229.3036,0,0,0,3.271038,1.501589,1.42651,0,0,1.91691,8.900055,1.769449,0,1.769449,13.86013,99.00076,0,1.569161,2.61683,0,12.17109
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.543822,58.78419,30.56717,0.9565639,0.9565639,0,0,0,0.9565639,370.4742,2.389452,0,0,3.543822,1.006909,0.9565639,0,0,0.1474612,10.49256,0.1474612,0,0.1474612,14.00003,100,0,1.05222,2.835058,0,14.03638
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.614933,63.30161,33.60455,2.730782,2.730782,0,0,0,2.730782,132.3773,0.7404267,0,0,3.614933,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.891947,0,14.24021
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.494315,65.63963,36.45663,0.5849531,0.5849531,0,0,0,0.5849531,597.3668,2.878575,0,0,3.494315,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.795452,0,14.11959
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.191796,65.91205,39.20397,0.9605393,0.9605393,0,0,0,0.9605393,332.2921,2.180702,0,0,3.191796,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.553437,0,13.81707
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.730245,63.35818,40.92005,0.6075569,0.6075569,0,-1,0,0.6075569,449.381,2.090712,0,0,2.730245,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.184196,0,13.35552
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.104081,58.34875,41.64515,1.681938,1.681938,0,-1,0,1.681938,125.0986,0.3336193,0,0,2.104081,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.683264,0,12.72935
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.304847,52.34359,42.39442,1.425033,1.425033,0,-1,0,1.425033,91.56611,0,0,0,1.304847,1.500035,1.425033,0,0,0,10.62527,0,0.1951875,-0.1951875,13.79428,98.53039,0,1.567536,1.043878,0,11.93012
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4239326,44.72141,41.64515,3.415438,3.33,0,-1,0,3.33,12.73071,4.440892E-16,0.08543775,0.4269815,0.4239326,3.505263,3.33,0,0,0.216875,10.43009,0,3.081331,-3.081331,10.54628,75.33038,0,3.756982,0.3391461,0,10.85402
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09897332,39.94112,39.24425,1.970012,1.970012,0,-1,0,1.970012,5.023995,0,4.440892E-16,0,0.09897332,2.073697,1.970012,0,0,3.640576,7.348756,0,1.974724,-1.974724,8.464733,60.46226,0,2.167013,0.07917866,0,7.44773
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05145675,37.31259,36.95615,0,0,0,-1,0,0,0,0,0,0,0.05145675,0,0,0,0,5.834713,5.374032,0.05145675,0,0.05145675,8.513549,60.81094,0,0,0.0411654,0,5.425489
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01528061,35.22372,35.11921,1.934575,1.934575,0,-1,0,1.934575,0.7898694,0,4.440892E-16,0,0.01528061,2.036394,1.934575,0,0,5.783257,5.420343,0,2.021114,-2.021114,6.383108,45.59354,0,2.128032,0.01222449,0,5.435624
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,33.30645,33.30645,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.028938,3.39923,0,2.245997,-2.245997,4.015619,28.68294,0,2.347067,0,0,3.39923
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,31.47758,31.47758,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.52449,1.153233,0,0.7956708,-0.7956708,3.176909,22.69216,0,0.831476,0,0,1.153233
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,29.89041,29.89041,0.4923218,0.3396837,0,-1,0,0.3396837,0,0,0.1526382,0.2018704,0,0.3575618,0.3396837,0,0,11.40857,0.3575618,0,0.3575618,-0.3575618,2.800006,20,0,0.541554,0,0,0.3575618
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,28.64162,28.64162,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,27.39283,27.39283,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,26.40185,26.40185,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05728909,25.86189,25.49144,0.1203935,0.05442464,0,-1,0,0.05442464,105.2632,0,0.06596885,0.1215479,0.05728909,0.05728909,0.05442464,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04583127,0,0.05728909
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06706688,25.02064,24.58909,0.004432715,0.004432715,0,-1,0,0.004432715,1512.998,0,0,0,0.06706688,0.004666016,0.004432715,0,0,11.80586,0,0.06240086,0,0.06240086,2.859204,20.42285,0,0.004875987,0.0536535,0,0.06706688
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3254948,25.83142,23.72702,0.274314,0.274314,3.779577,0,1.196825,0.274314,118.6578,0,0,0,0.3254948,0,0,3.505263,3.33,11.74346,0.05616077,3.655495,0,3.655495,6.327111,45.19356,0.03369838,0.3017454,0.2603959,5,0.3816556
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9482179,29.19911,22.94552,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,203.8428,0,0,0,0.9482179,0,0,3.505263,3.33,8.087965,3.346106,4.278218,0,4.278218,10.38579,74.18403,0.05887692,0.5116884,0.7585743,5,4.294324
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5587367,25.75049,22.13985,0,0,3.422116,0,1.099238,0,0,0,0,0,0.5587367,0,0,3.422116,3.25101,3.809747,7.196502,3.809747,0,3.809747,14.00003,100,0.07295989,0,0.4469894,5,7.755239
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.952202,29.77885,23.47726,0.02438045,0.02438045,0,0,0,0.02438045,3905.597,0.9265383,0,0,0.952202,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07295989,0.02681849,0.7617616,0,11.57748
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.442211,36.95865,26.98999,0,0,0,-1,0,0,0,1.442211,0,0,1.442211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07295989,0,1.153769,0,12.06748
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7487352,35.6778,30.543,3.156087,3.156087,1.25,0,0.50625,3.156087,23.72353,0,0,0,0.7487352,2.006407,1.906087,0,0,0,10.62527,0,1.257672,-1.257672,12.67432,90.53072,0.07295989,3.471696,0.5989882,5,11.37401
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1139098,34.35529,33.58038,1.358977,1.358977,0,0,0,1.358977,8.382028,0,0,0,0.1139098,1.430502,1.358977,0,0,1.397413,9.367602,0,1.316592,-1.316592,11.28652,80.61781,0.07295989,1.494874,0.09112784,0,9.481512
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5511421,40.32228,36.43246,0.3541627,0.3541627,0,0,0,0.3541627,155.6183,0,0,0,0.5511421,0.3728029,0.3541627,0,0,2.860294,8.05101,0.1783393,0,0.1783393,11.4557,81.82629,0.07254066,0.389579,0.4409137,0,8.602152
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.160714,47.79459,39.20397,1.114921,1.114921,0,0,0,1.114921,104.1073,0,0,0,1.160714,1.173601,1.114921,0,0,2.681954,8.211515,0,0.01288712,-0.01288712,11.44212,81.72926,0.07254066,1.226413,0.9285712,0,9.37223
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1800368,42.23018,40.94422,1.507584,1.507584,0,-1,0,1.507584,11.94208,0,2.220446E-16,0,0.1800368,1.586931,1.507584,0,0,2.696273,8.198628,0,1.406894,-1.406894,9.959123,71.13644,0.07254066,1.658342,0.1440295,0,8.378665
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.292149,43.77658,41.66932,0.4643389,0.4643389,0,-1,0,0.4643389,62.91719,0,5.551115E-17,0,0.292149,0.4887778,0.4643389,0,0,4.259489,6.791735,0,0.1966288,-0.1966288,9.751858,69.65598,0.07254066,0.5107728,0.2337192,0,7.083884
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2246772,44.04192,42.41859,0,0,0,-1,0,0,0,0,0,0,0.2246772,0,0,0,0,4.477965,6.595106,0.2246772,0,0.2246772,9.965005,71.17847,0.07201929,0,0.1797417,0,6.819783
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2119775,43.19266,41.66932,0.4215999,0.4215999,0,-1,0,0.4215999,50.2793,0,5.551115E-17,0,0.2119775,0.4437894,0.4215999,0,0,4.253288,6.797315,0,0.2318119,-0.2318119,9.720654,69.43311,0.07201929,0.4637599,0.169582,0,7.009293
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3260781,41.61265,39.29259,2.513562,2.513562,0,-1,0,2.513562,12.97275,0,4.440892E-16,0,0.3260781,2.645854,2.513562,0,0,4.510857,6.565503,0,2.319776,-2.319776,7.275395,51.967,0.07201929,2.764918,0.2608625,0,6.891582
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1854053,38.29665,37.00448,1.549175,1.549175,0,-1,0,1.549175,11.968,0,2.220446E-16,0,0.1854053,1.630711,1.549175,0,0,7.088386,4.245727,0,1.445306,-1.445306,5.751909,41.08498,0.07201929,1.704093,0.1483243,0,4.431132
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01651884,35.28056,35.16755,0.3666955,0.3666955,0,-1,0,0.3666955,4.504784,0,0,0,0.01651884,0.3859952,0.3666955,0,0,8.694281,2.800421,0,0.3694764,-0.3694764,5.362447,38.30312,0.07201929,0.403365,0.01321507,0,2.81694
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,33.35479,33.35479,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.10481,2.430945,0,1.919143,-1.919143,3.339492,23.85347,0.07201929,2.005505,0,0,2.430945
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,31.49369,31.49369,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.23719,0.5118017,0,0.4198964,-0.4198964,2.896882,20.69197,0.07201929,0.4387918,0,0,0.5118017
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,29.93069,29.93069,0.3994881,0.08730999,0,-1,0,0.08730999,0,0,0.3121781,0.352127,0,0.09190525,0.08730999,0,0,11.70374,0.09190525,0,0.09190525,-0.09190525,2.800006,20,0.07201929,0.4394369,0,0,0.09190525
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,28.68995,28.68995,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07201929,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,27.44117,27.44117,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07201929,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,26.44213,26.44213,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07201929,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05606526,25.9024,25.53978,0.7791618,0.053262,0,-1,0,0.053262,105.2632,0,0.7258998,0.8464256,0.05606526,0.05606526,0.053262,0,0,11.80586,0,0,0,0,2.800006,20,0.07201929,0.857078,0.0448522,0,0.05606526
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2612224,26.2987,24.6052,0.1204163,0.1204163,0,-1,0,0.1204163,216.9328,0,0,0.08282563,0.2612224,0.126754,0.1204163,0,0,11.80586,0,0.1344685,0,0.1344685,2.927574,20.9112,0.07171082,0.1324579,0.208978,0,0.2612224
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3368688,25.92222,23.74314,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.71656,0,0,0,0.3368688,0,0,3.505263,3.33,11.67139,0.1210216,3.666869,0,3.666869,6.406271,45.75898,0.08958409,0.7453364,0.269495,5,0.4578904
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5444952,26.48744,22.95358,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,419.254,0,0,0,0.5444952,0,0,3.505263,3.33,8.004523,3.421204,3.874495,0,3.874495,10.08194,72.01371,0.09925104,0.1428596,0.4355961,5,3.965699
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7653139,27.12556,22.13985,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7653139,0,0,3.505263,3.33,4.130028,6.908249,4.095314,0,4.095314,13.9671,99.76477,0.1057028,0,0.612251,5,7.673563
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8093423,28.80238,23.47726,1.004855,1.004855,0,0,0,1.004855,80.54321,0,0,0,0.8093423,1.057742,1.004855,0,0,0.03471398,10.59403,0,0.2483996,-0.2483996,13.70526,97.89452,0.1057028,1.10534,0.6474738,0,11.40337
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6449468,31.27232,26.96582,0.9320771,0.9320771,0,-1,0,0.9320771,69.19458,0,0,0,0.6449468,0.9811338,0.9320771,0,0,0.3107135,10.34563,0,0.336187,-0.336187,13.35089,95.36329,0.1057028,1.025285,0.5159575,0,10.99058
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.844129,36.33105,30.51883,0.6468992,0.6468992,0,0,0,0.6468992,130.4885,0,0,0,0.844129,0.6809465,0.6468992,0,0,0.6842546,10.00945,0.1631825,0,0.1631825,13.5057,96.46906,0.1053035,0.711589,0.6753032,0,10.85357
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6410609,38.01627,33.55621,0.1462025,0.1462025,0,0,0,0.1462025,438.4747,0,0,0,0.6410609,0.1538974,0.1462025,0,0,0.521072,10.15631,0.4871635,0,0.4871635,13.96786,99.77023,0.1041291,0.1608227,0.5128487,0,10.79737
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9739001,43.4423,36.43246,0,0,0,0,0,0,0,0.9399917,0,0,0.9739001,0,0,0,0,0.03390849,10.59476,0.03390849,0,0.03390849,14.00003,100,0.1040483,0,0.7791201,0,11.56866
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.132654,40.13913,39.20397,2.207675,2.207675,0,0,0,2.207675,6.008762,0,4.440892E-16,0,0.132654,2.323869,2.207675,0,0,0,10.62527,0,2.191215,-2.191215,11.69028,83.50187,0.1040483,2.428443,0.1061232,0,10.75793
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5986328,45.30438,40.94422,0,0,0,-1,0,0,0,0,0,0,0.5986328,0,0,0,0,2.434683,8.434059,0.5986328,0,0.5986328,12.2582,87.55838,0.1026428,0,0.4789062,0,9.032692
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6750019,46.6526,41.69349,2.886638,2.886638,0,-1,0,2.886638,23.38367,0,4.440892E-16,0,0.6750019,3.038566,2.886638,0,0,1.83605,8.972829,0,2.363564,-2.363564,9.766782,69.76259,0.1026428,3.175302,0.5400015,0,9.647831
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5741752,46.66136,42.44276,0,0,0,-1,0,0,0,0,0,0,0.5741752,0,0,0,0,4.462233,6.609265,0.5741752,0,0.5741752,10.31149,73.65337,0.1013299,0,0.4593401,0,7.18344
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.343018,44.19849,41.71766,0.8330857,0.8330857,0,-1,0,0.8330857,41.1744,0,1.110223E-16,0,0.343018,0.8769323,0.8330857,0,0,3.888058,7.126022,0,0.5339143,-0.5339143,9.748697,69.63342,0.1013299,0.9163943,0.2744144,0,7.46904
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2325563,40.98098,39.33287,0.1264435,0.1264435,0,-1,0,0.1264435,183.9211,0,0,0,0.2325563,0.1330984,0.1264435,0,0,4.481296,6.592108,0.09945791,0,0.09945791,9.843052,70.30737,0.1011059,0.1390878,0.1860451,0,6.824664
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1123592,37.84985,37.06894,0.968116,0.968116,0,-1,0,0.968116,11.60597,0,0,0,0.1123592,1.01907,0.968116,0,0,4.381838,6.68162,0,0.9067103,-0.9067103,8.887295,63.48055,0.1011059,1.064928,0.08988737,0,6.793979
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01131676,35.29332,35.21589,0.8070145,0.8070145,0,-1,0,0.8070145,1.4023,0,1.110223E-16,0,0.01131676,0.849489,0.8070145,0,0,5.389294,5.77491,0,0.8381722,-0.8381722,8.003784,57.16977,0.1011059,0.8877159,0.009053409,0,5.786227
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,33.41925,33.41925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.320596,4.936738,0,0,0,8.003784,57.16977,0.1011059,0,0,0,4.936738
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,31.5662,31.5662,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.320596,4.936738,0,0.2718852,-0.2718852,7.717192,55.12269,0.1011059,0.2841201,0,0,4.936738
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,29.97903,29.97903,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.622691,4.664852,0,0.3633837,-0.3633837,7.334152,52.38669,0.1011059,0.3797359,0,0,4.664852
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,28.73024,28.73024,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.026451,4.301469,0,0.5216188,-0.5216188,6.784317,48.45931,0.1011059,0.5450916,0,0,4.301469
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,27.48951,27.48951,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.606027,3.77985,0,0.2708192,-0.2708192,6.498849,46.42025,0.1011059,0.2830061,0,0,3.77985
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,26.49047,26.49047,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.906937,3.509031,0,0.3972478,-0.3972478,6.080113,43.42929,0.1011059,0.4151239,0,0,3.509031
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05518926,25.9371,25.58006,0.02932864,0.02932864,0,-1,0,0.02932864,188.1753,0,0,0,0.05518926,0.03087225,0.02932864,0,0,8.348324,3.111783,0.024317,0,0.024317,6.103182,43.59407,0.1010512,0.0322615,0.0441514,0,3.166972
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08641115,25.21018,24.65354,0.7981719,0.7981719,0,-1,0,0.7981719,10.82613,0,0,0,0.08641115,0.840181,0.7981719,0,0,8.324007,3.133668,0,0.7537699,-0.7537699,5.308639,37.91877,0.1010512,0.8779891,0.06912892,0,3.220079
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.140523,24.64536,23.74314,0.5635405,0.5635405,0,0,0,0.5635405,24.93575,0,0,0,0.140523,0.5932004,0.5635405,0,0,9.161529,2.379898,0,0.4526775,-0.4526775,4.831475,34.51047,0.1010512,0.6198945,0.1124184,0,2.520422
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.009896,29.63109,22.95358,0.4864012,0.4864012,0,0,0,0.4864012,207.6261,0,0,0,1.009896,0.5120013,0.4864012,0,0,9.664504,1.927221,0.4978945,0,0.4978945,5.303819,37.88435,0.09994572,0.5350413,0.8079166,0,2.937117
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.436692,39.21961,22.13985,0.1822086,0.1822086,0,0,0,0.1822086,1337.309,0,0,0,2.436692,0.1917986,0.1822086,0,0,9.166609,2.375326,2.244893,0,2.244893,7.433512,53.09641,0.09524748,0.2004295,1.949353,0,4.812017
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.754677,43.28481,23.47726,0,0,0,0,0,0,0,0,0,0,2.754677,0,0,0,0,6.921716,4.39573,2.754677,0,2.754677,10.04683,71.76291,0.09005296,0,2.203741,0,7.150406
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.265241,51.76805,26.96582,0,0,0,-1,0,0,0,0,0,0,3.265241,0,0,0,0,4.167039,6.874939,3.265241,0,3.265241,13.14451,93.88915,0.08458495,0,2.612193,0,10.14018
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.543712,58.72321,30.51883,0.9548366,0.9548366,0,0,0,0.9548366,371.1328,1.636823,0,0,3.543712,1.005091,0.9548366,0,0,0.901798,9.813656,0.901798,0,0.901798,14.00003,100,0.08318988,1.05032,2.83497,0,13.35737
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.61936,63.28648,33.55621,0,0,0,0,0,0,0,3.61936,0,0,3.61936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,0,2.895488,0,14.24463
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.501642,65.71684,36.45663,0,0,0,0,0,0,0,3.501642,0,0,3.501642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,0,2.801313,0,14.12692
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.20245,66.04207,39.22008,1.370389,1.370389,0,0,0,1.370389,233.689,1.759935,0,0,3.20245,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,1.507428,2.56196,0,13.82772
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.743809,63.54801,40.96839,0.2412775,0.2412775,0,-1,0,0.2412775,1137.201,2.489832,0,0,2.743809,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,0.2654052,2.195047,0,13.36908
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.120264,58.60316,41.74183,2.003842,2.003842,0,-1,0,2.003842,105.8099,0.01095647,0,0,2.120264,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,2.204226,1.696211,0,12.74554
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.323763,52.59314,42.48305,0.6016508,0.6016508,0,-1,0,0.6016508,220.0219,0.6904467,0,0,1.323763,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08318988,0.6618158,1.059011,0,11.94904
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3870449,44.56371,41.75795,1.102164,1.102164,0,-1,0,1.102164,35.11683,0,0,0,0.3870449,1.160172,1.102164,0,0,0,10.62527,0,0.7731275,-0.7731275,13.18508,94.17896,0.08318988,1.21238,0.3096359,0,11.01232
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1029819,40.10706,39.38121,0,0,0,-1,0,0,0,0,0,0,0.1029819,0,0,0,0,0.8590305,9.852147,0.1029819,0,0.1029819,13.28278,94.87679,0.08303349,0,0.08238553,0,9.955129
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05529237,37.50074,37.11728,1.264212,1.264212,0,-1,0,1.264212,4.373662,0,0,0,0.05529237,1.33075,1.264212,0,0,0.7560487,9.94483,0,1.275458,-1.275458,11.93833,85.27359,0.08303349,1.390634,0.0442339,0,10.00012
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008058211,35.31132,35.25618,0.1333429,0.1333429,0,-1,0,0.1333429,6.043223,0,2.775558E-17,0,0.008058211,0.140361,0.1333429,0,0,2.173224,8.669373,0,0.1323028,-0.1323028,11.79887,84.27746,0.08303349,0.1466772,0.006446568,0,8.677431
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,33.46759,33.46759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.320227,8.53707,0,0,0,11.79887,84.27746,0.08303349,0,0,0,8.53707
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,31.60649,31.60649,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.320227,8.53707,0,0.4335485,-0.4335485,11.34187,81.01318,0.08303349,0.4530582,0,0,8.53707
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,30.04349,30.04349,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.801947,8.103521,0,0.1422778,-0.1422778,11.19189,79.94193,0.08303349,0.1486803,0,0,8.103521
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,28.80275,28.80275,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.960034,7.961244,0,0.1230453,-0.1230453,11.06219,79.0155,0.08303349,0.1285823,0,0,7.961244
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,27.55396,27.55396,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.096751,7.838199,0,0.2764555,-0.2764555,10.77078,76.93401,0.08303349,0.288896,0,0,7.838199
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,26.55493,26.55493,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.403924,7.561743,0,0.725063,-0.725063,10.0065,71.47485,0.08303349,0.7576909,0,0,7.561743
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03065442,25.85078,25.65257,0.1251286,0.1251286,0,-1,0,0.1251286,24.49832,0,0,0,0.03065442,0.1317144,0.1251286,0,0,4.209549,6.83668,0,0.1010599,-0.1010599,9.899973,70.71395,0.08303349,0.1376415,0.02452354,0,6.867334
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08979084,25.2967,24.718,0.3029847,0.3029847,0,-1,0,0.3029847,29.63544,0,0,0,0.08979084,0.3189313,0.3029847,0,0,4.321838,6.73562,0,0.2291404,-0.2291404,9.658438,68.9887,0.08303349,0.3332832,0.07183266,0,6.825411
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1411298,24.69788,23.79148,0.3373569,0.3373569,0,0,0,0.3373569,41.83398,0,0,0,0.1411298,0.3551125,0.3373569,0,0,4.576438,6.50648,0,0.2139827,-0.2139827,9.432879,67.37758,0.08303349,0.3710926,0.1129038,0,6.647609
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.272579,31.51152,23.00192,0,0,0,0,0,0,0,0,0,0,1.272579,0,0,0,0,4.814197,6.292497,1.272579,0,1.272579,10.64015,76.00095,0.08114837,0,1.018063,0,7.565075
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.815213,34.56027,22.19625,0,0,0,0,0,0,0,0,0,0,1.815213,0,0,0,0,3.541618,7.437818,1.815213,0,1.815213,12.36222,88.30137,0.0786029,0,1.45217,0,9.253031
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.529091,41.49934,23.51755,0.5132135,0.5132135,0,0,0,0.5132135,492.7951,0.2624607,0,0,2.529091,0.5402247,0.5132135,0,0,1.726406,9.071509,1.726406,0,1.726406,14.00003,100,0.07632583,0.5645348,2.023273,0,11.6006
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.975333,58.6244,27.0061,0.4467324,0.4467324,0,-1,0,0.4467324,889.8691,3.505089,0,0,3.975333,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0.4914056,3.180267,0,14.60061
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.542423,58.77038,30.56717,2.217995,2.217995,0,0,0,2.217995,159.7129,1.207691,0,0,3.542423,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,2.439794,2.833938,0,14.1677
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.187214,69.54224,33.58038,0.1411842,0.1411842,0,0,0,0.1411842,2965.781,4.038599,0,0,4.187214,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0.1553026,3.349771,0,14.81249
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.50363,65.76832,36.4808,0,0,0,0,0,0,0,3.50363,0,0,3.50363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0,2.802904,0,14.1289
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.205159,66.12986,39.26842,0,0,0,0,0,0,0,3.205159,0,0,3.205159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0,2.564127,0,13.83043
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.74776,63.64411,41.01673,0.3319468,0.3319468,0,-1,0,0.3319468,827.7709,2.398342,0,0,2.74776,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0.3651415,2.198208,0,13.37303
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.125787,58.67104,41.75795,0.03461036,0.03461036,0,-1,0,0.03461036,6142.053,2.089355,0,0,2.125787,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07632583,0.0380714,1.70063,0,12.75106
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.329767,52.69413,42.53139,2.15635,2.15635,0,-1,0,2.15635,61.66748,0,0,0,1.329767,2.269843,2.15635,0,0,0,10.62527,0,0.9400756,-0.9400756,13.0091,92.92197,0.07632583,2.371985,1.063814,0,11.95504
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3935724,44.66114,41.80629,0.29532,0.29532,0,-1,0,0.29532,133.2698,0,0,0,0.3935724,0.3108631,0.29532,0,0,1.044528,9.685199,0.08270923,0,0.08270923,13.08757,93.48243,0.07622004,0.324852,0.3148579,0,10.07877
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.100011,40.15886,39.45372,0,0,0,-1,0,0,0,0,0,0,0.100011,0,0,0,0,0.9618192,9.759637,0.100011,0,0.100011,13.18244,94.16013,0.07609253,0,0.08000883,0,9.859648
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05103637,37.53576,37.18173,1.083826,1.083826,0,-1,0,1.083826,4.708907,0,2.220446E-16,0,0.05103637,1.14087,1.083826,0,0,0.8618081,9.849647,0,1.089833,-1.089833,12.03366,85.95454,0.07609253,1.192209,0.04082909,0,9.900683
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02588563,35.50602,35.32869,1.050874,1.050874,0,-1,0,1.050874,2.463248,0,0,0,0.02588563,1.106183,1.050874,0,0,2.072734,8.759813,0,1.080298,-1.080298,10.89493,77.82075,0.07609253,1.155961,0.02070851,0,8.785699
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,33.51593,33.51593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273065,7.679516,0,0,0,10.89493,77.82075,0.07609253,0,0,0,7.679516
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,31.679,31.679,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.273065,7.679516,0,0.1699043,-0.1699043,10.71583,76.5415,0.07609253,0.17755,0,0,7.679516
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,30.11599,30.11599,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.461847,7.509612,0,0.05650189,-0.05650189,10.65627,76.11608,0.07609253,0.05904448,0,0,7.509612
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,28.84303,28.84303,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.524627,7.45311,0,0.1995555,-0.1995555,10.44592,74.61359,0.07609253,0.2085355,0,0,7.45311
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,27.6023,27.6023,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.746356,7.253554,0,0.4883784,-0.4883784,9.931128,70.93648,0.07609253,0.5103554,0,0,7.253554
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,26.60327,26.60327,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.288998,6.765176,0,0.2176894,-0.2176894,9.701662,69.29745,0.07609253,0.2274854,0,0,6.765176
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07988925,26.21051,25.69286,0.1575054,0.1575054,0,-1,0,0.1575054,50.7216,0,2.775558E-17,0,0.07988925,0.1657951,0.1575054,0,0,4.530875,6.547486,0,0.08590588,-0.08590588,9.61111,68.65064,0.07609253,0.1732559,0.0639114,0,6.627376
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2602066,26.4548,24.76634,0.4404371,0.4404371,0,-1,0,0.4404371,59.07916,0,0,0,0.2602066,0.463618,0.4404371,0,0,4.626326,6.461581,0,0.2034114,-0.2034114,9.396695,67.11912,0.07609253,0.4844808,0.2081652,0,6.721787
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1416694,24.72566,23.81565,0,0,0,0,0,0,0,0,0,0,0.1416694,0,0,0,0,4.852339,6.258169,0.1416694,0,0.1416694,9.531095,68.07911,0.07591262,0,0.1133355,0,6.399838
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.994372,29.60811,23.03414,0.3770292,0.3770292,0,0,0,0.3770292,263.7387,0,0,0,0.994372,0.3968729,0.3770292,0,0,4.71067,6.385672,0.5974991,0,0.5974991,10.09793,72.12794,0.0751631,0.4147322,0.7954975,0,7.380044
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.973415,35.76968,22.22847,0.3378634,0.3378634,0,0,0,0.3378634,584.0869,0,0,0,1.973415,0.3556456,0.3378634,0,0,4.11317,6.923421,1.61777,0,1.61777,11.63268,83.09043,0.0732061,0.3716497,1.578732,0,8.896836
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.746153,43.28843,23.54172,1.040301,1.040301,0,0,0,1.040301,263.9767,0,0,0,2.746153,1.095054,1.040301,0,0,2.495401,8.379414,1.651099,0,1.651099,13.19905,94.27876,0.07131114,1.144331,2.196922,0,11.12557
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.501432,54.02848,27.03027,1.097732,1.097732,0,-1,0,1.097732,318.9698,1.501624,0,0,3.501432,1.155507,1.097732,0,0,0.8443015,9.865403,0.8443015,0,0.8443015,14.00003,100,0.07037955,1.207505,2.801146,0,13.36683
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.308928,66.86986,30.56717,2.311182,2.311182,0,0,0,2.311182,186.4383,1.876106,0,0,4.308928,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,2.5423,3.447143,0,14.9342
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.175928,69.44395,33.60455,2.572555,2.572555,0,0,0,2.572555,162.3261,1.467975,0,0,4.175928,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,2.82981,3.340742,0,14.8012
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.505657,65.82023,36.50497,0.039685,0.039685,0,0,0,0.039685,8833.707,3.463883,0,0,3.505657,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,0.0436535,2.804525,0,14.13093
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.208381,66.19314,39.29259,2.012757,2.012757,0,0,0,2.012757,159.4023,1.08969,0,0,3.208381,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,2.214033,2.566705,0,13.83366
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.751835,63.73191,41.05701,1.571551,1.571551,0,-1,0,1.571551,175.1031,1.097571,0,0,2.751835,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,1.728706,2.201468,0,13.37711
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.130844,58.77123,41.80629,1.035286,1.035286,0,-1,0,1.035286,205.8217,1.041069,0,0,2.130844,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07037955,1.138815,1.704675,0,12.75612
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.684789,55.71846,42.57973,1.894698,1.894698,0,-1,0,1.894698,88.92129,0,0,0,1.684789,1.994419,1.894698,0,0,0,10.62527,0,0.309629,-0.309629,13.67365,97.66874,0.07037955,2.084167,1.347832,0,12.31006
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4599796,45.2192,41.87074,1.237673,1.237673,0,-1,0,1.237673,37.16488,0,0,0,0.4599796,1.302814,1.237673,0,0,0.3440322,10.31565,0,0.8428339,-0.8428339,12.78522,91.32285,0.07037955,1.36144,0.3679837,0,10.77563
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1100052,40.29443,39.51818,1.74771,1.74771,0,-1,0,1.74771,6.294246,0,2.220446E-16,0,0.1100052,1.839695,1.74771,0,0,1.280514,9.472811,0,1.72969,-1.72969,10.96197,78.29964,0.07037955,1.922481,0.08800415,0,9.582816
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05436922,37.63161,37.25424,3.389968,3.33,0,-1,0,3.33,1.632709,0,0.05996799,0.3989648,0.05436922,3.505263,3.33,0,0,3.202392,7.743121,0,3.450894,-3.450894,7.32441,52.31711,0.07037955,3.728965,0.04349538,0,7.797491
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007076114,35.4416,35.39314,2.943276,2.943276,0,-1,0,2.943276,0.2404162,0,0,0,0.007076114,3.098186,2.943276,0,0,7.036719,4.292227,0,3.09111,-3.09111,4.066095,29.04348,0.07037955,3.237604,0.005660892,0,4.299304
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,33.58038,33.58038,1.689748,1.141062,0,-1,0,1.141062,0,0,0.5486859,0.7176607,0,1.201118,1.141062,0,0,10.47128,1.201118,0,1.201118,-1.201118,2.800006,20,0.07037955,1.858723,0,0,1.201118
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,31.72734,31.72734,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,30.15628,30.15628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,28.91554,28.91554,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,27.66675,27.66675,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,26.64355,26.64355,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07037955,0.4786895,0,0,0
