Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,29.30227,29.30227,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.471952,4.800517,0,0.05436314,-0.05436314,7.802891,55.73483,0.1272599,0.05680948,0,0,4.800517
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02017714,28.4357,28.30323,0.351322,0.351322,0,-1,0,0.351322,5.743206,0,0,0,0.02017714,0.3698126,0.351322,0,0,6.532356,4.746154,0,0.3496355,-0.3496355,7.434343,53.10234,0.1272599,0.3864542,0.01614171,0,4.766331
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2142483,28.76186,27.35254,0.4320695,0.4320695,0,0,0,0.4320695,49.58653,0,5.551115E-17,0,0.2142483,0.45481,0.4320695,0,0,6.92084,4.396519,0,0.2405617,-0.2405617,7.180769,51.2911,0.1272599,0.4752764,0.1713986,0,4.610767
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7400926,31.52853,26.5791,0.2357939,0.2357939,0,0,0,0.2357939,313.8727,0,0,0,0.7400926,0.2482041,0.2357939,0,0,7.18813,4.155957,0.4918885,0,0.4918885,7.647415,54.62429,0.1271087,0.2593733,0.592074,0,4.896049
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.702955,37.58158,25.76537,0,0,0,0,0,0,0,0,0,0,1.702955,0,0,0,0,6.696242,4.598657,1.702955,0,1.702955,9.26298,66.16401,0.1265883,0,1.362364,0,6.301612
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.017786,49.85147,27.21558,1.257668,1.257668,0,0,0,1.257668,239.9509,0,0,0,3.017786,1.323861,1.257668,0,0,4.993287,6.131316,1.693925,0,1.693925,10.86998,77.64255,0.1260749,1.383435,2.414228,0,9.149102
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.173821,55.61501,30.88138,1.563817,1.563817,0,-1,0,1.563817,202.9535,0,0,0,3.173821,1.646123,1.563817,0,0,3.299362,7.655849,1.527698,0,1.527698,12.31928,87.99468,0.1256153,1.720198,2.539057,0,10.82967
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.478705,63.29247,34.71638,1.348991,1.348991,0,0,0,1.348991,257.8746,0.2870503,0,0,3.478705,1.41999,1.348991,0,0,1.771664,9.030777,1.771664,0,1.771664,14.00003,100,0.1250866,1.48389,2.782964,0,12.50948
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.575559,68.59026,38.09214,0.06615745,0.06615745,0,0,0,0.06615745,5404.621,3.50592,0,0,3.575559,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,0.0727732,2.860447,0,14.20083
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.485152,71.39618,41.05701,0.8537576,0.8537576,0,0,0,0.8537576,408.2133,2.58646,0,0,3.485152,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,0.9391333,2.788122,0,14.11043
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.214645,72.00193,43.89297,0.43751,0.43751,0,0,0,0.43751,734.7592,2.754109,0,0,3.214645,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,0.481261,2.571716,0,13.83992
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.786764,69.66033,45.70573,1.573318,1.573318,0,-1,0,1.573318,177.1266,1.13064,0,0,2.786764,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,1.73065,2.229411,0,13.41204
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.193714,64.69412,46.49529,1.720303,1.720303,0,-1,0,1.720303,127.519,0.3828683,0,0,2.193714,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,1.892333,1.754971,0,12.81899
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.420452,58.56163,47.26874,1.30318,1.30318,0,-1,0,1.30318,108.9989,0.04868407,0,0,1.420452,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,1.433497,1.136362,0,12.04573
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4919356,50.33385,46.63226,0.001108662,0.001108662,0,-1,0,0.001108662,44372.02,0.4907686,0,0,0.4919356,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,0.001219528,0.3935485,0,11.11721
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1401442,45.47883,44.45694,0,0,0,-1,0,0,0,0.1401442,0,0,0.1401442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250866,0,0.1121153,0,10.76542
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02274723,42.42014,42.25746,0.1812513,0.1812513,0,-1,0,0.1812513,12.5501,0,5.551115E-17,0,0.02274723,0.1907909,0.1812513,0,0,0,10.62527,0,0.1680436,-0.1680436,13.82289,98.73476,0.1250866,0.1993765,0.01819778,0,10.64802
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,40.24328,40.24328,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1867152,10.45723,0,1.923846,-1.923846,11.79498,84.24971,0.1250866,2.010419,0,0,10.45723
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,38.2291,38.2291,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.324322,8.533384,0,1.245333,-1.245333,10.48229,74.87333,0.1250866,1.301373,0,0,8.533384
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,36.09408,36.09408,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708025,7.288052,0,0.1474037,-0.1474037,10.32691,73.76349,0.1250866,0.1540368,0,0,7.288052
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,34.41828,34.41828,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.871807,7.140648,0,0.4263408,-0.4263408,9.877507,70.55348,0.1250866,0.4455261,0,0,7.140648
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,33.08086,33.08086,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.345519,6.714307,0,0.3107757,-0.3107757,9.54992,68.21358,0.1250866,0.3247606,0,0,6.714307
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,31.72734,31.72734,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.690825,6.403532,0,0.1619305,-0.1619305,9.37923,66.99437,0.1250866,0.1692174,0,0,6.403532
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,30.50272,30.50272,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.870748,6.241601,0,0.4257978,-0.4257978,8.930401,63.78845,0.1250866,0.4449587,0,0,6.241601
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,29.45535,29.45535,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343857,5.815803,0,0.512147,-0.512147,8.39055,59.93238,0.1250866,0.5351936,0,0,5.815803
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05230802,28.80047,28.45631,0.3266302,0.3266302,0,-1,0,0.3266302,16.01445,0,5.551115E-17,0,0.05230802,0.3438212,0.3266302,0,0,5.912909,5.303656,0,0.2915132,-0.2915132,8.083268,57.73751,0.1250866,0.3592932,0.04184641,0,5.355964
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1913094,28.76407,27.50562,0.5676819,0.5676819,0,0,0,0.5676819,33.70011,0,1.110223E-16,0,0.1913094,0.5975599,0.5676819,0,0,6.236813,5.012143,0,0.4062505,-0.4062505,7.655043,54.67876,0.1250866,0.6244501,0.1530475,0,5.203453
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7099615,31.48697,26.74023,0,0,0,0,0,0,0,0,0,0,0.7099615,0,0,0,0,6.688202,4.605893,0.7099615,0,0.7099615,8.328571,59.48967,0.124876,0,0.5679692,0,5.315854
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.197065,34.05511,25.9265,1.316945,1.316945,0,0,0,1.316945,90.89713,0,0,0,1.197065,1.386258,1.316945,0,0,5.97824,5.244858,0,0.1891928,-0.1891928,8.129145,58.0652,0.124876,1.44864,0.9576523,0,6.441923
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.560231,46.14055,27.39283,0,0,0,0,0,0,0,0,0,0,2.560231,0,0,0,0,6.188455,5.055665,2.560231,0,2.560231,10.55799,75.41409,0.1241223,0,2.048185,0,7.615896
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.144571,55.56396,31.06669,0,0,0,-1,0,0,0,0,0,0,3.144571,0,0,0,0,3.628223,7.359873,3.144571,0,3.144571,13.54119,96.72263,0.1232089,0,2.515657,0,10.50444
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.091001,70.19641,34.89363,0.5236737,0.5236737,0,0,0,0.5236737,781.2118,3.056113,0,0,4.091001,0.5512355,0.5236737,0,0,0.4836525,10.18999,0.4836525,0,0.4836525,14.00003,100,0.1230697,0.5760411,3.272801,0,14.28099
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.572853,68.7879,38.26939,0.1789812,0.1789812,0,0,0,0.1789812,1996.217,3.384452,0,0,3.572853,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,0.1968793,2.858283,0,14.19813
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.481815,71.62817,41.26648,1.187763,1.187763,0,0,0,1.187763,293.1406,2.231538,0,0,3.481815,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,1.306539,2.785452,0,14.10709
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.212306,72.19956,44.07022,0,0,0,0,0,0,0,3.212306,0,0,3.212306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,0,2.569844,0,13.83758
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.78477,69.85412,45.88298,2.441715,2.441715,0,-1,0,2.441715,114.0497,0.214543,0,0,2.78477,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,2.685887,2.227816,0,13.41004
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.268438,65.62343,46.6806,0.6020172,0.6020172,0,-1,0,0.6020172,376.8061,1.634735,0,0,2.268438,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,0.662219,1.81475,0,12.89371
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.463736,59.12818,47.44598,1.223776,1.223776,0,-1,0,1.223776,119.6082,0.1755508,0,0,1.463736,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1230697,1.346154,1.170989,0,12.08901
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4850813,50.47086,46.81756,2.530612,2.530612,0,-1,0,2.530612,19.16854,0,4.440892E-16,0,0.4850813,2.663802,2.530612,0,0,0,10.62527,0,2.178721,-2.178721,11.70345,83.59594,0.1230697,2.783673,0.388065,0,11.11036
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05782314,45.06276,44.64225,0,0,0,-1,0,0,0,0,0,0,0.05782314,0,0,0,0,2.420801,8.446553,0.05782314,0,0.05782314,11.75831,83.98776,0.123053,0,0.04625851,0,8.504376
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009369518,42.50981,42.44276,0,0,0,-1,0,0,0,0,0,0,0.009369518,0,0,0,0,2.362978,8.498594,0.009369518,0,0.009369518,11.7672,84.05125,0.1230503,0,0.007495614,0,8.507964
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,40.42859,40.42859,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.353608,8.507027,0,1.635917,-1.635917,10.04279,71.73409,0.1230503,1.709533,0,0,8.507027
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,38.40635,38.40635,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.171293,6.87111,0,3.123268,-3.123268,6.750578,48.21832,0.1230503,3.263815,0,0,6.87111
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,36.30355,36.30355,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.641591,3.747842,0,0.6788467,-0.6788467,6.035011,43.10714,0.1230503,0.7093948,0,0,3.747842
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,34.60358,34.60358,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.395865,3.068995,0,0.3593698,-0.3593698,5.656202,40.40136,0.1230503,0.3755414,0,0,3.068995
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,33.26617,33.26617,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.795165,2.709626,0,0.1931926,-0.1931926,5.452559,38.94677,0.1230503,0.2018863,0,0,2.709626
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,31.90458,31.90458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.009824,2.516433,0,0,0,5.452559,38.94677,0.1230503,0,0,0,2.516433
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,30.65579,30.65579,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.009824,2.516433,0,0.1643244,-0.1643244,5.279346,37.70954,0.1230503,0.171719,0,0,2.516433
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,29.61648,29.61648,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.192406,2.352109,0,0.1354085,-0.1354085,5.136613,36.69002,0.1230503,0.1415019,0,0,2.352109
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04988802,28.94597,28.61745,0.3053352,0.3053352,0,-1,0,0.3053352,16.33877,0,5.551115E-17,0,0.04988802,0.3214055,0.3053352,0,0,9.34286,2.2167,0,0.2715175,-0.2715175,4.850408,34.6457,0.1230503,0.3358687,0.03991041,0,2.266588
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2599814,29.38324,27.66675,0.1534313,0.1534313,0,0,0,0.1534313,169.4449,0,0,0,0.2599814,0.1615066,0.1534313,0,0,9.644546,1.945183,0.09847482,0,0.09847482,4.94383,35.313,0.123022,0.1687744,0.2079851,0,2.205164
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.685956,31.46277,26.8772,0.00758851,0.00758851,0,0,0,0.00758851,9039.403,0,0,0,0.685956,0.007987905,0.00758851,0,0,9.546071,2.03381,0.6779681,0,0.6779681,5.587007,39.90711,0.1228274,0.00834736,0.5487648,0,2.719766
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.061369,40.63226,26.05541,2.090182,2.090182,0,0,0,2.090182,98.62151,0,0,0,2.061369,2.200192,2.090182,0,0,8.868103,2.643981,0,0.1388225,-0.1388225,5.440675,38.86189,0.1228274,2.299201,1.649095,0,4.705351
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.538938,38.2523,27.52979,0.446216,0.446216,0,0,0,0.446216,344.8864,0,0,0,1.538938,0.469701,0.446216,0,0,9.02235,2.505159,1.069237,0,1.069237,6.455042,46.10735,0.1225218,0.4908375,1.23115,0,4.044097
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.261635,56.87977,31.24393,0.6842111,0.6842111,0,-1,0,0.6842111,476.7,0,0,0,3.261635,0.7202222,0.6842111,0,0,7.953114,3.467472,2.541412,0,2.541412,8.866037,63.32871,0.1218015,0.7526322,2.609308,0,6.729106
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.446201,63.44182,35.1031,1.184224,1.184224,0,0,0,1.184224,291.0092,0,0,0,3.446201,1.246552,1.184224,0,0,5.411701,5.754743,2.19965,0,2.19965,10.95281,78.23419,0.1211849,1.302647,2.756961,0,9.200944
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.883888,72.60754,38.49498,0,0,0,0,0,0,0,0.6718365,0,0,3.883888,0,0,0,0,3.212052,7.734428,3.212052,0,3.212052,14.00003,100,0.1202955,0,3.107111,0,11.61832
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.933062,77.22534,41.4679,1.120285,1.120285,0,0,0,1.120285,351.0769,2.753815,0,0,3.933062,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1202955,1.232314,3.14645,0,14.55834
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.72679,78.48895,44.2797,0.5668396,0.5668396,0,0,0,0.5668396,657.4681,3.130117,0,0,3.72679,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1202955,0.6235236,2.981432,0,14.35206
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.200778,74.63008,46.09246,0,0,0,-1,0,0,0,3.200778,0,0,3.200778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202955,0,2.560622,0,13.82605
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.637133,69.49989,46.85785,0.253033,0.253033,0,-1,0,0.253033,1042.209,2.370783,0,0,2.637133,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1202955,0.2783363,2.109706,0,13.26241
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.088975,56.14822,47.63129,1.32578,1.32578,0,-1,0,1.32578,82.13846,0,0,0,1.088975,1.395558,1.32578,0,0,0,10.62527,0,0.3065827,-0.3065827,13.67686,97.69167,0.1202955,1.458358,0.8711801,0,11.71425
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4349307,50.31541,47.04315,0,0,0,-1,0,0,0,0.09428333,0,0,0.4349307,0,0,0,0,0.3406474,10.31869,0.3406474,0,0.3406474,14.00003,100,0.120202,0,0.3479446,0,10.75362
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1948352,46.27158,44.84367,4.109797,3.33,0,-1,0,3.33,5.850908,4.440892E-16,0.7797976,1.190777,0.1948352,3.505263,3.33,0,0,0,10.62527,0,3.310428,-3.310428,10.51053,75.07507,0.120202,4.520777,0.1558682,0,10.82011
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02689576,42.83703,42.64418,2.583734,2.583734,0,-1,0,2.583734,1.040965,0,4.440892E-16,0,0.02689576,2.71972,2.583734,0,0,3.678253,7.314846,0,2.692824,-2.692824,7.672045,54.80021,0.120202,2.842107,0.0215166,0,7.341742
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,40.65417,40.65417,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.67028,4.622022,0,0.7031211,-0.7031211,6.93089,49.50626,0.120202,0.7347615,0,0,4.622022
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,38.61583,38.61583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.451526,3.918901,0,0,0,6.93089,49.50626,0.120202,0,0,0,3.918901
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,36.50497,36.50497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.451526,3.918901,0,0,0,6.93089,49.50626,0.120202,0,0,0,3.918901
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.451526,3.918901,0,0,0,6.93089,49.50626,0.120202,0,0,0,3.918901
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,33.46759,33.46759,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.451526,3.918901,0,0.3054282,-0.3054282,6.608941,47.20662,0.120202,0.3191725,0,0,3.918901
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,32.08183,32.08183,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.79089,3.613473,0,0.2250264,-0.2250264,6.371742,45.51235,0.120202,0.2351525,0,0,3.613473
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,30.8411,30.8411,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.040919,3.388447,0,0.4466587,-0.4466587,5.900922,42.14936,0.120202,0.4667583,0,0,3.388447
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,29.8179,29.8179,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.537207,2.941788,0,0.3792881,-0.3792881,5.501118,39.29362,0.120202,0.396356,0,0,2.941788
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02991016,28.99978,28.80275,0.6439528,0.6439528,0,-1,0,0.6439528,4.644775,0,0,0,0.02991016,0.6778451,0.6439528,0,0,8.958638,2.5625,0,0.6479349,-0.6479349,4.818134,34.41518,0.120202,0.7083481,0.02392813,0,2.59241
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07123046,28.31938,27.85206,0.2842583,0.2842583,0,0,0,0.2842583,25.05836,0,0,0,0.07123046,0.2992192,0.2842583,0,0,9.678566,1.914565,0,0.2279888,-0.2279888,4.577813,32.6986,0.120202,0.3126841,0.05698437,0,1.985795
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.877573,32.97466,27.05444,0.3311054,0.3311054,0,0,0,0.3311054,265.0434,0,0,0,0.877573,0.3485319,0.3311054,0,0,9.931887,1.686576,0.529041,0,0.529041,5.079705,36.28354,0.120057,0.3642159,0.7020583,0,2.564149
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.165839,41.62809,26.21655,1.377526,1.377526,0,0,0,1.377526,157.2267,0,0,0,2.165839,1.450028,1.377526,0,0,9.402845,2.162713,0.7158118,0,0.7158118,5.758784,41.13409,0.1198613,1.515279,1.732672,0,4.328553
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.041188,50.6739,27.73926,1.486571,1.486571,0,0,0,1.486571,204.5774,0,0,0,3.041188,1.564812,1.486571,0,0,8.687034,2.806944,1.476377,0,1.476377,7.159399,51.13846,0.1194598,1.635228,2.432951,0,5.848132
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.165146,56.22021,31.45341,1.300471,1.300471,0,-1,0,1.300471,243.3847,0,0,0,3.165146,1.368916,1.300471,0,0,7.210657,4.135683,1.79623,0,1.79623,8.863452,63.31024,0.118975,1.430518,2.532117,0,7.300829
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.468735,63.95576,35.32869,1.76317,1.76317,0,0,0,1.76317,196.7329,0,0,0,3.468735,1.855968,1.76317,0,0,5.414427,5.75229,1.612767,0,1.612767,10.39346,74.23883,0.1185429,1.939487,2.774988,0,9.221025
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.564787,69.28858,38.72862,0.6828437,0.6828437,0,0,0,0.6828437,522.0502,0,0,0,3.564787,0.7187828,0.6828437,0,0,3.80166,7.20378,2.846004,0,2.846004,13.09341,93.52419,0.1177882,0.7511281,2.85183,0,10.76857
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.474076,72.12188,41.71766,1.691471,1.691471,0,0,0,1.691471,205.3878,0.737924,0,0,3.474076,1.780496,1.691471,0,0,0.9556558,9.765184,0.9556558,0,0.9556558,14.00003,100,0.1175369,1.860619,2.779261,0,13.23926
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.204951,72.69753,44.52945,1.882754,1.882754,0,0,0,1.882754,170.2267,1.223105,0,0,3.204951,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1175369,2.07103,2.563961,0,13.83023
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.778338,70.34315,46.34221,0.907548,0.907548,0,-1,0,0.907548,306.1368,1.823025,0,0,2.778338,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1175369,0.9983028,2.222671,0,13.40361
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.186711,65.3578,47.13177,0,0,0,-1,0,0,0,2.186711,0,0,2.186711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175369,0,1.749369,0,12.81199
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.414668,59.20146,47.90522,0,0,0,-1,0,0,0,1.414668,0,0,1.414668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175369,0,1.131735,0,12.03994
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4859557,50.9399,47.26874,0,0,0,-1,0,0,0,0.4859557,0,0,0.4859557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175369,0,0.3887645,0,11.11123
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1525416,46.1866,45.06926,1.870142,1.870142,0,-1,0,1.870142,8.156684,0,2.220446E-16,0,0.1525416,1.968571,1.870142,0,0,0,10.62527,0,1.816029,-1.816029,12.08577,86.32672,0.1175369,2.057156,0.1220333,0,10.77782
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,42.89394,42.89394,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.01781,8.809245,0,1.620067,-1.620067,10.37807,74.12888,0.1175369,1.69297,0,0,8.809245
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,40.87976,40.87976,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.817884,7.189178,0,1.816486,-1.816486,8.463321,60.45217,0.1175369,1.898228,0,0,7.189178
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,38.84142,38.84142,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.836202,5.372693,0,1.444988,-1.444988,6.940169,49.57254,0.1175369,1.510013,0,0,5.372693
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,36.70639,36.70639,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.441744,3.927704,0,0.2946837,-0.2946837,6.629546,47.3538,0.1175369,0.3079445,0,0,3.927704
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,35.00642,35.00642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.769171,3.633021,0,0,0,6.629546,47.3538,0.1175369,0,0,0,3.633021
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,33.66901,33.66901,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.769171,3.633021,0,0.4361157,-0.4361157,6.169839,44.07019,0.1175369,0.4557408,0,0,3.633021
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,32.31548,32.31548,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.253743,3.196905,0,0.3678966,-0.3678966,5.782043,41.30022,0.1175369,0.3844519,0,0,3.196905
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,31.06669,31.06669,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.662518,2.829009,0,0.1957897,-0.1957897,5.575662,39.82608,0.1175369,0.2046003,0,0,2.829009
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,30.02737,30.02737,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.880061,2.633219,0,0.1389138,-0.1389138,5.429234,38.78017,0.1175369,0.1451649,0,0,2.633219
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01396214,29.12038,29.02834,0.2954662,0.2954662,0,-1,0,0.2954662,4.725463,0,5.551115E-17,0,0.01396214,0.311017,0.2954662,0,0,9.03441,2.494305,0,0.2970549,-0.2970549,5.116111,36.54358,0.1175369,0.3250128,0.01116972,0,2.508267
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.0749834,28.59456,28.10181,0.8961247,0.8961247,0,0,0,0.8961247,8.367518,0,1.110223E-16,0,0.0749834,0.9432891,0.8961247,0,0,9.364471,2.19725,0,0.8683057,-0.8683057,4.200836,30.00591,0.1175369,0.9857371,0.05998671,0,2.272233
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7880353,32.58368,27.28003,0.3094262,0.3094262,0,0,0,0.3094262,254.6763,0,0,0,0.7880353,0.3257118,0.3094262,0,0,10.32926,1.328944,0.4623235,0,0.4623235,4.639435,33.13875,0.1174157,0.3403689,0.6304283,0,2.11698
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.808019,39.10635,26.44213,0.0941382,0.0941382,0,0,0,0.0941382,1920.6,0,0,0,1.808019,0.09909284,0.0941382,0,0,9.866932,1.745036,1.708926,0,1.708926,6.260664,44.71894,0.11697,0.103552,1.446415,0,3.553054
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.617749,47.24655,27.94068,0.1473635,0.1473635,0,0,0,0.1473635,1776.39,0,0,0,2.617749,0.1551194,0.1473635,0,0,8.158006,3.283069,2.46263,0,2.46263,8.596919,61.40644,0.1163335,0.1620998,2.094199,0,5.900818
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.162095,56.43339,31.65483,0,0,0,-1,0,0,0,0,0,0,3.162095,0,0,0,0,5.695376,5.499435,3.162095,0,3.162095,11.59675,82.83373,0.1155264,0,2.529676,0,8.66153
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.464885,64.1984,35.55428,0,0,0,0,0,0,0,0.9316033,0,0,3.464885,0,0,0,0,2.533282,8.345321,2.533282,0,2.533282,14.00003,100,0.1148878,0,2.771908,0,11.81021
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.560741,69.53372,38.95421,1.303264,1.303264,0,0,0,1.303264,273.2171,2.188884,0,0,3.560741,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1148878,1.433591,2.848593,0,14.18602
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.470606,72.34221,41.91908,2.114589,2.114589,0,0,0,2.114589,164.1267,1.244722,0,0,3.470606,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1148878,2.326048,2.776485,0,14.09588
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.201144,72.94009,44.75504,1.706873,1.706873,0,0,0,1.706873,187.5443,1.404436,0,0,3.201144,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1148878,1.877561,2.560915,0,13.82642
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.775373,70.55618,46.54363,4.136879,3.33,0,-1,0,3.33,83.34452,4.440892E-16,0.8068795,1.220567,2.775373,3.505263,3.33,0,0,0,10.62527,0,0.7298907,-0.7298907,13.23066,94.50449,0.1148878,4.550568,2.220298,0,13.40065
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.184445,65.53963,47.30902,0,0,0,-1,0,0,0,1.373456,0,0,2.184445,0,0,0,0,0.8109897,9.895384,0.8109897,0,0.8109897,14.00003,100,0.1146848,0,1.747556,0,12.07983
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.412575,59.37546,48.08247,0.6808357,0.6808357,0,-1,0,0.6808357,207.4767,0.695906,0,0,1.412575,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1146848,0.7489192,1.13006,0,12.03785
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4884617,51.14096,47.44598,0,0,0,-1,0,0,0,0.4884617,0,0,0.4884617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146848,0,0.3907694,0,11.11374
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05015206,45.66096,45.29484,0.5391583,0.5391583,0,-1,0,0.5391583,9.301917,0,1.110223E-16,0,0.05015206,0.5675351,0.5391583,0,0,0,10.62527,0,0.517383,-0.517383,13.45466,96.10451,0.1146848,0.5930741,0.04012165,0,10.67543
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,43.09536,43.09536,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.57487,10.10789,0,2.274851,-2.274851,11.05675,78.97666,0.1146848,2.37722,0,0,10.10789
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,41.10535,41.10535,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.102483,7.83304,0,0.8501382,-0.8501382,10.16063,72.57578,0.1146848,0.8883945,0,0,7.83304
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,39.067,39.067,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.047081,6.982902,0,1.292825,-1.292825,8.797873,62.84183,0.1146848,1.351002,0,0,6.982902
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,36.93198,36.93198,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.483552,5.690077,0,0.4996513,-0.4996513,8.271194,59.07984,0.1146848,0.5221356,0,0,5.690077
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,35.23201,35.23201,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.038721,5.190425,0,0.1619439,-0.1619439,8.100491,57.86053,0.1146848,0.1692314,0,0,5.190425
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,33.89459,33.89459,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.218658,5.028481,0,0.3554563,-0.3554563,7.725807,55.18422,0.1146848,0.3714518,0,0,5.028481
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,32.54107,32.54107,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.61361,4.673025,0,0.03667432,-0.03667432,7.687149,54.9081,0.1146848,0.03832467,0,0,4.673025
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,31.2681,31.2681,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.654359,4.636351,0,0.4015162,-0.4015162,7.263914,51.88499,0.1146848,0.4195844,0,0,4.636351
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,30.22879,30.22879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.100488,4.234835,0,0,0,7.263914,51.88499,0.1146848,0,0,0,4.234835
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.022995,29.38157,29.22976,0.4331598,0.4331598,0,-1,0,0.4331598,5.308664,0,5.551115E-17,0,0.022995,0.4559577,0.4331598,0,0,7.100488,4.234835,0,0.4329627,-0.4329627,6.807531,48.62512,0.1146848,0.4764758,0.018396,0,4.25783
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07245648,28.7799,28.30323,0.3909985,0.3909985,0,0,0,0.3909985,18.53114,0,5.551115E-17,0,0.07245648,0.4115774,0.3909985,0,0,7.581558,3.801872,0,0.3391209,-0.3391209,6.450066,46.07181,0.1146848,0.4300984,0.05796518,0,3.874329
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7855598,32.7995,27.50562,0.6241645,0.6241645,0,0,0,0.6241645,125.8578,0,0,0,0.7855598,0.6570152,0.6241645,0,0,7.958359,3.462751,0.1285446,0,0.1285446,6.572014,46.94286,0.1146527,0.6865809,0.6284478,0,4.248311
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.805543,39.30615,26.64355,0.09484275,0.09484275,0,0,0,0.09484275,1903.723,0,0,0,1.805543,0.09983448,0.09484275,0,0,7.829814,3.578441,1.705709,0,1.705709,8.190191,58.50125,0.1142284,0.104327,1.444434,0,5.383985
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.614676,47.47836,28.16627,1.817489,1.817489,0,0,0,1.817489,143.862,0,0,0,2.614676,1.913147,1.817489,0,0,6.124106,5.113579,0.7015294,0,0.7015294,8.855721,63.25502,0.1140549,1.999238,2.091741,0,7.728255
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.158597,56.67142,31.88041,1.152286,1.152286,0,-1,0,1.152286,274.1157,0,0,0,3.158597,1.212933,1.152286,0,0,5.422576,5.744956,1.945664,0,1.945664,10.70154,76.43941,0.1135762,1.267515,2.526877,0,8.903552
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.461535,64.41599,35.7557,1.645738,1.645738,0,0,0,1.645738,210.3333,0,0,0,3.461535,1.732356,1.645738,0,0,3.476912,7.496053,1.729179,0,1.729179,12.34198,88.15685,0.1131541,1.810312,2.769228,0,10.95759
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.557188,69.7533,39.15563,4.259197,4.259197,2.540215,0,0.8584787,4.259197,83.5178,2.220446E-16,0,0,3.557188,1.809455,1.718982,0,0,1.747733,9.052315,1.747733,0,1.747733,14.00003,100,0.1135686,4.685117,2.84575,5,12.6095
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.467023,72.56132,42.1205,1.307254,1.307254,0,0,0,1.307254,265.2142,2.090966,0,0,3.467023,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1135686,1.437979,2.773618,0,14.0923
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.197711,73.15631,44.95646,4.049311,4.049311,1.25,0,0.50625,4.049311,78.96925,0.2510675,0,0,3.197711,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1135686,4.454242,2.558169,5,13.82298
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.77267,70.74268,46.72088,0.904617,0.904617,0,-1,0,0.904617,306.502,1.820441,0,0,2.77267,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1135686,0.9950787,2.218136,0,13.39794
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.181857,65.72762,47.49432,0.3534806,0.3534806,0,-1,0,0.3534806,617.2493,1.809772,0,0,2.181857,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1135686,0.3888286,1.745485,0,12.80713
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.410179,59.55555,48.26777,0.6582584,0.6582584,0,-1,0,0.6582584,214.2289,0.7172758,0,0,1.410179,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1135686,0.7240843,1.128144,0,12.03545
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.588509,52.16148,47.67963,0.7055518,0.7055518,0,-1,0,0.7055518,83.41117,0,0,0,0.588509,0.7426861,0.7055518,0,0,0,10.62527,0,0.1541771,-0.1541771,13.83751,98.83916,0.1135686,0.776107,0.4708072,0,11.21378
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04927216,45.84026,45.48014,2.320766,2.320766,0,-1,0,2.320766,2.123099,0,4.440892E-16,0,0.04927216,2.442912,2.320766,0,0,0.1713079,10.4711,0,2.39364,-2.39364,11.31439,80.81693,0.1135686,2.552843,0.03941773,0,10.52037
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,43.30483,43.30483,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.830908,8.077457,0,1.554297,-1.554297,9.676021,69.11429,0.1135686,1.62424,0,0,8.077457
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,41.2826,41.2826,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.557904,6.52316,0,2.505404,-2.505404,7.035092,50.25056,0.1135686,2.618147,0,0,6.52316
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,39.26842,39.26842,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.341687,4.017756,0,1.331431,-1.331431,5.631641,40.22593,0.1135686,1.391345,0,0,4.017756
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,37.14145,37.14145,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.821054,2.686325,0,0.1649652,-0.1649652,5.457752,38.98387,0.1135686,0.1723886,0,0,2.686325
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,35.41731,35.41731,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.00435,2.52136,0,0.7932192,-0.7932192,4.621626,33.01155,0.1135686,0.828914,0,0,2.52136
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,34.0799,34.0799,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.885704,1.728141,0,0.2871521,-0.2871521,4.318941,30.84952,0.1135686,0.300074,0,0,1.728141
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,32.71832,32.71832,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.20476,1.440989,0,0.3049304,-0.3049304,3.997516,28.55363,0.1135686,0.3186523,0,0,1.440989
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,31.45341,31.45341,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.54357,1.136058,0,0.5374486,-0.5374486,3.430995,24.50706,0.1135686,0.5616338,0,0,1.136058
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,30.43021,30.43021,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.14074,0.5986095,0,0.1879238,-0.1879238,3.232906,23.09214,0.1135686,0.1963804,0,0,0.5986095
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02702269,29.5937,29.41506,0.4864968,0.4158229,0,-1,0,0.4158229,6.498605,0,0.07067388,0.1398608,0.02702269,0.4377083,0.4158229,0,0,11.34954,0.4106857,0,0.4106857,-0.4106857,2.800006,20,0.1135686,0.5351465,0.02161815,0,0.4377083
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06991815,28.96513,28.50465,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,77.07059,0,0,0,0.06991815,0,0,3.505263,3.33,11.80586,0,3.399918,0,3.399918,6.025451,43.03885,0.1142605,0.09979159,0.05593452,5,0.06991815
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7834358,32.97613,27.69092,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,274.61,0,0,0,0.7834358,0,0,3.505263,3.33,8.405942,3.059926,4.113436,0,4.113436,9.927799,70.9127,0.114894,0.3138194,0.6267486,5,3.843362
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.80288,39.53949,26.8772,2.008559,2.008559,4.373703,0,1.359021,2.008559,89.75989,0,0,0,1.80288,0,0,2.365145,2.246888,4.292506,6.762019,4.049768,0,4.049768,13.76975,98.35513,0.1159015,2.209414,1.442304,5,8.564898
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.612034,47.68621,28.36769,0,0,0,0,0,0,0,2.369295,0,0,2.612034,0,0,0,0,0.2427386,10.40681,0.2427386,0,0.2427386,14.00003,100,0.1158427,0,2.089627,0,13.01884
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.155574,56.88491,32.08183,1.141356,1.141356,0,-1,0,1.141356,276.4758,1.954146,0,0,3.155574,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,1.255492,2.524459,0,13.78085
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.457614,64.658,35.98128,0.8727899,0.8727899,0,0,0,0.8727899,396.1565,2.538888,0,0,3.457614,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,0.9600688,2.766091,0,14.08289
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.553555,69.97205,39.35704,0.5170322,0.5170322,0,0,0,0.5170322,687.2986,3.009311,0,0,3.553555,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,0.5687354,2.842844,0,14.17883
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.463136,72.78741,42.32997,1.347157,1.347157,0,0,0,1.347157,257.07,2.045077,0,0,3.463136,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,1.481872,2.770509,0,14.08841
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.194649,73.34618,45.13371,1.894987,1.894987,0,0,0,1.894987,168.5842,1.199926,0,0,3.194649,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,2.084485,2.555719,0,13.81992
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.769637,70.93552,46.90619,0.8260506,0.8260506,0,-1,0,0.8260506,335.2867,1.90011,0,0,2.769637,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,0.9086556,2.21571,0,13.39491
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.179057,65.91358,47.67963,0.6840205,0.6840205,0,-1,0,0.6840205,318.566,1.459035,0,0,2.179057,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1158427,0.7524226,1.743245,0,12.80433
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.40762,59.72547,48.44502,1.380805,1.380805,0,-1,0,1.380805,101.9419,0,0,0,1.40762,1.45348,1.380805,0,0,0,10.62527,0,0.04585944,-0.04585944,13.95169,99.65472,0.1158427,1.518886,1.126096,0,12.03289
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4835313,51.47425,47.80854,0,0,0,-1,0,0,0,0.4325764,0,0,0.4835313,0,0,0,0,0.05095493,10.57941,0.05095493,0,0.05095493,14.00003,100,0.1158304,0,0.3868251,0,11.06295
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0505961,46.02763,45.65739,1.910333,1.910333,0,-1,0,1.910333,2.648549,0,0,0,0.0505961,2.010876,1.910333,0,0,0,10.62527,0,1.96028,-1.96028,11.93371,85.24062,0.1158304,2.101366,0.04047688,0,10.67587
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,43.48208,43.48208,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.178089,8.664994,0,2.322412,-2.322412,9.485674,67.75468,0.1158304,2.42692,0,0,8.664994
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,41.4679,41.4679,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.758547,6.342582,0,1.746757,-1.746757,7.644431,54.60297,0.1158304,1.825361,0,0,6.342582
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,39.45372,39.45372,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.699388,4.595826,0,2.4784,-2.4784,5.031968,35.94256,0.1158304,2.589928,0,0,4.595826
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,37.3187,37.3187,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.453165,2.117425,0,0.4190304,-0.4190304,4.590271,32.78759,0.1158304,0.4378867,0,0,2.117425
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,35.59456,35.59456,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.918755,1.698395,0,0.1653039,-0.1653039,4.416026,31.54298,0.1158304,0.1727426,0,0,1.698395
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,34.25714,34.25714,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10243,1.533091,0,0.2591932,-0.2591932,4.142812,29.59146,0.1158304,0.2708569,0,0,1.533091
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,32.87945,32.87945,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39042,1.273898,0,0.1857564,-0.1857564,3.947008,28.19286,0.1158304,0.1941154,0,0,1.273898
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,31.60649,31.60649,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59681,1.088142,0,0.1792679,-0.1792679,3.758043,26.84311,0.1158304,0.187335,0,0,1.088142
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,30.59134,30.59134,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.796,0.9088737,0,0.6335584,-0.6335584,3.090213,22.07291,0.1158304,0.6620685,0,0,0.9088737
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01664321,29.67822,29.56814,0.01335405,0.01335405,0,-1,0,0.01335405,124.6304,0,0,0,0.01664321,0.0140569,0.01335405,0,0,11.49995,0.2753153,0.002586314,0,0.002586314,3.092667,22.09044,0.1158298,0.01468946,0.01331457,0,0.2919585
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06738306,29.10995,28.66578,0.06615604,0.06615604,0,0,0,0.06615604,101.8547,0,1.387779E-17,0,0.06738306,0.06963794,0.06615604,0,0,11.49737,0.277643,0,0.002254886,-0.002254886,3.09029,22.07346,0.1158298,0.07277165,0.05390644,0,0.345026
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6641349,32.33113,27.86817,0.3062466,0.3062466,0,0,0,0.3062466,216.8628,0,0,0,0.6641349,0.3223649,0.3062466,0,0,11.49987,0.2753881,0.3417701,0,0.3417701,3.414522,24.38939,0.1157472,0.3368713,0.5313079,0,0.939523
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.148672,42.39354,27.03027,0.1762661,0.1762661,0,0,0,0.1762661,1218.994,0,0,0,2.148672,0.1855433,0.1762661,0,0,11.1581,0.5829811,1.963129,0,1.963129,5.276909,37.69213,0.115275,0.1938927,1.718938,0,2.731653
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.609698,47.87823,28.55299,1.024785,1.024785,0,0,0,1.024785,254.6581,0,0,0,2.609698,1.078721,1.024785,0,0,9.194974,2.349797,1.530977,0,1.530977,6.729321,48.06649,0.1149094,1.127263,2.087758,0,4.959495
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.152405,57.10674,32.29131,0,0,0,-1,0,0,0,0,0,0,3.152405,0,0,0,0,7.663998,3.727676,3.152405,0,3.152405,9.719954,69.42811,0.1141639,0,2.521924,0,6.880081
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.454008,64.88311,36.19075,1.0532,1.0532,0,0,0,1.0532,327.9537,0,0,0,3.454008,1.108631,1.0532,0,0,4.511593,6.56484,2.345376,0,2.345376,11.94497,85.32108,0.1136155,1.15852,2.763206,0,10.01885
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.549651,70.19819,39.56652,0.3849587,0.3849587,0,0,0,0.3849587,922.0861,0.9782147,0,0,3.549651,0.4052197,0.3849587,0,0,2.166217,8.675679,2.166217,0,2.166217,14.00003,100,0.1131137,0.4234546,2.839721,0,12.22533
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.459319,73.00396,42.53139,0.6558921,0.6558921,0,0,0,0.6558921,527.422,2.768906,0,0,3.459319,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1131137,0.7214813,2.767455,0,14.08459
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.19074,73.56734,45.34318,0,0,0,0,0,0,0,3.19074,0,0,3.19074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1131137,0,2.552592,0,13.81601
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.765683,71.16752,47.13177,1.108168,1.108168,0,-1,0,1.108168,249.5726,1.599191,0,0,2.765683,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1131137,1.218984,2.212546,0,13.39096
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.175485,66.13838,47.90522,2.305321,2.305321,0,-1,0,2.305321,94.368,0,0,0,2.175485,2.426653,2.305321,0,0,0,10.62527,0,0.2511685,-0.2511685,13.73527,98.10889,0.1131137,2.535852,1.740388,0,12.80076
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.786904,63.31088,48.63032,0.3005601,0.3005601,0,-1,0,0.3005601,594.5248,1.191449,0,0,1.786904,0.3163791,0.3005601,0,0,0.2790761,10.37411,0.2790761,0,0.2790761,14.00003,100,0.1130493,0.3306161,1.429523,0,12.16101
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4805576,51.69055,48.04218,0.7998141,0.7998141,0,-1,0,0.7998141,60.08366,0,1.110223E-16,0,0.4805576,0.8419096,0.7998141,0,0,0,10.62527,0,0.361352,-0.361352,13.61913,97.2793,0.1130493,0.8797955,0.3844461,0,11.10583
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.0725807,46.39923,45.86687,1.986451,1.986451,0,-1,0,1.986451,3.653788,0,4.440892E-16,0,0.0725807,2.091001,1.986451,0,0,0.4015022,10.26392,0,2.01842,-2.01842,11.49153,82.08218,0.1130493,2.185096,0.05806456,0,10.3365
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,43.66739,43.66739,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.644192,8.245502,0,1.332133,-1.332133,10.08734,72.05225,0.1130493,1.392079,0,0,8.245502
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,41.66932,41.66932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12434,6.913369,0,0,0,10.08734,72.05225,0.1130493,0,0,0,6.913369
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,39.63097,39.63097,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.12434,6.913369,0,2.385103,-2.385103,7.573217,54.0943,0.1130493,2.492433,0,0,6.913369
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,37.47983,37.47983,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.774454,4.528265,0,0.00919476,-0.00919476,7.563525,54.02507,0.1130493,0.009608524,0,0,4.528265
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,35.7557,35.7557,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.78467,4.519071,0,0.09850373,-0.09850373,7.459692,53.28341,0.1130493,0.1029364,0,0,4.519071
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,34.41828,34.41828,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.894119,4.420567,0,0.1868053,-0.1868053,7.262783,51.87691,0.1130493,0.1952115,0,0,4.420567
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,33.05669,33.05669,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.10168,4.233762,0,0.5409523,-0.5409523,6.692569,47.80397,0.1130493,0.5652951,0,0,4.233762
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,31.79179,31.79179,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.702738,3.69281,0,0.427218,-0.427218,6.242241,44.58735,0.1130493,0.4464428,0,0,3.69281
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,30.75247,30.75247,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.177425,3.265592,0,0.9848234,-0.9848234,5.204146,37.1724,0.1130493,1.02914,0,0,3.265592
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007458016,29.77863,29.72927,0.5160757,0.5160757,0,-1,0,0.5160757,1.44514,0,0,0,0.007458016,0.5432376,0.5160757,0,0,9.271673,2.280768,0,0.5357796,-0.5357796,4.639385,33.1384,0.1130493,0.5676833,0.005966413,0,2.288226
