Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06483174,29.27079,28.84303,0,0,0,0,0,0,0,0,0,0,0.06483174,0,0,0,0,9.866984,1.744989,0.06483174,0,0.06483174,4.70089,33.57772,0.1130344,0,0.0518654,0,1.80982
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7798678,33.30079,28.02931,0.5696997,0.5696997,0,0,0,0.5696997,136.891,0,0,0,0.7798678,0.5996839,0.5696997,0,0,9.802153,1.803337,0.1801839,0,0.1801839,4.871828,34.7987,0.1129929,0.6266697,0.6238943,0,2.583205
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.799193,39.87871,27.21558,1.196597,1.196597,0,0,0,1.196597,150.3591,0,0,0,1.799193,1.259576,1.196597,0,0,9.621968,1.965503,0.5396166,0,0.5396166,5.383753,38.4553,0.1128689,1.316257,1.439354,0,3.764696
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.607543,48.06259,28.73024,1.23646,1.23646,0,0,0,1.23646,210.8878,0,0,0,2.607543,1.301536,1.23646,0,0,9.082352,2.451158,1.306006,0,1.306006,6.622739,47.30518,0.1125697,1.360106,2.086034,0,5.058701
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.149393,57.3204,32.49273,1.472081,1.472081,0,-1,0,1.472081,213.9416,0,0,0,3.149393,1.549559,1.472081,0,0,7.776345,3.626563,1.599834,0,1.599834,8.140475,58.14613,0.1122055,1.619289,2.519515,0,6.775957
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.450535,65.09955,36.39217,1.437817,1.437817,0,0,0,1.437817,239.9844,0,0,0,3.450535,1.513491,1.437817,0,0,6.176511,5.066414,1.937044,0,1.937044,9.978116,71.27212,0.1117675,1.581598,2.760428,0,8.516949
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.545282,70.43996,39.79211,1.541017,1.541017,0,0,0,1.541017,230.0612,0,0,0,3.545282,1.622123,1.541017,0,0,4.239467,6.809753,1.923159,0,1.923159,11.80258,84.30401,0.1113361,1.695119,2.836226,0,10.35504
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.454815,73.24393,42.75698,0,0,0,0,0,0,0,1.138507,0,0,3.454815,0,0,0,0,2.316308,8.540597,2.316308,0,2.316308,14.00003,100,0.1108209,0,2.763852,0,11.99541
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.18633,73.80331,45.56877,0.9230378,0.9230378,0,0,0,0.9230378,345.2004,2.214711,0,0,3.18633,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1108209,1.015342,2.549064,0,13.8116
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.761544,71.39758,47.35736,0.7970091,0.7970091,0,-1,0,0.7970091,346.4884,1.922587,0,0,2.761544,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1108209,0.87671,2.209235,0,13.38682
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.1717,66.36112,48.13081,0.9842688,0.9842688,0,-1,0,0.9842688,220.641,1.135628,0,0,2.1717,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1108209,1.082696,1.73736,0,12.79698
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.401321,60.11609,48.85591,2.473197,2.473197,0,-1,0,2.473197,56.66028,0,0,0,1.401321,2.603366,2.473197,0,0,0,10.62527,0,1.202045,-1.202045,12.73296,90.94954,0.1108209,2.720517,1.121056,0,12.0266
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.608582,52.87613,48.21943,0,0,0,-1,0,0,0,0,0,0,0.608582,0,0,0,0,1.335606,9.423229,0.608582,0,0.608582,13.31031,95.07347,0.1106864,0,0.4868656,0,10.03181
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04069651,46.36673,46.06829,1.463346,1.463346,0,-1,0,1.463346,2.781059,0,0,0,0.04069651,1.540364,1.463346,0,0,0.7270236,9.970953,0,1.499668,-1.499668,11.72952,83.78215,0.1106864,1.60968,0.03255721,0,10.01165
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393321,8.471286,0,0,0,11.72952,83.78215,0.1106864,0,0,0,8.471286
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393321,8.471286,0,0,0,11.72952,83.78215,0.1106864,0,0,0,8.471286
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,39.81628,39.81628,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.393321,8.471286,0,1.374124,-1.374124,10.28107,73.43607,0.1106864,1.43596,0,0,8.471286
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,37.68125,37.68125,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.920126,7.097161,0,0.05253534,-0.05253534,10.22569,73.04052,0.1106864,0.05489943,0,0,7.097161
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,35.95711,35.95711,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.978498,7.044626,0,0.8228893,-0.8228893,9.358292,66.8448,0.1106864,0.8599194,0,0,7.044626
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,34.60358,34.60358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89282,6.221736,0,0,0,9.358292,66.8448,0.1106864,0,0,0,6.221736
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,33.242,33.242,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.89282,6.221736,0,0.1546513,-0.1546513,9.195275,65.6804,0.1106864,0.1616106,0,0,6.221736
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,31.95292,31.95292,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.064654,6.067085,0,0.2558053,-0.2558053,8.925632,63.75439,0.1106864,0.2673165,0,0,6.067085
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,30.90555,30.90555,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.348883,5.81128,0,0.1390183,-0.1390183,8.779094,62.70769,0.1106864,0.1452742,0,0,5.81128
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,29.89041,29.89041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.503347,5.672262,0,0,0,8.779094,62.70769,0.1106864,0,0,0,5.672262
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06228357,29.39124,28.98,0.5168804,0.5168804,0,0,0,0.5168804,12.0499,0,1.110223E-16,0,0.06228357,0.5440846,0.5168804,0,0,5.503347,5.672262,0,0.481801,-0.481801,8.271232,59.0801,0.1106864,0.5685684,0.04982685,0,5.734545
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7783858,33.45687,28.19044,0.3814449,0.3814449,0,0,0,0.3814449,204.0624,0,0,0,0.7783858,0.401521,0.3814449,0,0,6.038682,5.190461,0.3768647,0,0.3768647,8.628757,61.63385,0.1106032,0.4195894,0.6227086,0,5.968846
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.168385,42.925,27.36866,1.52003,1.52003,0,0,0,1.52003,142.654,0,0,0,2.168385,1.600032,1.52003,0,0,5.661817,5.529639,0.5683526,0,0.5683526,9.167943,65.48518,0.110478,1.672034,1.734708,0,7.698023
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.605324,48.25563,28.91554,1.212856,1.212856,0,0,0,1.212856,214.8091,0,0,0,2.605324,1.27669,1.212856,0,0,5.093464,6.041156,1.328634,0,1.328634,10.4284,74.4884,0.1101864,1.334141,2.084259,0,8.64648
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.146691,57.51764,32.67803,2.335875,2.335875,0,-1,0,2.335875,134.7115,0,0,0,3.146691,2.458816,2.335875,0,0,3.764831,7.236927,0.6878753,0,0.6878753,11.08097,79.14964,0.1100361,2.569462,2.517353,0,10.38362
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.446479,65.34027,36.61776,0,0,0,0,0,0,0,0.3695234,0,0,3.446479,0,0,0,0,3.076956,7.856014,3.076956,0,3.076956,14.00003,100,0.1093686,0,2.757183,0,11.30249
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.540255,70.70555,40.04187,0.7501366,0.7501366,0,0,0,0.7501366,471.948,2.750637,0,0,3.540255,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,0.8251502,2.832204,0,14.16553
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.449623,73.50732,43.00674,0.5839296,0.5839296,0,0,0,0.5839296,590.7601,2.834961,0,0,3.449623,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,0.6423225,2.759699,0,14.0749
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.181764,74.03755,45.79436,1.542954,1.542954,0,0,0,1.542954,206.2125,1.557602,0,0,3.181764,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,1.697249,2.545411,0,13.80704
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.757219,71.62566,47.58295,1.345078,1.345078,0,-1,0,1.345078,204.9858,1.341348,0,0,2.757219,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,1.479586,2.205775,0,13.38249
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.741781,72.40111,48.35639,2.193149,2.193149,0,-1,0,2.193149,125.0157,0.4332031,0,0,2.741781,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,2.412464,2.193425,0,13.36705
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.397652,60.32866,49.0815,1.260973,1.260973,0,-1,0,1.260973,110.8392,0.07031222,0,0,1.397652,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1093686,1.387071,1.118122,0,12.02293
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4857103,52.14355,48.44502,1.183568,1.183568,0,-1,0,1.183568,41.03781,0,2.220446E-16,0,0.4857103,1.245861,1.183568,0,0,0,10.62527,0,0.7601506,-0.7601506,13.19876,94.27666,0.1093686,1.301925,0.3885683,0,11.11098
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04462512,46.62166,46.29388,2.82032,2.82032,0,-1,0,2.82032,1.582272,0,0,0,0.04462512,2.968758,2.82032,0,0,0.8446118,9.865124,0,2.924133,-2.924133,10.11645,72.26023,0.1093686,3.102352,0.0357001,0,9.909749
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.093648,6.940991,0,0,0,10.11645,72.26023,0.1093686,0,0,0,6.940991
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,42.05605,42.05605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.093648,6.940991,0,0,0,10.11645,72.26023,0.1093686,0,0,0,6.940991
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,40.0177,40.0177,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.093648,6.940991,0,0.134105,-0.134105,9.975093,71.25053,0.1093686,0.1401398,0,0,6.940991
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,37.88267,37.88267,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.242654,6.806886,0,0.1288717,-0.1288717,9.839251,70.28022,0.1093686,0.1346709,0,0,6.806886
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,36.14241,36.14241,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.385845,6.678014,0,0.1498871,-0.1498871,9.681255,69.15169,0.1093686,0.156632,0,0,6.678014
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,34.805,34.805,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.552386,6.528127,0,0.07815802,-0.07815802,9.598869,68.56322,0.1093686,0.08167513,0,0,6.528127
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,33.41925,33.41925,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.639228,6.449969,0,0.4814812,-0.4814812,9.091344,64.93804,0.1093686,0.5031478,0,0,6.449969
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,32.106,32.106,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.174207,5.968488,0,0.05867748,-0.05867748,9.029492,64.49625,0.1093686,0.06131797,0,0,5.968488
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,31.06669,31.06669,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.239404,5.90981,0,0.4603569,-0.4603569,8.544233,61.03012,0.1093686,0.481073,0,0,5.90981
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,30.04349,30.04349,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.750912,5.449453,0,0.3446394,-0.3446394,8.180952,58.43525,0.1093686,0.3601481,0,0,5.449453
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05488972,29.50379,29.14113,0.2703911,0.2703911,0,0,0,0.2703911,20.30012,0,0,0,0.05488972,0.2846222,0.2703911,0,0,6.133845,5.104814,0,0.2297325,-0.2297325,7.938793,56.70555,0.1093686,0.2974302,0.04391178,0,5.159704
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.009191,35.24628,28.34352,0.1827818,0.1827818,0,0,0,0.1827818,552.1289,0,0,0,1.009191,0.1924019,0.1827818,0,0,6.389103,4.875082,0.8167894,0,0.8167894,8.713667,62.24036,0.1091927,0.20106,0.8073531,0,5.884273
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.65538,39.12629,27.52979,2.999235,2.999235,0,0,0,2.999235,55.19339,0,4.440892E-16,0,1.65538,3.157089,2.999235,0,0,5.572314,5.610192,0,1.50171,-1.50171,7.130726,50.93365,0.1091927,3.299158,1.324304,0,7.265572
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.60364,48.41638,29.06862,1.071181,1.071181,0,0,0,1.071181,243.0626,0,0,0,2.60364,1.127559,1.071181,0,0,7.24088,4.108482,1.476081,0,1.476081,8.531059,60.93602,0.1088764,1.178299,2.082912,0,6.712122
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.353309,59.75843,32.87945,0.7961396,0.7961396,0,-1,0,0.7961396,421.1961,0,0,0,3.353309,0.8380417,0.7961396,0,0,5.764799,5.436955,2.515267,0,2.515267,10.91725,77.98021,0.1083415,0.8757536,2.682647,0,8.790264
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.441836,65.60523,36.86752,3.094716,3.094716,2.912027,0,0.9599833,3.094716,111.2166,0,0,0,3.441836,0.1923043,0.1826891,0,0,3.249532,7.700696,3.249532,0,3.249532,14.00003,100,0.1086367,3.404187,2.753469,5,11.14253
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.356815,81.11712,40.30774,2.295979,2.295979,0,0,0,2.295979,189.7585,1.939996,0,0,4.356815,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,2.525577,3.485452,0,14.98209
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.621825,75.8746,43.28066,1.032733,1.032733,0,0,0,1.032733,350.7029,2.534738,0,0,3.621825,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,1.136007,2.89746,0,14.2471
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.527918,78.43991,46.06829,0.8531423,0.8531423,0,0,0,0.8531423,413.5204,2.629873,0,0,3.527918,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0.9384565,2.822334,0,14.15319
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.751822,71.90107,47.85688,0.07723486,0.07723486,0,-1,0,0.07723486,3562.928,2.670522,0,0,2.751822,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0.08495834,2.201458,0,13.3771
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.210696,58.23413,48.63032,0.2162543,0.2162543,0,-1,0,0.2162543,559.8484,0.9830601,0,0,1.210696,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0.2378798,0.968557,0,11.83597
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8894925,56.32027,49.35543,0.763452,0.763452,0,-1,0,0.763452,116.5093,0.08585878,0,0,0.8894925,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1086367,0.8397972,0.711594,0,11.51477
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5263424,52.74281,48.71894,0.7338735,0.7338735,0,-1,0,0.7338735,71.72112,0,0,0,0.5263424,0.7724985,0.7338735,0,0,0,10.62527,0,0.2461561,-0.2461561,13.74056,98.14664,0.1086367,0.8072609,0.4210739,0,11.15162
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04588098,46.88121,46.54363,1.696813,1.696813,0,-1,0,1.696813,2.70395,0,0,0,0.04588098,1.786119,1.696813,0,0,0.2735068,10.37912,0,1.740238,-1.740238,11.90618,85.04401,0.1086367,1.866495,0.03670479,0,10.425
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,44.36832,44.36832,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.207105,8.63888,0,2.252363,-2.252363,9.531985,68.08547,0.1086367,2.35372,0,0,8.63888
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,42.28163,42.28163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709731,6.386517,0,0,0,9.531985,68.08547,0.1086367,0,0,0,6.386517
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709731,6.386517,0,0,0,9.531985,68.08547,0.1086367,0,0,0,6.386517
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,38.09214,38.09214,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.709731,6.386517,0,0.2000859,-0.2000859,9.321076,66.57898,0.1086367,0.2090897,0,0,6.386517
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,36.34383,36.34383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.932048,6.18643,0,0,0,9.321076,66.57898,0.1086367,0,0,0,6.18643
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,35.00642,35.00642,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.932048,6.18643,0,0.5722645,-0.5722645,8.717856,62.27028,0.1086367,0.5980164,0,0,6.18643
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,33.62872,33.62872,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.567898,5.614166,0,0.200455,-0.200455,8.506558,60.76101,0.1086367,0.2094755,0,0,5.614166
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,32.31548,32.31548,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.790626,5.413711,0,0.460083,-0.460083,8.021588,57.29694,0.1086367,0.4807867,0,0,5.413711
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,31.2681,31.2681,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.301829,4.953628,0,0.5096345,-0.5096345,7.484386,53.45979,0.1086367,0.532568,0,0,4.953628
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,30.22879,30.22879,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.86809,4.443994,0,0.428428,-0.428428,7.032784,50.23407,0.1086367,0.4477073,0,0,4.443994
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05752224,29.69888,29.31838,0,0,0,0,0,0,0,0,0,0,0.05752224,0,0,0,0,7.344121,4.015565,0.05752224,0,0.05752224,7.087354,50.62386,0.1086246,0,0.04601779,0,4.073088
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7579369,33.68827,28.55299,0.5059087,0.5059087,0,0,0,0.5059087,149.8169,0,0,0,0.7579369,0.5325356,0.5059087,0,0,7.286598,4.067336,0.2254014,0,0.2254014,7.301188,52.15124,0.1085771,0.5564996,0.6063495,0,4.825273
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.244379,43.91832,27.71509,1.615061,1.615061,0,0,0,1.615061,138.9656,0,0,0,2.244379,1.700064,1.615061,0,0,7.061197,4.270197,0.5443144,0,0.5443144,7.81757,55.83968,0.1084626,1.776567,1.795503,0,6.514575
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.038105,52.46096,29.2781,0,0,0,0,0,0,0,0,0,0,3.038105,0,0,0,0,6.516883,4.76008,3.038105,0,3.038105,10.69977,76.42677,0.1078278,0,2.430484,0,7.798185
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.140186,57.9696,33.10503,1.087799,1.087799,0,-1,0,1.087799,288.6733,0,0,0,3.140186,1.145052,1.087799,0,0,3.478777,7.494374,1.995134,0,1.995134,12.59252,89.9464,0.107415,1.196579,2.512149,0,10.63456
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.437136,65.86964,37.11728,0,0,0,0,0,0,0,1.953493,0,0,3.437136,0,0,0,0,1.483643,9.289995,1.483643,0,1.483643,14.00003,100,0.1071101,0,2.749709,0,12.72713
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.529539,71.25027,40.5575,0,0,0,0,0,0,0,3.529539,0,0,3.529539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,0,2.823631,0,14.15481
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.976076,80.63457,43.53042,0,0,0,0,0,0,0,3.976076,0,0,3.976076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,0,3.180861,0,14.60135
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.668341,80.55305,46.34221,1.129839,1.129839,0,0,0,1.129839,324.6781,2.479036,0,0,3.668341,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,1.242823,2.934673,0,14.29361
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.414522,79.78699,48.13081,2.730959,2.730959,0,-1,0,2.730959,125.0301,0.5398281,0,0,3.414522,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,3.004056,2.731618,0,14.0398
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.158406,67.06594,48.85591,0,0,0,-1,0,0,0,2.158406,0,0,2.158406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,0,1.726724,0,12.78368
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.38922,60.79646,49.58101,0,0,0,-1,0,0,0,1.38922,0,0,1.38922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071101,0,1.111376,0,12.01449
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4832679,52.6365,48.94453,0.8408448,0.8408448,0,-1,0,0.8408448,57.47409,0,0,0,0.4832679,0.8850998,0.8408448,0,0,0,10.62527,0,0.4018319,-0.4018319,13.57646,96.97452,0.1071101,0.9249293,0.3866143,0,11.10854
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04164701,47.12447,46.81756,0.6353031,0.6353031,0,-1,0,0.6353031,6.555454,0,1.110223E-16,0,0.04164701,0.6687402,0.6353031,0,0,0.4464799,10.22344,0,0.6270931,-0.6270931,12.91545,92.253,0.1071101,0.6988334,0.0333176,0,10.26509
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,44.64225,44.64225,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.14325,9.596349,0,2.948326,-2.948326,9.807637,70.05441,0.1071101,3.081,0,0,9.596349
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,42.55556,42.55556,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.419168,6.648024,0,2.549194,-2.549194,7.120552,50.86098,0.1071101,2.663908,0,0,6.648024
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,40.49304,40.49304,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.251605,4.09883,0,1.436382,-1.436382,5.606472,40.04615,0.1071101,1.50102,0,0,4.09883
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,38.3419,38.3419,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.847586,2.662447,0,0.1344887,-0.1344887,5.464708,39.03355,0.1071101,0.1405407,0,0,2.662447
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,36.59359,36.59359,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.997017,2.527959,0,0.6139867,-0.6139867,4.817509,34.41071,0.1071101,0.641616,0,0,2.527959
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679225,1.913972,0,0,0,4.817509,34.41071,0.1071101,0,0,0,1.913972
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,33.87848,33.87848,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.679225,1.913972,0,0.8003014,-0.8003014,3.973917,28.38507,0.1071101,0.836315,0,0,1.913972
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,32.54107,32.54107,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.56845,1.11367,0,0.3327666,-0.3327666,3.623151,25.87959,0.1071101,0.3477411,0,0,1.11367
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,31.49369,31.49369,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.93819,0.7809039,0,0.1617449,-0.1617449,3.452657,24.66178,0.1071101,0.1690234,0,0,0.7809039
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,30.47855,30.47855,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.11791,0.619159,0,0.1714006,-0.1714006,3.271984,23.37127,0.1071101,0.1791136,0,0,0.619159
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05082234,29.90473,29.56814,0,0,0,0,0,0,0,0,0,0,0.05082234,0,0,0,0,11.30835,0.4477584,0.05082234,0,0.05082234,3.320199,23.71566,0.1070996,0,0.04065787,0,0.4985807
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9542519,35.30802,28.77858,0.4134972,0.4134972,0,0,0,0.4134972,230.7759,0,0,0,0.9542519,0.4352602,0.4134972,0,0,11.25753,0.4934985,0.5189917,0,0.5189917,3.812557,27.2325,0.1069934,0.4548469,0.7634016,0,1.44775
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.792492,40.64104,27.96485,0,0,0,0,0,0,0,0,0,0,1.792492,0,0,0,0,10.73854,0.960591,1.792492,0,1.792492,5.513065,39.37896,0.1066281,0,1.433994,0,2.753083
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.597754,48.91923,29.55202,1.613461,1.613461,0,0,0,1.613461,161.0051,0,0,0,2.597754,1.69838,1.613461,0,0,8.946045,2.573834,0.8993744,0,0.8993744,6.366286,45.47338,0.1064457,1.774807,2.078203,0,5.171588
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.135756,58.25714,33.37896,0.9283811,0.9283811,0,-1,0,0.9283811,337.766,0,0,0,3.135756,0.9772432,0.9283811,0,0,8.04667,3.383271,2.158513,0,2.158513,8.414031,60.1001,0.1060106,1.021219,2.508605,0,6.519027
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.219248,75.12436,37.36703,0.3964275,0.3964275,0,0,0,0.3964275,1064.318,0,0,0,4.219248,0.4172921,0.3964275,0,0,5.888157,5.325933,3.801956,0,3.801956,12.02088,85.86328,0.1052527,0.4360702,3.375398,0,9.54518
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.410447,82.59863,40.80725,0,0,0,0,0,0,0,2.324245,0,0,4.410447,0,0,0,0,2.086201,8.747693,2.086201,0,2.086201,14.00003,100,0.1048415,0,3.528358,0,13.15814
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.871364,79.62787,43.78018,1.049862,1.049862,0,0,0,1.049862,368.7498,2.766246,0,0,3.871364,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1048415,1.154848,3.097091,0,14.49664
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.373099,77.25805,46.58392,0,0,0,0,0,0,0,3.373099,0,0,3.373099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048415,0,2.698479,0,13.99837
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.741353,72.39655,48.35639,1.205645,1.205645,0,-1,0,1.205645,227.3765,1.472253,0,0,2.741353,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1048415,1.326209,2.193082,0,13.36663
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.48563,70.64073,49.12178,0,0,0,-1,0,0,0,2.48563,0,0,2.48563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048415,0,1.988504,0,13.1109
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.384461,61.05171,49.85494,1.710943,1.710943,0,-1,0,1.710943,80.91797,0,2.220446E-16,0,1.384461,1.800993,1.710943,0,0,0,10.62527,0,0.4165323,-0.4165323,13.56096,96.86384,0.1048415,1.882038,1.107569,0,12.00974
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5486799,53.43235,49.21846,2.769434,2.769434,0,-1,0,2.769434,19.81199,0,4.440892E-16,0,0.5486799,2.915194,2.769434,0,0,0.4628137,10.20874,0,2.366514,-2.366514,11.06644,79.04584,0.1048415,3.046377,0.4389439,0,10.75742
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.0744954,47.59378,47.04315,1.3021,1.3021,0,-1,0,1.3021,5.721172,0,0,0,0.0744954,1.370632,1.3021,0,0,3.092273,7.842228,0,1.296136,-1.296136,9.700192,69.28695,0.1048415,1.43231,0.05959632,0,7.916723
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,44.89201,44.89201,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.532425,6.546092,0,0.3595853,-0.3595853,9.321156,66.57955,0.1048415,0.3757667,0,0,6.546092
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,42.80532,42.80532,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.931964,6.186506,0,1.311305,-1.311305,7.938919,56.70645,0.1048415,1.370314,0,0,6.186506
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,40.71863,40.71863,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.38897,4.875201,0,1.299227,-1.299227,6.569414,46.92429,0.1048415,1.357692,0,0,4.875201
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,38.59166,38.59166,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.832555,3.575975,0,0.4462691,-0.4462691,6.099005,43.56423,0.1048415,0.4663512,0,0,3.575975
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.328409,3.129705,0,0,0,6.099005,43.56423,0.1048415,0,0,0,3.129705
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,35.48177,35.48177,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.328409,3.129705,0,0.234765,-0.234765,5.851541,41.79664,0.1048415,0.2453294,0,0,3.129705
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,34.12824,34.12824,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.58926,2.894941,0,0.341012,-0.341012,5.492083,39.22908,0.1048415,0.3563576,0,0,2.894941
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,32.79082,32.79082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.968162,2.553928,0,0,0,5.492083,39.22908,0.1048415,0,0,0,2.553928
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.968162,2.553928,0,0,0,5.492083,39.22908,0.1048415,0,0,0,2.553928
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,30.7283,30.7283,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.968162,2.553928,0,0.3532599,-0.3532599,5.119714,36.56931,0.1048415,0.3691566,0,0,2.553928
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04936872,30.14533,29.8179,0,0,0,0,0,0,0,0,0,0,0.04936872,0,0,0,0,9.360673,2.200669,0.04936872,0,0.04936872,5.166549,36.90385,0.1048318,0,0.03949498,0,2.250037
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8478434,34.81215,29.02834,0.405008,0.405008,0,0,0,0.405008,209.3399,0,0,0,0.8478434,0.4263242,0.405008,0,0,9.311304,2.2451,0.4215192,0,0.4215192,5.566438,39.76019,0.1047491,0.4455088,0.6782748,0,3.092944
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.790705,40.87235,28.19044,0.1785975,0.1785975,0,0,0,0.1785975,1002.648,0,0,0,1.790705,0.1879974,0.1785975,0,0,8.889785,2.624468,1.602708,0,1.602708,7.0869,50.62061,0.1044359,0.1964573,1.432564,0,4.415173
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.241855,54.94396,29.79373,2.019702,2.019702,0,0,0,2.019702,160.5116,0,0,0,3.241855,2.126002,2.019702,0,0,7.287077,4.066905,1.115853,0,1.115853,8.145491,58.18196,0.1042189,2.221672,2.593484,0,7.30876
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.817552,65.47381,33.62872,1.329974,1.329974,0,-1,0,1.329974,287.0396,0,0,0,3.817552,1.399973,1.329974,0,0,6.171224,5.071173,2.417579,0,2.417579,10.43901,74.56419,0.1037519,1.462972,3.054042,0,8.888725
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.427017,66.42136,37.64096,0.8747876,0.8747876,0,0,0,0.8747876,391.7542,0,0,0,3.427017,0.9208291,0.8747876,0,0,3.753645,7.246994,2.506188,0,2.506188,12.81659,91.54687,0.1032722,0.9622664,2.741614,0,10.67401
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.518239,71.79893,41.08118,1.206897,1.206897,0,0,0,1.206897,291.511,1.000363,0,0,3.518239,1.270418,1.206897,0,0,1.247457,9.502563,1.247457,0,1.247457,14.00003,100,0.1030351,1.327587,2.814591,0,13.0208
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.163769,83.91995,44.05411,0,0,0,0,0,0,0,4.163769,0,0,4.163769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030351,0,3.331016,0,14.78904
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.158434,75.12152,46.85785,1.859031,1.859031,0,0,0,1.859031,169.8968,1.201559,0,0,3.158434,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1030351,2.044934,2.526747,0,13.78371
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.735394,72.66589,48.63032,0,0,0,-1,0,0,0,2.735394,0,0,2.735394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030351,0,2.188315,0,13.36067
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.719344,73.42464,49.39571,1.415545,1.415545,0,-1,0,1.415545,192.1058,1.229297,0,0,2.719344,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1030351,1.557099,2.175475,0,13.34462
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.595017,63.17187,50.08053,1.314514,1.314514,0,-1,0,1.314514,121.3389,0.2113181,0,0,1.595017,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1030351,1.445966,1.276014,0,12.22029
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5796598,53.91006,49.44405,2.252803,2.252803,0,-1,0,2.252803,25.7306,0,0,0,0.5796598,2.371372,2.252803,0,0,0,10.62527,0,1.791712,-1.791712,12.1114,86.50981,0.1030351,2.478084,0.4637279,0,11.20493
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03057388,47.53492,47.30902,0.3776383,0.3776383,0,-1,0,0.3776383,8.096077,0,5.551115E-17,0,0.03057388,0.397514,0.3776383,0,0,1.990791,8.833562,0,0.3669401,-0.3669401,11.72461,83.74704,0.1030351,0.4154021,0.0244591,0,8.864136
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,45.15788,45.15788,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.398502,8.466622,0,3.505263,-3.505263,8.029737,57.35515,0.1030351,4.712382,0,0,8.466622
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,43.07925,43.07925,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.293239,4.961359,0,3.376175,-3.376175,4.470936,31.93519,0.1030351,3.528103,0,0,4.961359
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,40.99256,40.99256,2.193527,1.505924,0,-1,0,1.505924,0,0,0.6876022,0.9069549,0,1.585183,1.505924,0,0,10.04455,1.585183,0,1.585183,-1.585183,2.800006,20,0.1030351,2.412879,0,0,1.585183
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,38.84142,38.84142,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,37.09311,37.09311,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,35.7557,35.7557,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,34.37799,34.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,31.99321,31.99321,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,30.97806,30.97806,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1030351,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1598843,31.13437,30.06766,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.41993,0,0,0,0.1598843,0,0,3.505263,3.33,11.80586,0,3.489884,0,3.489884,6.110801,43.64849,0.1038283,0.3959321,0.1279075,5,0.1598843
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8658478,35.19868,29.2781,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,450.1017,0,0,0,0.8658478,0,0,3.505263,3.33,8.315976,3.140896,4.195848,0,4.195848,10.09133,72.0808,0.1043851,0.2116039,0.6926782,5,4.006744
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.883065,41.87667,28.45631,0.8890108,0.8890108,3.243814,0,1.050561,0.8890108,211.8157,0,0,0,1.883065,0,0,2.354804,2.237063,4.120128,6.917159,4.120128,0,4.120128,14.00003,100,0.1046999,0.9779119,1.506452,5,8.800223
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.184317,54.70838,30.04349,0,0,0,0,0,0,0,3.184317,0,0,3.184317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0,2.547454,0,13.80959
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.056603,58.12256,33.89459,0,0,0,-1,0,0,0,3.056603,0,0,3.056603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0,2.445282,0,13.68188
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.639707,69.05682,37.90684,0.01774336,0.01774336,0,0,0,0.01774336,20513.06,3.62103,0,0,3.639707,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0.0195177,2.911766,0,14.26498
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.678181,63.36667,41.35511,0.2250563,0.2250563,0,0,0,0.2250563,1190.005,2.441279,0,0,2.678181,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0.2475619,2.142545,0,13.30346
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.420207,74.86829,44.31998,2.820008,2.820008,0,0,0,2.820008,121.2836,0.4517777,0,0,3.420207,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,3.102009,2.736166,0,14.04548
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.152024,75.39616,47.13177,0,0,0,0,0,0,0,3.152024,0,0,3.152024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0,2.521619,0,13.7773
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.729396,72.92496,48.89619,0.9098986,0.9098986,0,-1,0,0.9098986,299.967,1.771608,0,0,2.729396,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,1.000889,2.183517,0,13.35467
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.142659,67.79283,49.6213,0,0,0,-1,0,0,0,2.142659,0,0,2.142659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046999,0,1.714128,0,12.76793
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.536907,62.89622,50.30612,2.186982,2.186982,0,-1,0,2.186982,70.27526,0,0,0,1.536907,2.302086,2.186982,0,0,0,10.62527,0,0.765179,-0.765179,13.19346,94.2388,0.1046999,2.40568,1.229526,0,12.16218
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4286735,52.95137,49.66964,0.9464988,0.9464988,0,-1,0,0.9464988,45.29045,0,0,0,0.4286735,0.9963145,0.9464988,0,0,0.8501989,9.860095,0,0.567641,-0.567641,12.59511,89.9649,0.1046999,1.041149,0.3429388,0,10.28877
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05337244,47.93805,47.54266,0,0,0,-1,0,0,0,0,0,0,0.05337244,0,0,0,0,1.480911,9.292454,0.05337244,0,0.05337244,12.64575,90.32658,0.1046898,0,0.04269795,0,9.345827
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,45.40764,45.40764,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.427539,9.340489,0,2.813433,-2.813433,9.680127,69.14363,0.1046898,2.940037,0,0,9.340489
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,43.32095,43.32095,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.553575,6.527057,0,2.003984,-2.003984,7.567743,54.0552,0.1046898,2.094163,0,0,6.527057
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,41.24231,41.24231,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.780224,4.523073,0,3.116929,-3.116929,4.282211,30.58716,0.1046898,3.25719,0,0,4.523073
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24348,1.406144,0,0,0,4.282211,30.58716,0.1046898,0,0,0,1.406144
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,37.34286,37.34286,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.24348,1.406144,0,0.440252,-0.440252,3.818145,27.27241,0.1046898,0.4600633,0,0,1.406144
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,36.00545,36.00545,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.73265,0.965892,0,0.04322211,-0.04322211,3.772585,26.94698,0.1046898,0.04516711,0,0,0.965892
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78067,0.9226698,0,0,0,3.772585,26.94698,0.1046898,0,0,0,0.9226698
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78067,0.9226698,0,0,0,3.772585,26.94698,0.1046898,0,0,0,0.9226698
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,32.24297,32.24297,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.78067,0.9226698,0,0.2120021,-0.2120021,3.549115,25.35077,0.1046898,0.2215422,0,0,0.9226698
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,31.22782,31.22782,0.7363182,0.6751343,0,-1,0,0.6751343,0,0,0.06118394,0.1348158,0,0.7106677,0.6751343,0,0,11.01623,0.7106677,0,0.7106677,-0.7106677,2.800006,20,0.1046898,0.8099501,0,0,0.7106677
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04250123,30.60007,30.31741,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.66008,0,0,0,0.04250123,0,0,3.505263,3.33,11.80586,0,3.372501,0,3.372501,5.999441,42.85307,0.1053844,0.2063159,0.03400098,5,0.04250123
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8720689,35.52712,29.55202,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,220.1542,0,0,0,0.8720689,0,0,3.505263,3.33,8.433359,3.035251,4.202069,0,4.202069,9.985874,71.32753,0.1060266,0.4357291,0.6976551,5,3.90732
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.786782,41.40232,28.70607,1.232507,1.232507,3.805674,0,1.203949,1.232507,144.9713,0,0,0,1.786782,0,0,2.573166,2.444508,4.23129,6.817113,4.23129,0,4.23129,14.00003,100,0.1066027,1.355758,1.429426,5,8.603895
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.588956,49.69239,30.29324,1.363742,1.363742,0,0,0,1.363742,189.842,1.153438,0,0,2.588956,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,1.500117,2.071165,0,13.21423
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.123421,59.06118,34.14435,1.635957,1.635957,0,-1,0,1.635957,190.9232,1.401361,0,0,3.123421,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,1.799553,2.498737,0,13.7487
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.416805,66.96211,38.15659,1.335476,1.335476,0,0,0,1.335476,255.8492,2.01104,0,0,3.416805,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,1.469024,2.733444,0,14.04208
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.50652,72.34299,41.60487,1.987487,1.987487,0,0,0,1.987487,176.4299,1.414429,0,0,3.50652,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,2.186235,2.805216,0,14.13179
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.414221,75.12262,44.56974,0.3353681,0.3353681,0,0,0,0.3353681,1018.052,3.061202,0,0,3.414221,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,0.3689049,2.731377,0,14.0395
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.146493,75.61944,47.35736,0,0,0,0,0,0,0,3.146493,0,0,3.146493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,0,2.517195,0,13.77177
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.723948,73.1409,49.12178,0,0,0,-1,0,0,0,2.723948,0,0,2.723948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,0,2.179159,0,13.34922
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.137292,68.00913,49.85494,0.2767251,0.2767251,0,-1,0,0.2767251,772.3521,1.846003,0,0,2.137292,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,0.3043976,1.709834,0,12.76257
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.370096,61.65903,50.53171,1.0655,1.0655,0,-1,0,1.0655,128.5871,0.2485169,0,0,1.370096,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1066027,1.17205,1.096077,0,11.99537
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4485175,53.3377,49.89523,1.865506,1.865506,0,-1,0,1.865506,24.04268,0,0,0,0.4485175,1.96369,1.865506,0,0,0,10.62527,0,1.515173,-1.515173,12.4029,88.59193,0.1066027,2.052056,0.358814,0,11.07379
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02484258,47.9523,47.76825,1.932652,1.932652,0,-1,0,1.932652,1.285414,0,0,0,0.02484258,2.03437,1.932652,0,0,1.683525,9.110102,0,2.009527,-2.009527,10.28467,73.46177,0.1066027,2.125917,0.01987406,0,9.134944
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,45.65739,45.65739,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.916333,7.100574,0,1.119672,-1.119672,9.10443,65.03152,0.1066027,1.170057,0,0,7.100574
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,43.55459,43.55459,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.160413,5.980902,0,3.505263,-3.505263,5.409558,38.63963,0.1066027,4.302876,0,0,5.980902
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,41.49207,41.49207,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.05515,2.475639,0,1.182507,-1.182507,4.163087,29.73627,0.1066027,1.23572,0,0,2.475639
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,39.35704,39.35704,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.36905,1.293132,0,0.09452245,-0.09452245,4.063451,29.0246,0.1066027,0.09877597,0,0,1.293132
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,37.59262,37.59262,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.47407,1.19861,0,0.3406092,-0.3406092,3.704418,26.46008,0.1066027,0.3559366,0,0,1.19861
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,36.25521,36.25521,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.85253,0.8580008,0,0.5046607,-0.5046607,3.172459,22.66038,0.1066027,0.5273704,0,0,0.8580008
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,34.86946,34.86946,0.6224038,0.3356732,0,-1,0,0.3356732,0,0,0.2867307,0.3489711,0,0.3533401,0.3356732,0,0,11.41326,0.3533401,0,0.3533401,-0.3533401,2.800006,20,0.1066027,0.6846442,0,0,0.3533401
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,33.51593,33.51593,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,32.49273,32.49273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,31.45341,31.45341,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04010853,30.83429,30.56717,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.97665,0,0,0,0.04010853,0,0,3.505263,3.33,11.80586,0,3.370109,0,3.370109,5.997171,42.83685,0.107478,0.6323863,0.03208682,5,0.04010853
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7708598,35.04369,29.77761,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7708598,0,0,3.505263,3.33,8.435752,3.033098,4.10086,0,4.10086,9.887589,70.62549,0.1079017,0,0.6166878,5,3.803957
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.785032,41.66021,28.95583,0,0,2.684063,0,0.8977492,0,0,0,0,0,1.785032,0,0,2.684063,2.54986,4.334892,6.723872,4.334892,0,4.334892,14.00003,100,0.1078451,0,1.428025,5,8.508904
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.379813,48.20303,30.543,0,0,0,0,0,0,0,2.379813,0,0,2.379813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,0,1.903851,0,13.00509
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.118892,59.34791,34.41828,2.573624,2.573624,0,-1,0,2.573624,121.1868,0.4098139,0,0,3.118892,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,2.830986,2.495114,0,13.74417
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.081874,74.89627,38.43052,0,0,0,0,0,0,0,4.081874,0,0,4.081874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,0,3.2655,0,14.70715
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.088905,79.77593,41.87074,0.7489152,0.7489152,0,0,0,0.7489152,545.9771,3.300574,0,0,4.088905,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,0.8238068,3.271124,0,14.71418
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.524063,76.77331,44.84367,1.548418,1.548418,0,0,0,1.548418,227.5912,1.894149,0,0,3.524063,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,1.70326,2.81925,0,14.14934
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.933656,85.88684,47.63129,0.821451,0.821451,0,0,0,0.821451,478.8668,3.068971,0,0,3.933656,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,0.9035961,3.146925,0,14.55893
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.71743,73.40407,49.39571,1.114911,1.114911,0,-1,0,1.114911,243.7352,1.543839,0,0,2.71743,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,1.226402,2.173944,0,13.3427
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.131275,68.25606,50.12082,0,0,0,-1,0,0,0,2.131275,0,0,2.131275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078451,0,1.70502,0,12.75655
