Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7015507,45.18813,40.08215,2.09531,2.09531,0,0,0,2.09531,33.48195,0,0,0,0.7015507,2.205589,2.09531,0,0,3.679216,7.31398,0,1.504039,-1.504039,8.924221,63.74431,0.1237583,2.304841,0.5612406,0,8.015531
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.960371,66.44664,41.5807,0.4462111,0.4462111,0,0,0,0.4462111,663.4464,0,0,0,2.960371,0.4696959,0.4462111,0,0,5.35037,5.809941,2.490675,0,2.490675,11.28708,80.62186,0.1235081,0.4908322,2.368297,0,8.770312
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.77884,69.38316,45.5446,2.4497,2.4497,0,-1,0,2.4497,113.4359,0,0,0,2.77884,2.578631,2.4497,0,0,2.859694,8.051549,0.2002086,0,0.2002086,11.47702,81.97854,0.123488,2.69467,2.223072,0,10.83039
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.003939,76.06499,48.99287,1.694036,1.694036,0,0,0,1.694036,177.3244,0,0,0,3.003939,1.783195,1.694036,0,0,2.659486,8.231737,1.220744,0,1.220744,12.63512,90.25066,0.1233658,1.863439,2.403152,0,11.23568
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.04636,80.39858,52.0222,0,0,0,0,0,0,0,1.607619,0,0,3.04636,0,0,0,0,1.438742,9.330406,1.438742,0,1.438742,14.00003,100,0.1232221,0,2.437088,0,12.37677
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.519848,89.61302,54.33448,0.1051861,0.1051861,0,0,0,0.1051861,3346.306,3.409126,0,0,3.519848,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1232221,0.1157047,2.815879,0,14.14512
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.0073,85.89529,56.64675,2.072747,2.072747,0,0,0,2.072747,145.0876,0.8254603,0,0,3.0073,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1232221,2.280022,2.40584,0,13.63257
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.222667,78.39642,58.00834,0.8682485,0.8682485,0,-1,0,0.8682485,255.9944,1.308721,0,0,2.222667,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1232221,0.9550734,1.778134,0,12.84794
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.176154,68.38845,58.37089,0.4468722,0.4468722,0,-1,0,0.4468722,263.197,0.7057626,0,0,1.176154,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1232221,0.4915594,0.9409235,0,11.80143
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,58.78178,58.78178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1232221,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,58.1453,58.1453,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1232221,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,56.46951,56.46951,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1232221,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,55.01929,55.01929,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1232221,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,53.1582,53.1582,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1232221,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,50.98288,50.98288,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1232221,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,48.80757,48.80757,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1232221,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,47.04315,47.04315,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1232221,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,45.79436,45.79436,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1232221,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,44.52945,44.52945,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1232221,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,43.4418,43.4418,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1232221,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,42.53139,42.53139,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1232221,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,41.62904,41.62904,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1232221,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,40.87976,40.87976,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1232221,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,40.60583,40.60583,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1232221,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5855786,44.39507,40.15466,0,0,0,0,0,0,0,0,0,0,0.5855786,0,0,0,0,11.47744,0.2955817,0.5855786,0,0.5855786,3.667105,26.19355,0.1231637,0,0.4684628,0,0.8811603
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.343767,60.51385,41.62904,1.249324,1.249324,4.754588,0,1.463002,1.249324,187.6028,0,0,0,2.343767,0,0,3.505263,3.33,10.89186,0.8226024,5.673767,0,5.673767,9.049712,64.64068,0.1234571,1.374257,1.875014,5,3.166369
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.77303,69.35216,45.56877,1.466816,1.466816,0,-1,0,1.466816,189.0509,0,0,0,2.77303,1.544017,1.466816,0,0,5.218091,5.928993,1.229013,0,1.229013,10.21566,72.96883,0.123335,1.613498,2.218424,0,8.702023
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.998055,75.99844,48.99287,0.2015697,0.2015697,0,0,0,0.2015697,1487.354,0,0,0,2.998055,0.2121787,0.2015697,0,0,3.989078,7.035104,2.785876,0,2.785876,12.85857,91.84676,0.1230591,0.2217267,2.398444,0,10.03316
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.040121,80.32421,52.0222,1.297094,1.297094,0,0,0,1.297094,234.3793,0.471557,0,0,3.040121,1.365363,1.297094,0,0,1.203201,9.542393,1.203201,0,1.203201,14.00003,100,0.1229403,1.426804,2.432097,0,12.58251
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.924237,81.89034,54.33448,1.069672,1.069672,0,0,0,1.069672,273.3768,1.798266,0,0,2.924237,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1229403,1.17664,2.339389,0,13.54951
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.6437,81.47951,56.64675,0.5026619,0.5026619,0,0,0,0.5026619,525.9399,2.114582,0,0,2.6437,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1229403,0.5529281,2.11496,0,13.26897
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.215786,78.32172,58.00834,0,0,0,-1,0,0,0,2.215786,0,0,2.215786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229403,0,1.772629,0,12.84106
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.184812,68.46796,58.37089,1.304106,1.304106,0,-1,0,1.304106,90.85237,0,0,0,1.184812,1.372743,1.304106,0,0,0,10.62527,0,0.1879319,-0.1879319,13.80193,98.58502,0.1229403,1.434517,0.9478493,0,11.81009
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,58.78178,58.78178,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2088133,10.43734,0,0.2331636,-0.2331636,13.55615,96.82948,0.1229403,0.2436559,0,0,10.43734
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,58.1453,58.1453,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4678839,10.20418,0,3.505263,-3.505263,9.861282,70.43759,0.1229403,4.619967,0,0,10.20418
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,56.46951,56.46951,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.362621,6.698915,0,3.114228,-3.114228,6.578598,46.98989,0.1229403,3.254368,0,0,6.698915
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,55.05958,55.05958,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.822874,3.584688,0,1.876876,-1.876876,4.600198,32.85849,0.1229403,1.961335,0,0,3.584688
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,53.20654,53.20654,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.114315,0,1.661949,1.578851,0,0,9.908291,1.707812,0,1.661949,-1.661949,2.84835,20.34531,0.1229403,1.736737,0,0,1.707812
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,51.03122,51.03122,0.2582113,0.04357012,0,-1,0,0.04357012,0,0,0.2146412,0.2404623,0,0.04586328,0.04357012,0,0,11.7549,0.04586328,0,0.04586328,-0.04586328,2.800006,20,0.1229403,0.2840325,0,0,0.04586328
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,48.85591,48.85591,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,47.08344,47.08344,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,45.8427,45.8427,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,44.56974,44.56974,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,43.48208,43.48208,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,42.57973,42.57973,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,41.69349,41.69349,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1229403,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,40.94422,40.94422,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232509,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,40.67029,40.67029,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1236469,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.570415,44.34849,40.21911,0,0,3.505263,0,1.121937,0,0,0,0,0,0.570415,0,0,3.505263,3.33,5.14586,5.994,3.900415,0,3.900415,12.81849,91.56049,0.1238074,0,0.456332,5,6.564415
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.313929,60.31195,41.69349,0.5416864,0.5416864,0,0,0,0.5416864,427.1713,0.4982874,0,0,2.313929,0.5701962,0.5416864,0,0,1.245445,9.504374,1.245445,0,1.245445,14.00003,100,0.1236849,0.595855,1.851143,0,11.8183
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.766714,69.34512,45.61711,0.3772343,0.3772343,0,-1,0,0.3772343,733.4205,2.369625,0,0,2.766714,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,0.4149578,2.213371,0,13.39199
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.992131,75.93152,48.99287,2.322009,2.322009,0,0,0,2.322009,128.8596,0.5479107,0,0,2.992131,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,2.55421,2.393705,0,13.6174
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.034733,80.20857,51.98191,2.218317,2.218317,0,0,0,2.218317,136.8034,0.6996627,0,0,3.034733,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,2.440149,2.427787,0,13.66001
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.918571,81.77113,54.29419,0.8918368,0.8918368,0,0,0,0.8918368,327.2539,1.979795,0,0,2.918571,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,0.9810205,2.334857,0,13.54385
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.637784,81.36082,56.60647,0.6314873,0.6314873,0,0,0,0.6314873,417.7098,1.973061,0,0,2.637784,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,0.694636,2.110228,0,13.26306
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.209705,78.19864,57.96,1.04987,1.04987,0,-1,0,1.04987,210.4742,1.104579,0,0,2.209705,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,1.154857,1.767764,0,12.83498
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.112904,67.75858,58.32255,0.5115703,0.5115703,0,-1,0,0.5115703,217.5467,0.5744094,0,0,1.112904,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1236849,0.5627273,0.8903236,0,11.73818
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,58.73344,58.73344,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1236849,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,58.09696,58.09696,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1236849,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,56.46951,56.46951,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1236849,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,55.05958,55.05958,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1236849,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,53.24682,53.24682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1236849,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,51.07151,51.07151,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1236849,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,48.89619,48.89619,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1236849,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,47.13177,47.13177,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1236849,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,45.88298,45.88298,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1236849,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,44.61808,44.61808,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1236849,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1236849,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,42.6039,42.6039,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1236849,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,41.71766,41.71766,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1236849,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,40.99256,40.99256,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1236849,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,40.7428,40.7428,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1236849,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5120749,43.99022,40.29162,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,126.7063,0,0,0,0.5120749,0,0,3.505263,3.33,11.43444,0.3342751,3.842075,0,3.842075,6.797275,48.55186,0.1239475,0.4445575,0.4096599,5,0.84635
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.236345,59.67324,41.75795,1.536711,1.536711,4.690535,0,1.445516,1.536711,145.528,0,0,0,2.236345,0,0,3.153824,2.996133,7.592369,3.792142,5.232477,0,5.232477,11.76124,84.00867,0.1242593,1.690382,1.789076,5,6.028487
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.760918,69.30457,45.63322,0.5843825,0.5843825,0,-1,0,0.5843825,472.4505,0,0,0,2.760918,0.6151395,0.5843825,0,0,2.359891,8.501372,2.145778,0,2.145778,13.7969,98.54911,0.1240492,0.6428208,2.208734,0,11.26229
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.986172,75.8643,48.99287,0.4256606,0.4256606,0,0,0,0.4256606,701.5385,2.323996,0,0,2.986172,0.4480637,0.4256606,0,0,0.214113,10.43257,0.214113,0,0.214113,14.00003,100,0.1240283,0.4682266,2.388938,0,13.41875
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.028473,80.13419,51.98191,0,0,0,0,0,0,0,3.028473,0,0,3.028473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240283,0,2.422778,0,13.65375
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.912083,81.69349,54.29419,1.635572,1.635572,0,0,0,1.635572,178.0468,1.190428,0,0,2.912083,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1240283,1.799129,2.329666,0,13.53736
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.631159,81.2839,56.60647,0,0,0,0,0,0,0,2.631159,0,0,2.631159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240283,0,2.104927,0,13.25643
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.202945,78.12549,57.96,3.25009,3.25009,0,-1,0,3.25009,67.78107,0,4.440892E-16,0.2450986,2.202945,3.421147,3.25009,0,0,0,10.62527,0,1.218202,-1.218202,12.71593,90.8279,0.1240283,3.575099,1.762356,0,12.82822
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7553976,64.63498,58.37089,0.9870437,0.9870437,0,-1,0,0.9870437,76.53133,0,0,0,0.7553976,1.038993,0.9870437,0,0,1.353557,9.407073,0,0.2835957,-0.2835957,12.417,88.69264,0.1240283,1.085748,0.6043181,0,10.16247
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,58.73344,58.73344,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.668664,9.123477,0,0.2047459,-0.2047459,12.20117,87.15107,0.1240283,0.2139595,0,0,9.123477
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,58.09696,58.09696,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.896159,8.918731,0,0.6410055,-0.6410055,11.52549,82.3248,0.1240283,0.6698508,0,0,8.918731
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,56.46951,56.46951,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.608387,8.277725,0,2.481534,-2.481534,8.909727,63.64078,0.1240283,2.593204,0,0,8.277725
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,55.05958,55.05958,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.365648,5.796191,0,1.557478,-1.557478,7.268002,51.91419,0.1240283,1.627565,0,0,5.796191
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,53.24682,53.24682,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.096179,4.238713,0,3.505263,-3.505263,3.573129,25.5223,0.1240283,3.846267,0,0,4.238713
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,51.11985,51.11985,3.493152,0.6967773,0,-1,0,0.6967773,0,0,2.796375,3.14569,0,0.7334498,0.6967773,0,0,10.99092,0.7334498,0,0.7334498,-0.7334498,2.800006,20,0.1240283,3.842467,0,0,0.7334498
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,48.94453,48.94453,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,47.18011,47.18011,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,45.90715,45.90715,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,44.65836,44.65836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,43.55459,43.55459,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,42.64418,42.64418,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,41.75795,41.75795,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240283,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,41.05701,41.05701,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1242999,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,40.80725,40.80725,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246574,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2629388,42.23423,40.35608,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2629388,0,0,3.505263,3.33,5.14586,5.994,3.592939,0,3.592939,12.5268,89.47694,0.1248419,0,0.210351,5,6.256939
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.768776,64.79158,41.80629,0.9628136,0.9628136,0,0,0,0.9628136,287.5714,0.2023669,0,0,2.768776,1.013488,0.9628136,0,0,1.552921,9.227645,1.552921,0,1.552921,14.00003,100,0.1246906,1.059095,2.215021,0,11.99642
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.754044,69.32095,45.70573,0.3708494,0.3708494,0,-1,0,0.3708494,742.6313,2.363676,0,0,2.754044,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,0.4079343,2.203235,0,13.37932
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.979361,75.83799,49.03316,0,0,0,0,0,0,0,2.979361,0,0,2.979361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,0,2.383489,0,13.60464
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.021351,80.1011,52.0222,2.540193,2.540193,0,0,0,2.540193,118.9418,0.3474631,0,0,3.021351,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,2.794213,2.417081,0,13.64662
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.904785,81.65745,54.33448,1.245459,1.245459,0,0,0,1.245459,233.2302,1.593776,0,0,2.904785,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,1.370005,2.323828,0,13.53006
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.624584,81.20767,56.60647,0,0,0,0,0,0,0,2.624584,0,0,2.624584,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,0,2.099667,0,13.24986
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.195518,78.10229,58.00834,0,0,0,-1,0,0,0,2.195518,0,0,2.195518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246906,0,1.756415,0,12.82079
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6825778,64.00612,58.37089,0.9913583,0.9913583,0,-1,0,0.9913583,68.85278,0,1.110223E-16,0,0.6825778,1.043535,0.9913583,0,0,0,10.62527,0,0.3609573,-0.3609573,13.61955,97.28227,0.1246906,1.090494,0.5460622,0,11.30785
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,58.78178,58.78178,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4010637,10.26432,0,0.3242363,-0.3242363,13.27777,94.84103,0.1246906,0.3388269,0,0,10.26432
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,58.1453,58.1453,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7613262,9.940081,0,0.4518043,-0.4518043,12.80153,91.43929,0.1246906,0.4721355,0,0,9.940081
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,56.50979,56.50979,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.263331,9.488276,0,0.8262244,-0.8262244,11.93061,85.21848,0.1246906,0.8634045,0,0,9.488276
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,55.10792,55.10792,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.181358,8.662052,0,0.6835405,-0.6835405,11.2101,80.07195,0.1246906,0.7142998,0,0,8.662052
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940847,7.978511,0,0,0,11.2101,80.07195,0.1246906,0,0,0,7.978511
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940847,7.978511,0,0,0,11.2101,80.07195,0.1246906,0,0,0,7.978511
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,48.99287,48.99287,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.940847,7.978511,0,0.5250102,-0.5250102,10.65669,76.11903,0.1246906,0.5486356,0,0,7.978511
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,47.2204,47.2204,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.524192,7.453501,0,0.1566917,-0.1566917,10.49152,74.93927,0.1246906,0.1637429,0,0,7.453501
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,45.97966,45.97966,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.698294,7.29681,0,0.530644,-0.530644,9.932171,70.94393,0.1246906,0.554523,0,0,7.29681
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,44.7067,44.7067,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.287899,6.766166,0,0.2165591,-0.2165591,9.703897,69.31341,0.1246906,0.2263043,0,0,6.766166
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,43.59488,43.59488,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.52852,6.549606,0,0.4794738,-0.4794738,9.198487,65.70335,0.1246906,0.5010502,0,0,6.549606
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,42.69252,42.69252,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.061268,6.070133,0,0.5084118,-0.5084118,8.662574,61.8754,0.1246906,0.5312904,0,0,6.070133
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,41.80629,41.80629,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.62617,5.561721,0,0.3067557,-0.3067557,8.339225,59.56578,0.1246906,0.3205597,0,0,5.561721
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,41.08118,41.08118,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.96701,5.254965,0,0.2293662,-0.2293662,8.097452,57.83883,0.1246906,0.2396877,0,0,5.254965
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,40.85559,40.85559,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.221861,5.025599,0,0.3622228,-0.3622228,7.715636,55.11157,0.1246906,0.3785228,0,0,5.025599
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.288033,42.4893,40.42859,1.809599,1.809599,0,0,0,1.809599,15.91695,0,2.220446E-16,0,0.288033,1.904842,1.809599,0,0,6.624331,4.663376,0,1.616809,-1.616809,6.01137,42.93827,0.1246906,1.990559,0.2304264,0,4.951409
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.46368,61.89662,41.85463,0.7351539,0.7351539,0,0,0,0.7351539,335.1244,0,0,0,2.46368,0.7738462,0.7351539,0,0,8.420785,3.046568,1.689834,0,1.689834,7.614487,54.38908,0.1245264,0.8086693,1.970944,0,5.510248
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.43668,76.89692,45.7299,2.609168,2.609168,0,-1,0,2.609168,131.7156,0,0,0,3.43668,2.746492,2.609168,0,0,6.730951,4.567418,0.6901875,0,0.6901875,8.269257,59.066,0.1244595,2.870085,2.749344,0,8.004098
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.97335,75.77031,49.03316,0.9516468,0.9516468,0,0,0,0.9516468,312.4426,0,0,0,2.97335,1.001734,0.9516468,0,0,6.040763,5.188587,1.971616,0,1.971616,10.1397,72.42625,0.1242686,1.046811,2.37868,0,8.161937
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.015094,80.02695,52.0222,0.02397463,0.02397463,0,0,0,0.02397463,12576.19,0,0,0,3.015094,0.02523645,0.02397463,0,0,4.069147,6.963042,2.989857,0,2.989857,12.97612,92.68642,0.1239803,0.02637209,2.412075,0,9.978136
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.898356,81.5807,54.33448,0.4726534,0.4726534,0,0,0,0.4726534,613.2095,1.321536,0,0,2.898356,0.49753,0.4726534,0,0,1.07929,9.653913,1.07929,0,1.07929,14.00003,100,0.1238766,0.5199188,2.318685,0,12.55227
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.617318,81.17331,56.64675,2.175599,2.175599,0,0,0,2.175599,120.3033,0.3272133,0,0,2.617318,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1238766,2.393159,2.093854,0,13.24259
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.131836,77.4183,58.00834,1.508245,1.508245,0,-1,0,1.508245,141.3455,0.5442098,0,0,2.131836,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1238766,1.65907,1.705469,0,12.75711
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6140258,63.41933,58.37089,0,0,0,-1,0,0,0,0.6140258,0,0,0.6140258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238766,0,0.4912207,0,11.2393
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,58.78178,58.78178,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1238766,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,58.1453,58.1453,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1238766,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,56.50979,56.50979,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1238766,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,55.15626,55.15626,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1238766,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,53.3435,53.3435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1238766,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,51.16819,51.16819,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1238766,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,48.99287,48.99287,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1238766,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,47.2204,47.2204,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1238766,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,45.99578,45.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1238766,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,44.73087,44.73087,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1238766,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,43.61905,43.61905,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1238766,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238766,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,41.83046,41.83046,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238766,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,41.12952,41.12952,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240924,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,40.90393,40.90393,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1243849,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3234576,42.78739,40.46887,1.672675,1.672675,4.745522,0,1.460528,1.672675,19.33774,0,0,0,0.3234576,0,0,3.072847,2.919205,5.14586,5.994,3.242663,0,3.242663,12.1945,87.10337,0.1248634,1.839943,0.2587661,5,6.317458
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.005831,57.75418,41.89491,1.567051,1.567051,0,0,0,1.567051,128.0004,0,0,0,2.005831,1.649527,1.567051,0,0,1.903198,8.912396,0.3563042,0,0.3563042,12.53252,89.51779,0.1248292,1.723756,1.604665,0,10.91823
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.742313,69.22887,45.7299,1.054925,1.054925,0,-1,0,1.054925,259.9532,0.08497208,0,0,2.742313,1.110448,1.054925,0,0,1.546893,9.23307,1.546893,0,1.546893,14.00003,100,0.1246809,1.160418,2.193851,0,11.97538
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.968137,75.66131,48.99287,0.6371703,0.6371703,0,0,0,0.6371703,465.831,2.297431,0,0,2.968137,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1246809,0.7008873,2.374509,0,13.59341
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.009701,79.91179,51.98191,2.167284,2.167284,0,0,0,2.167284,138.8697,0.7283492,0,0,3.009701,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1246809,2.384012,2.407761,0,13.63497
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.892792,81.46329,54.29419,1.184252,1.184252,0,0,0,1.184252,244.2716,1.64621,0,0,2.892792,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1246809,1.302678,2.314233,0,13.51807
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.611608,81.05756,56.60647,2.394428,2.394428,0,0,0,2.394428,109.0702,0.09115721,0,0,2.611608,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1246809,2.633871,2.089287,0,13.23688
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.061722,76.67457,58.00834,1.060905,1.060905,0,-1,0,1.060905,194.3363,0.9449806,0,0,2.061722,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1246809,1.166995,1.649378,0,12.687
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.549708,62.87329,58.37089,3.062641,3.062641,0,-1,0,3.062641,17.94882,0,4.440892E-16,0.03890502,0.549708,3.223833,3.062641,0,0,0,10.62527,0,2.674124,-2.674124,11.18125,79.86594,0.1246809,3.368905,0.4397664,0,11.17498
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,58.78178,58.78178,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.97125,7.951149,0,1.65625,-1.65625,9.435412,67.39567,0.1246809,1.730781,0,0,7.951149
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,58.1453,58.1453,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.811527,6.2949,0,0.01410713,-0.01410713,9.420543,67.28945,0.1246809,0.01474195,0,0,6.2949
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,56.50979,56.50979,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.827202,6.280793,0,3.087355,-3.087355,6.166185,44.04409,0.1246809,3.226286,0,0,6.280793
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,55.15626,55.15626,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.257596,3.193438,0,1.460901,-1.460901,4.62626,33.04465,0.1246809,1.526641,0,0,3.193438
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,53.3435,53.3435,2.316383,1.645911,0,-1,0,1.645911,0,0,0.6704723,0.9021106,0,1.732537,1.645911,0,0,9.880818,1.732537,0,1.732537,-1.732537,2.800006,20,0.1246809,2.548021,0,0,1.732537
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,51.20847,51.20847,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,48.99287,48.99287,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,47.26874,47.26874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,45.99578,45.99578,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,44.73087,44.73087,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,43.64322,43.64322,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,42.73281,42.73281,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,41.85463,41.85463,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,40.94422,40.94422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1246809,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2267067,42.13556,40.51721,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.99907,0,0,0,0.2267067,0,0,3.505263,3.33,11.80586,0,3.556707,0,3.556707,6.174194,44.1013,0.1250534,0.890663,0.1813653,5,0.2267067
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.930174,57.08703,41.89491,1.42849,1.42849,4.641314,0,1.432079,1.42849,135.1199,0,0,0,1.930174,0,0,3.212823,3.052182,8.249153,3.201036,4.982357,0,4.982357,10.90087,77.86322,0.125363,1.571339,1.54414,5,5.13121
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.736589,69.16981,45.7299,0,0,0,-1,0,0,0,0,0,0,2.736589,0,0,0,0,3.266797,7.685157,2.736589,0,2.736589,13.49703,96.40716,0.1251017,0,2.189271,0,10.42175
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.962088,75.5934,48.99287,2.389045,2.389045,0,0,0,2.389045,123.9863,0,0,0,2.962088,2.514784,2.389045,0,0,0.5302075,10.14809,0.4473038,0,0.4473038,13.92138,99.43822,0.1250591,2.627949,2.36967,0,13.11018
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.003464,79.83811,51.98191,2.677053,2.677053,0,0,0,2.677053,112.1929,0.1026096,0,0,3.003464,2.817951,2.677053,0,0,0.08290363,10.55066,0.08290363,0,0.08290363,14.00003,100,0.1250512,2.944758,2.402771,0,13.55412
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.887429,81.33826,54.24585,0,0,0,0,0,0,0,2.887429,0,0,2.887429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250512,0,2.309943,0,13.5127
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.606109,80.93446,56.55813,0.9727876,0.9727876,0,0,0,0.9727876,267.9011,1.582122,0,0,2.606109,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1250512,1.070066,2.084887,0,13.23138
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.992744,75.89624,57.96,0.7487534,0.7487534,0,-1,0,0.7487534,266.1415,1.204582,0,0,1.992744,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1250512,0.8236287,1.594195,0,12.61802
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4897218,62.31813,58.32255,1.922279,1.922279,0,-1,0,1.922279,25.4761,0,2.220446E-16,0,0.4897218,2.023452,1.922279,0,0,0,10.62527,0,1.53373,-1.53373,12.38334,88.45222,0.1250512,2.114507,0.3917774,0,11.115
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,58.73344,58.73344,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.704144,9.091544,0,2.351802,-2.351802,9.904318,70.74499,0.1250512,2.457633,0,0,9.091544
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,58.1453,58.1453,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.317257,6.739743,0,0.05641172,-0.05641172,9.844855,70.32025,0.1250512,0.05895025,0,0,6.739743
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,56.50979,56.50979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.379937,6.683331,0,0,0,9.844855,70.32025,0.1250512,0,0,0,6.683331
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,55.15626,55.15626,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.379937,6.683331,0,0.7278187,-0.7278187,9.077666,64.84035,0.1250512,0.7605705,0,0,6.683331
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,53.3435,53.3435,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.188624,5.955512,0,3.505263,-3.505263,5.382795,38.44846,0.1250512,4.011395,0,0,5.955512
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,51.16819,51.16819,3.759405,2.327737,0,-1,0,2.327737,0,0,1.431669,1.807609,0,2.450249,2.327737,0,0,9.083362,2.450249,0,2.450249,-2.450249,2.800006,20,0.1250512,4.135346,0,0,2.450249
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,48.94453,48.94453,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,47.2204,47.2204,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,42.73281,42.73281,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,41.85463,41.85463,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1250512,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,41.19398,41.19398,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1253061,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,40.96839,40.96839,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1255084,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,40.51721,40.51721,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1258659,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.854613,56.45409,41.91908,0.6973431,0.6973431,0,0,0,0.6973431,265.9542,0,0,0,1.854613,0.7340453,0.6973431,0,0,1.81586,8.991,1.120568,0,1.120568,13.34042,95.2885,0.1257595,0.7670774,1.483691,0,10.84561
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.731252,69.0857,45.70573,1.525302,1.525302,0,-1,0,1.525302,179.0631,0.4303792,0,0,2.731252,1.605581,1.525302,0,0,0.6952922,9.999511,0.6952922,0,0.6952922,14.00003,100,0.1256935,1.677832,2.185002,0,12.73076
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.957006,75.47607,48.94453,0.8431107,0.8431107,0,0,0,0.8431107,350.7256,2.06952,0,0,2.957006,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1256935,0.9274218,2.365604,0,13.58228
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.999117,79.6741,51.89329,0.1501649,0.1501649,0,0,0,0.1501649,1997.216,2.841048,0,0,2.999117,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1256935,0.1651814,2.399293,0,13.62439
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.881942,81.22211,54.20557,0.1603198,0.1603198,0,0,0,0.1603198,1797.621,2.713185,0,0,2.881942,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1256935,0.1763518,2.305554,0,13.50722
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.719579,82.19885,56.50979,0,0,0,0,0,0,0,2.719579,0,0,2.719579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256935,0,2.175663,0,13.34485
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.004684,75.91805,57.87137,1.880588,1.880588,0,-1,0,1.880588,106.5988,0.02511733,0,0,2.004684,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1256935,2.068647,1.603747,0,12.62996
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5476721,62.76458,58.28226,0.5837481,0.5837481,0,-1,0,0.5837481,93.81994,0,1.110223E-16,0,0.5476721,0.6144717,0.5837481,0,0,0,10.62527,0,0.06679959,-0.06679959,13.92962,99.49706,0.1256935,0.6421229,0.4381377,0,11.17295
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,58.6851,58.6851,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.07422177,10.55847,0,0.4614669,-0.4614669,13.44319,96.02257,0.1256935,0.482233,0,0,10.55847
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,58.05667,58.05667,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5869628,10.09701,0,1.222139,-1.222139,12.15494,86.82082,0.1256935,1.277135,0,0,10.09701
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,56.46951,56.46951,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.944894,8.874869,0,2.843647,-2.843647,9.157472,65.41039,0.1256935,2.971611,0,0,8.874869
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,55.15626,55.15626,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.104502,6.031222,0,3.505263,-3.505263,5.4626,39.01849,0.1256935,3.781915,0,0,6.031222
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,53.3435,53.3435,3.850685,2.399661,0,-1,0,2.399661,0,0,1.451024,1.836093,0,2.525959,2.399661,0,0,8.999239,2.525959,0,2.525959,-2.525959,2.800006,20,0.1256935,4.235754,0,0,2.525959
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,48.94453,48.94453,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,47.2204,47.2204,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,45.97966,45.97966,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,44.73087,44.73087,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,43.66739,43.66739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,42.78115,42.78115,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,41.89491,41.89491,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1256935,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,41.24231,41.24231,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.126,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,41.01673,41.01673,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262347,0.174338,0,5,2.997
