Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,40.58167,40.58167,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1267161,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.854867,56.4831,41.94325,0,0,0,0,0,0,0,0.03900678,0,0,1.854867,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.126544,0,1.483894,0,10.84587
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.942125,71.29961,45.70573,1.996964,1.996964,0,-1,0,1.996964,147.3299,0.8400575,0,0,2.942125,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,2.196661,2.3537,0,13.5674
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.786932,85.65742,48.89619,0.003220434,0.003220434,0,0,0,0.003220434,117590.8,3.783542,0,0,3.786932,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,0.003542477,3.029546,0,14.41221
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.590218,87.10276,51.84495,0.3099892,0.3099892,0,0,0,0.3099892,1158.175,3.263914,0,0,3.590218,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,0.3409881,2.872175,0,14.21549
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.572599,90.11099,54.15723,0,0,0,0,0,0,0,3.572599,0,0,3.572599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,0,2.858079,0,14.19787
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.23994,88.70203,56.46951,1.356255,1.356255,0,0,0,1.356255,238.8887,1.812303,0,0,3.23994,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,1.49188,2.591952,0,13.86521
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.368795,79.79337,57.83109,1.168766,1.168766,0,-1,0,1.168766,202.6748,1.138515,0,0,2.368795,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.126544,1.285643,1.895036,0,12.99407
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4413551,61.82249,58.23392,0.6381869,0.6381869,0,-1,0,0.6381869,69.15765,0,0,0,0.4413551,0.6717758,0.6381869,0,0,0,10.62527,0,0.2304206,-0.2304206,13.75714,98.26511,0.126544,0.7020056,0.3530841,0,11.06663
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,58.64482,58.64482,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2560229,10.39485,0,1.854864,-1.854864,11.80194,84.29944,0.126544,1.938333,0,0,10.39485
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,58.05667,58.05667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.316983,8.539989,0,0,0,11.80194,84.29944,0.126544,0,0,0,8.539989
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,56.42117,56.42117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.316983,8.539989,0,0,0,11.80194,84.29944,0.126544,0,0,0,8.539989
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,55.10792,55.10792,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.316983,8.539989,0,0.02343747,-0.02343747,11.77724,84.12297,0.126544,0.02449216,0,0,8.539989
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343025,8.516552,0,0,0,11.77724,84.12297,0.126544,0,0,0,8.516552
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,51.11985,51.11985,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.343025,8.516552,0,0.4506102,-0.4506102,11.30225,80.73023,0.126544,0.4708877,0,0,8.516552
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,48.94453,48.94453,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.843703,8.065942,0,0.6008925,-0.6008925,10.66886,76.20598,0.126544,0.6279327,0,0,8.065942
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,47.2204,47.2204,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.511361,7.465049,0,0.09609006,-0.09609006,10.56757,75.4825,0.126544,0.1004141,0,0,7.465049
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618128,7.368959,0,0,0,10.56757,75.4825,0.126544,0,0,0,7.368959
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,44.73087,44.73087,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.618128,7.368959,0,0.07160198,-0.07160198,10.4921,74.94339,0.126544,0.07482406,0,0,7.368959
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,43.6835,43.6835,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.697685,7.297357,0,0.2934355,-0.2934355,10.18279,72.73405,0.126544,0.3066401,0,0,7.297357
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,42.78115,42.78115,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.023725,7.003922,0,0.323509,-0.323509,9.841779,70.29828,0.126544,0.3380669,0,0,7.003922
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,41.89491,41.89491,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.38318,6.680413,0,0.07464705,-0.07464705,9.763094,69.73624,0.126544,0.07800616,0,0,6.680413
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,41.24231,41.24231,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.466121,6.605766,0,0.1835547,-0.1835547,9.569611,68.35423,0.126544,0.1918147,0,0,6.605766
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,41.03284,41.03284,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.67007,6.422211,0,0.2734305,-0.2734305,9.281389,66.2955,0.126544,0.2857349,0,0,6.422211
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,40.60583,40.60583,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.973882,6.14878,0,0.1092864,-0.1092864,9.166191,65.47266,0.126544,0.1142043,0,0,6.14878
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.092184,58.60574,41.96742,1.372519,1.372519,0,0,0,1.372519,152.4339,0,0,0,2.092184,1.444757,1.372519,0,0,5.095311,6.039494,0.647427,0,0.647427,9.780395,69.85982,0.1264828,1.509771,1.673747,0,8.131678
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.445343,76.96815,45.70573,2.060934,2.060934,0,-1,0,2.060934,167.1739,0,0,0,3.445343,2.169404,2.060934,0,0,4.447885,6.622178,1.275939,0,1.275939,10.99086,78.50596,0.1263623,2.267027,2.756274,0,10.06752
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.712647,84.59192,48.85591,0.9185777,0.9185777,0,0,0,0.9185777,404.1734,0,0,0,3.712647,0.9669239,0.9185777,0,0,3.171946,7.770523,2.745723,0,2.745723,13.59568,97.11179,0.1261037,1.010435,2.970117,0,11.48317
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.988778,79.42973,51.79661,0.1092221,0.1092221,0,0,0,0.1092221,2736.423,2.447585,0,0,2.988778,0.1149706,0.1092221,0,0,0.4262228,10.24167,0.4262228,0,0.4262228,14.00003,100,0.1260636,0.1201443,2.391023,0,13.23045
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.872262,80.93439,54.0686,1.84907,1.84907,0,0,0,1.84907,155.3355,0.9258726,0,0,2.872262,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1260636,2.033977,2.297809,0,13.49754
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.590758,80.52982,56.37283,1.703015,1.703015,0,0,0,1.703015,152.1277,0.7981107,0,0,2.590758,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1260636,1.873317,2.072607,0,13.21603
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.789443,73.61741,57.78275,0.5244305,0.5244305,0,-1,0,0.5244305,341.2164,1.237411,0,0,1.789443,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1260636,0.5768736,1.431554,0,12.41472
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4465623,61.81633,58.18559,0.3448624,0.3448624,0,-1,0,0.3448624,129.49,0.08354929,0,0,0.4465623,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1260636,0.3793486,0.3572499,0,11.07184
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,58.59648,58.59648,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1260636,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,58.00834,58.00834,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1260636,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,56.42117,56.42117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1260636,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,55.10792,55.10792,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1260636,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,53.3435,53.3435,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1260636,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,51.16819,51.16819,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1260636,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,48.94453,48.94453,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,47.2204,47.2204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,45.99578,45.99578,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,44.75504,44.75504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,43.70767,43.70767,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,42.80532,42.80532,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,41.91908,41.91908,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260636,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,41.2826,41.2826,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262892,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,41.08118,41.08118,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266393,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,40.65417,40.65417,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1268758,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.630791,54.61542,41.99159,1.649928,1.649928,3.414074,0,1.097042,1.649928,98.84013,0,0,0,1.630791,0,0,1.764145,1.675938,3.487787,7.486267,3.306729,0,3.306729,13.82826,98.7731,0.1270508,1.814921,1.304633,5,9.117058
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.520128,77.83265,45.68156,0.6037012,0.6037012,0,-1,0,0.6037012,583.091,2.703595,0,0,3.520128,0.6354749,0.6037012,0,0,0.181057,10.46232,0.181057,0,0.181057,14.00003,100,0.1270338,0.6640713,2.816102,0,13.98245
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.742521,84.92705,48.80757,0.9495395,0.9495395,0,0,0,0.9495395,394.1407,2.743006,0,0,3.742521,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1270338,1.044493,2.994017,0,14.36779
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.983482,79.31652,51.75632,0.8357466,0.8357466,0,0,0,0.8357466,356.984,2.103748,0,0,2.983482,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1270338,0.9193212,2.386785,0,13.60876
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.86709,80.81234,54.02026,0.5749156,0.5749156,0,0,0,0.5749156,498.6974,2.261915,0,0,2.86709,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1270338,0.6324072,2.293672,0,13.49236
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.585399,80.41892,56.33254,1.496329,1.496329,0,0,0,1.496329,172.7828,1.010316,0,0,2.585399,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1270338,1.645962,2.068319,0,13.21067
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.723301,72.85805,57.69412,0,0,0,-1,0,0,0,1.723301,0,0,1.723301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270338,0,1.378641,0,12.34858
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3653579,61.05178,58.09696,0.8192143,0.8192143,0,-1,0,0.8192143,44.59857,0,1.110223E-16,0,0.3653579,0.8623308,0.8192143,0,0,0,10.62527,0,0.4969729,-0.4969729,13.47617,96.25819,0.1270338,0.9011357,0.2922863,0,10.99063
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,58.54814,58.54814,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5521922,10.1283,0,2.031841,-2.031841,11.33442,80.96001,0.1270338,2.123274,0,0,10.1283
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,57.96,57.96,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.809793,8.09646,0,1.956835,-1.956835,9.271739,66.22658,0.1270338,2.044892,0,0,8.09646
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,56.37283,56.37283,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.984054,6.139626,0,1.526422,-1.526422,7.662749,54.73381,0.1270338,1.595111,0,0,6.139626
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,55.10792,55.10792,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.680079,4.613204,0,1.902311,-1.902311,5.657537,40.4109,0.1270338,1.987915,0,0,4.613204
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,53.29516,53.29516,4.740395,2.575348,0,-1,0,2.575348,0,0,2.165047,2.639086,0,2.710892,2.575348,0,0,8.793757,2.710892,0,2.710892,-2.710892,2.800006,20,0.1270338,5.214434,0,0,2.710892
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,51.11985,51.11985,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,48.94453,48.94453,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,47.2204,47.2204,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,46.01995,46.01995,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,44.77116,44.77116,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,43.75601,43.75601,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,42.82949,42.82949,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,41.94325,41.94325,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270338,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,41.30677,41.30677,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1273364,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,41.10535,41.10535,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275947,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,40.67029,40.67029,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280169,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.557535,53.99876,41.99159,1.452861,1.452861,0,0,0,1.452861,107.2047,0,0,0,1.557535,1.529327,1.452861,0,0,1.81586,8.991,0.02820723,0,0.02820723,12.30411,87.88634,0.1280143,1.598147,1.246028,0,10.54853
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.708665,68.79546,45.65739,1.177086,1.177086,0,-1,0,1.177086,230.1161,0,0,0,2.708665,1.239038,1.177086,0,0,1.787653,9.016386,1.469627,0,1.469627,13.69832,97.84496,0.1278765,1.294795,2.166932,0,11.72505
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.936466,75.01584,48.75923,0.7736906,0.7736906,0,0,0,0.7736906,379.5401,1.804029,0,0,2.936466,0.8144111,0.7736906,0,0,0.318026,10.33905,0.318026,0,0.318026,14.00003,100,0.1278467,0.8510596,2.349173,0,13.27552
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.97923,79.15443,51.6677,1.616077,1.616077,0,0,0,1.616077,184.3495,1.278096,0,0,2.97923,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1278467,1.777685,2.383384,0,13.6045
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.862795,80.65,53.93164,1.434708,1.434708,0,0,0,1.434708,199.5386,1.352576,0,0,2.862795,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1278467,1.578178,2.290236,0,13.48807
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.581003,80.25983,56.24392,1.59897,1.59897,0,0,0,1.59897,161.4166,0.8978766,0,0,2.581003,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1278467,1.758867,2.064802,0,13.20628
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.175224,77.45652,57.64578,0.3326578,0.3326578,0,-1,0,0.3326578,653.8922,1.825058,0,0,2.175224,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1278467,0.3659236,1.740179,0,12.8005
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2783729,60.29629,58.05667,0.5945401,0.5945401,0,-1,0,0.5945401,46.82155,0,0,0,0.2783729,0.6258316,0.5945401,0,0,0,10.62527,0,0.3474588,-0.3474588,13.63377,97.38391,0.1278467,0.653994,0.2226983,0,10.90365
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,58.50785,58.50785,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3860653,10.27782,0,0.1468762,-0.1468762,13.47895,96.27805,0.1278467,0.1534857,0,0,10.27782
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,57.91971,57.91971,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5492611,10.13094,0,1.272799,-1.272799,12.13731,86.69486,0.1278467,1.330075,0,0,10.13094
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,56.33254,56.33254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.963482,8.85814,0,0,0,12.13731,86.69486,0.1278467,0,0,0,8.85814
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,55.05958,55.05958,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.963482,8.85814,0,2.477561,-2.477561,9.525726,68.04076,0.1278467,2.589052,0,0,8.85814
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,53.29516,53.29516,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.716328,6.380579,0,1.897091,-1.897091,7.526017,53.75716,0.1278467,1.98246,0,0,6.380579
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,51.11985,51.11985,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.824207,4.483488,0,0.1359699,-0.1359699,7.382692,52.73341,0.1278467,0.1420885,0,0,4.483488
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,48.94453,48.94453,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.975285,4.347518,0,0.9201673,-0.9201673,6.41275,45.80527,0.1278467,0.9615749,0,0,4.347518
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,47.2204,47.2204,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.997693,3.427351,0,0.2345152,-0.2345152,6.16555,44.03955,0.1278467,0.2450684,0,0,3.427351
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,45.99578,45.99578,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.258265,3.192835,0,0.2383288,-0.2383288,5.914329,42.24512,0.1278467,0.2490536,0,0,3.192835
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,44.77116,44.77116,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.523075,2.954507,0,0.16426,-0.16426,5.741184,41.00837,0.1278467,0.1716517,0,0,2.954507
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,43.70767,43.70767,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.705586,2.790246,0,0.1219315,-0.1219315,5.612657,40.09032,0.1278467,0.1274185,0,0,2.790246
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.841065,2.668315,0,0,0,5.612657,40.09032,0.1278467,0,0,0,2.668315
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,41.91908,41.91908,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.841065,2.668315,0,0.4552784,-0.4552784,5.132751,36.66243,0.1278467,0.4757659,0,0,2.668315
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,41.2826,41.2826,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.346931,2.213037,0,0.4158197,-0.4158197,4.694438,33.53164,0.1278467,0.4345316,0,0,2.213037
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,41.08118,41.08118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.808952,1.797217,0,0,0,4.694438,33.53164,0.1278467,0,0,0,1.797217
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,40.67029,40.67029,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.808952,1.797217,0,0.8371049,-0.8371049,3.812052,27.22889,0.1278467,2.249775,0,5,1.797217
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.484907,53.39275,41.99159,2.876784,2.876784,5,0,1.53,2.876784,51.61692,0,0,0,1.484907,0,0,2.123216,2.017056,10.73907,0.9601121,3.501963,0,3.501963,7.134306,50.95923,0.1283026,3.164462,1.187926,5,2.445019
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.703161,68.71005,45.63322,2.11291,2.11291,0,-1,0,2.11291,127.9355,0,0,0,2.703161,2.224115,2.11291,0,0,7.237106,4.111879,0.4790454,0,0.4790454,7.588768,54.20538,0.1282578,2.3242,2.162529,0,6.815039
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.930421,74.94862,48.75923,0,0,0,0,0,0,0,0,0,0,2.930421,0,0,0,0,6.758061,4.543019,2.930421,0,2.930421,10.36881,74.06277,0.1279839,0,2.344337,0,7.47344
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.974174,79.03418,51.61936,0.8747659,0.8747659,0,0,0,0.8747659,339.9965,0,0,0,2.974174,0.9208062,0.8747659,0,0,3.82764,7.180398,2.053367,0,2.053367,12.3168,87.97701,0.1277928,0.9622425,2.379339,0,10.15457
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.857747,80.52977,53.8833,1.224319,1.224319,0,0,0,1.224319,233.4153,0,0,0,2.857747,1.288757,1.224319,0,0,1.774273,9.028428,1.568991,0,1.568991,13.80528,98.60895,0.1276471,1.346751,2.286198,0,11.88618
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.575961,80.14298,56.19558,0.5652412,0.5652412,0,0,0,0.5652412,455.7277,1.775688,0,0,2.575961,0.5949908,0.5652412,0,0,0.2052824,10.44052,0.2052824,0,0.2052824,14.00003,100,0.1276281,0.6217654,2.060769,0,13.01648
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.052572,76.1006,57.59744,0,0,0,-1,0,0,0,2.052572,0,0,2.052572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276281,0,1.642057,0,12.67785
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,58.00834,58.00834,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1276281,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,58.45951,58.45951,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1276281,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,57.91971,57.91971,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1276281,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,56.33254,56.33254,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1276281,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,55.05958,55.05958,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1276281,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,53.29516,53.29516,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1276281,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,51.11985,51.11985,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,48.89619,48.89619,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,47.18011,47.18011,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,45.97966,45.97966,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,44.75504,44.75504,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,43.70767,43.70767,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,42.80532,42.80532,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,41.91908,41.91908,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276281,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,41.30677,41.30677,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1279157,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,41.10535,41.10535,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1281034,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,40.69446,40.69446,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1282892,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.797838,56.04256,41.99159,1.119475,1.119475,0,0,0,1.119475,160.5965,0,0,0,1.797838,1.178395,1.119475,0,0,1.81586,8.991,0.6194431,0,0.6194431,12.86501,91.89272,0.1282319,1.231422,1.43827,0,10.78884
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.207704,74.07414,45.59294,1.148548,1.148548,0,-1,0,1.148548,279.2835,0.8022896,0,0,3.207704,1.208998,1.148548,0,0,1.196417,9.548499,1.196417,0,1.196417,14.00003,100,0.1281214,1.263402,2.566163,0,12.7562
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.285306,78.92894,48.6706,0,0,0,0,0,0,0,3.285306,0,0,3.285306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281214,0,2.628245,0,13.91058
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.449131,84.8345,51.57102,1.477129,1.477129,0,0,0,1.477129,233.5024,1.894258,0,0,3.449131,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1281214,1.624842,2.759305,0,14.0744
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.823076,80.06362,53.83496,0.1276517,0.1276517,0,0,0,0.1276517,2211.546,2.688705,0,0,2.823076,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1281214,0.1404168,2.258461,0,13.44835
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.542078,79.64982,56.10695,0.1164872,0.1164872,0,0,0,0.1164872,2182.282,2.41946,0,0,2.542078,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1281214,0.1281359,2.033663,0,13.16735
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.510712,70.58197,57.50882,1.124449,1.124449,0,-1,0,1.124449,134.3513,0.3270817,0,0,1.510712,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1281214,1.236894,1.208569,0,12.13599
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,57.96,57.96,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1281214,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,58.41923,58.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1281214,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,57.83109,57.83109,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1281214,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,56.2842,56.2842,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1281214,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,55.01929,55.01929,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1281214,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,53.24682,53.24682,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1281214,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,51.07151,51.07151,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,48.85591,48.85591,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,47.18011,47.18011,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,45.95549,45.95549,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,44.7067,44.7067,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,43.70767,43.70767,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,42.80532,42.80532,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,41.91908,41.91908,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281214,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,41.30677,41.30677,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283546,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,41.12952,41.12952,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.128674,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,40.71863,40.71863,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1289926,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.341625,52.22958,42.00771,0.7552206,0.7552206,0,0,0,0.7552206,177.6467,0,0,0,1.341625,0.794969,0.7552206,0,0,2.81075,8.095599,0.5466557,0,0.5466557,11.85212,84.65783,0.1289421,0.8307427,1.0733,0,9.437224
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.583429,67.41991,45.56877,0.494459,0.494459,0,-1,0,0.494459,522.4758,0,0,0,2.583429,0.5204831,0.494459,0,0,2.264094,8.587589,2.062946,0,2.062946,13.8092,98.63696,0.1287521,0.5439049,2.066743,0,11.17102
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.920956,74.68348,48.63032,2.250816,2.250816,0,0,0,2.250816,129.7732,0.3505271,0,0,2.920956,2.36928,2.250816,0,0,0.2011484,10.44424,0.2011484,0,0.2011484,14.00003,100,0.1287336,2.475898,2.336765,0,13.3652
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.965035,78.75457,51.4824,2.356162,2.356162,0,0,0,2.356162,125.8417,0.4848645,0,0,2.965035,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1287336,2.591779,2.372028,0,13.59031
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.848679,80.25117,53.74633,1.618957,1.618957,0,0,0,1.618957,175.9576,1.144513,0,0,2.848679,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1287336,1.780853,2.278943,0,13.47395
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.555527,79.743,56.05861,2.242026,2.242026,0,0,0,2.242026,113.9829,0.1954996,0,0,2.555527,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1287336,2.466229,2.044422,0,13.1808
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.465864,70.05686,57.4202,2.084759,2.084759,0,-1,0,2.084759,70.31339,0,0,0,1.465864,2.194483,2.084759,0,0,0,10.62527,0,0.7286184,-0.7286184,13.232,94.51408,0.1287336,2.293234,1.172691,0,12.09114
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,57.87137,57.87137,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.809576,9.896656,0,2.865431,-2.865431,10.21157,72.93962,0.1287336,2.994375,0,0,9.896656
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,58.32255,58.32255,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.993388,7.031225,0,1.840886,-1.840886,8.271104,59.07919,0.1287336,1.923725,0,0,7.031225
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,57.78275,57.78275,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.038816,5.190339,0,0.8797924,-0.8797924,7.343721,52.45504,0.1287336,0.919383,0,0,5.190339
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,56.24392,56.24392,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,7.016364,4.310547,0,3.194583,-3.194583,3.976335,28.40234,0.1287336,3.338339,0,0,4.310547
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,54.97095,54.97095,2.751643,1.060166,0,-1,0,1.060166,0,0,1.691478,1.966642,0,1.115964,1.060166,0,0,10.5659,1.115964,0,1.115964,-1.115964,2.800006,20,0.1287336,3.026808,0,0,1.115964
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,53.20654,53.20654,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,51.07151,51.07151,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,48.85591,48.85591,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,47.13177,47.13177,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,45.93132,45.93132,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,44.7067,44.7067,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,43.70767,43.70767,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,42.80532,42.80532,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,41.91908,41.91908,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287336,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,41.33094,41.33094,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289435,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,41.14564,41.14564,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291246,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,40.7428,40.7428,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1294879,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.717272,55.36825,42.00771,1.410741,1.410741,0,0,0,1.410741,121.7284,0,0,0,1.717272,1.48499,1.410741,0,0,1.81586,8.991,0.232282,0,0.232282,12.49771,89.2692,0.1294666,1.551815,1.373818,0,10.70827
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.522821,66.78674,45.5446,1.575056,1.575056,0,-1,0,1.575056,160.1734,0,0,0,2.522821,1.657954,1.575056,0,0,1.583578,9.200054,0.8648673,0,0.8648673,13.3182,95.1298,0.1293872,1.732562,2.018257,0,11.72287
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.715448,84.24759,48.58198,1.417467,1.417467,0,0,0,1.417467,262.1188,1.504666,0,0,3.715448,1.492071,1.417467,0,0,0.718711,9.978435,0.718711,0,0.718711,14.00003,100,0.1293214,1.559214,2.972358,0,13.69388
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.960959,78.59534,51.39377,0.5331471,0.5331471,0,0,0,0.5331471,555.3738,2.399752,0,0,2.960959,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1293214,0.5864618,2.368768,0,13.58623
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.844664,80.09291,53.65771,0,0,0,0,0,0,0,2.844664,0,0,2.844664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293214,0,2.275731,0,13.46994
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.501858,79.03053,55.96999,2.539393,2.539393,0,0,0,2.539393,98.52188,0,0,0,2.501858,2.673046,2.539393,0,0,0,10.62527,0,0.1711875,-0.1711875,13.81958,98.71109,0.1293214,2.793333,2.001487,0,13.12713
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.404027,69.3755,57.33157,0,0,0,-1,0,0,0,1.213819,0,0,1.404027,0,0,0,0,0.1902084,10.45409,0.1902084,0,0.1902084,14.00003,100,0.1293039,0,1.123222,0,11.85811
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,57.78275,57.78275,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1293039,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,58.28226,58.28226,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1293039,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,57.73441,57.73441,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1293039,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,56.19558,56.19558,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1293039,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,54.92262,54.92262,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1293039,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,53.20654,53.20654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1293039,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,51.03122,51.03122,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1293039,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,48.85591,48.85591,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,47.13177,47.13177,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,45.93132,45.93132,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,43.70767,43.70767,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,42.80532,42.80532,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,41.94325,41.94325,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,41.35511,41.35511,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1296074,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,41.16981,41.16981,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1298859,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,40.76697,40.76697,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1302566,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.20163,51.09469,42.00771,2.973978,2.973978,0,0,0,2.973978,40.40481,0,0,0,1.20163,3.130503,2.973978,0,0,2.36363,8.498007,0,1.928873,-1.928873,9.724482,69.46044,0.1302566,3.271376,0.9613042,0,9.699637
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.462844,66.16608,45.52043,1.420434,1.420434,0,-1,0,1.420434,173.3867,0,0,0,2.462844,1.495193,1.420434,0,0,4.506822,6.569134,0.9676502,0,0.9676502,10.64248,76.01752,0.130168,1.562477,1.970275,0,9.031978
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.910953,74.45299,48.53364,1.394022,1.394022,0,0,0,1.394022,208.8169,0,0,0,2.910953,1.467391,1.394022,0,0,3.539172,7.44002,1.443561,0,1.443561,12.01196,85.79952,0.130036,1.533424,2.328762,0,10.35097
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.95694,78.43696,51.30515,1.620264,1.620264,0,0,0,1.620264,182.4974,0,0,0,2.95694,1.705541,1.620264,0,0,2.095611,8.739224,1.251398,0,1.251398,13.19914,94.27937,0.1299219,1.782291,2.365552,0,11.69616
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.839924,79.97696,53.60937,1.527175,1.527175,0,0,0,1.527175,185.9594,0.3881596,0,0,2.839924,1.607552,1.527175,0,0,0.8442123,9.865483,0.8442123,0,0.8442123,14.00003,100,0.129845,1.679892,2.271939,0,12.70541
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.448899,78.33392,55.88136,1.191772,1.191772,0,0,0,1.191772,205.4839,1.194402,0,0,2.448899,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.129845,1.310949,1.959119,0,13.07417
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.737535,72.53614,57.28323,1.117422,1.117422,0,-1,0,1.117422,155.4949,0.561301,0,0,1.737535,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.129845,1.229165,1.390028,0,12.36281
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,57.73441,57.73441,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.129845,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,58.23392,58.23392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.129845,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,57.69412,57.69412,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.129845,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,56.14724,56.14724,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.129845,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.129845,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,53.1582,53.1582,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.129845,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,51.03122,51.03122,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.129845,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,48.85591,48.85591,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,47.13177,47.13177,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,45.93132,45.93132,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,44.7067,44.7067,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,43.6835,43.6835,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,42.80532,42.80532,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129845,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,41.35511,41.35511,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300751,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,41.16981,41.16981,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302934,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,40.76697,40.76697,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304676,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.132943,50.54436,42.00771,1.295614,1.295614,0,0,0,1.295614,87.44452,0,0,0,1.132943,1.363804,1.295614,0,0,1.81586,8.991,0,0.2308607,-0.2308607,12.034,85.95699,0.1304676,1.425175,0.9063545,0,10.12394
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.055373,62.24062,45.48014,0.1111443,0.1111443,0,-1,0,0.1111443,1849.282,0,0,0,2.055373,0.116994,0.1111443,0,0,2.072372,8.760139,1.938379,0,1.938379,13.87291,99.09202,0.1302918,0.1222588,1.644298,0,10.81551
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.698802,83.83544,48.44502,0.6337823,0.6337823,0,0,0,0.6337823,583.6075,2.897669,0,0,3.698802,0.6671393,0.6337823,0,0,0.1339935,10.50468,0.1339935,0,0.1339935,14.00003,100,0.1302796,0.6971605,2.959041,0,14.20348
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.658847,87.22358,51.25681,0,0,0,0,0,0,0,3.658847,0,0,3.658847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302796,0,2.927077,0,14.28412
