Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.590908,89.46916,53.52075,1.680617,1.680617,0,0,0,1.680617,213.6661,1.821837,0,0,3.590908,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1302796,1.848678,2.872726,0,14.21618
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.367885,77.38705,55.83302,0,0,0,0,0,0,0,2.367885,0,0,2.367885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302796,0,1.894308,0,12.99316
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.727043,72.33271,57.19461,1.11284,1.11284,0,-1,0,1.11284,155.1924,0.5556325,0,0,1.727043,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1302796,1.224124,1.381635,0,12.35232
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,57.64578,57.64578,0.7775712,0.7775712,0,-1,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1302796,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,58.1453,58.1453,1.870647,1.870647,0,-1,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1302796,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,57.64578,57.64578,0.8229359,0.8229359,0,-1,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1302796,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,56.10695,56.10695,2.069387,2.069387,0,-1,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1302796,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,54.83399,54.83399,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1302796,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,53.10986,53.10986,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1302796,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,50.98288,50.98288,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,48.80757,48.80757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,47.13177,47.13177,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,45.93132,45.93132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,44.7067,44.7067,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,43.6835,43.6835,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,42.80532,42.80532,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302796,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,41.37928,41.37928,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1305604,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,41.16981,41.16981,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1307961,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,40.79114,40.79114,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1312228,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.172829,50.86342,42.00771,1.023221,1.023221,0,0,0,1.023221,114.6213,0,0,0,1.172829,1.077074,1.023221,0,0,1.868039,8.944039,0.09575468,0,0.09575468,12.31869,87.99048,0.1312141,1.125543,0.9382632,0,10.11687
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.963433,71.22025,45.45598,2.716554,2.716554,0,-1,0,2.716554,109.088,0,0,0,2.963433,2.85953,2.716554,0,0,1.772284,9.030219,0.1039028,0,0.1039028,12.41726,88.69456,0.1312047,2.988209,2.370747,0,11.99365
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.688912,83.63742,48.39668,1.989532,1.989532,0,0,0,1.989532,185.4161,0,0,0,3.688912,2.094244,1.989532,0,0,1.668381,9.123732,1.594668,0,1.594668,13.9301,99.5005,0.1310604,2.188485,2.951129,0,12.81264
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.948262,78.16416,51.16819,0,0,0,0,0,0,0,2.874549,0,0,2.948262,0,0,0,0,0.07371305,10.55893,0.07371305,0,0.07371305,14.00003,100,0.1310537,0,2.358609,0,13.50719
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.234677,84.49526,53.38378,0.2972069,0.2972069,0,0,0,0.2972069,1088.358,2.921827,0,0,3.234677,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,0.3269276,2.587741,0,13.85995
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.620744,80.04058,55.69606,0.9762194,0.9762194,0,0,0,0.9762194,268.4586,1.593145,0,0,2.620744,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1310537,1.073841,2.096596,0,13.24602
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.428525,69.35855,57.10598,2.228377,2.228377,0,-1,0,2.228377,64.10608,0,0,0,1.428525,2.34566,2.228377,0,0,0,10.62527,0,0.9171349,-0.9171349,13.03328,93.09469,0.1310537,2.451215,1.14282,0,12.0538
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,57.55716,57.55716,1.007695,1.007695,0,-1,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.019039,9.708139,0,1.060731,-1.060731,11.91517,85.10822,0.1310537,1.108464,0,0,9.708139
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,58.05667,58.05667,1.030336,1.030336,0,-1,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.197629,8.647408,0,1.084565,-1.084565,10.77194,76.94229,0.1310537,1.13337,0,0,8.647408
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,57.55716,57.55716,0.9183979,0.9183979,0,-1,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.402701,7.562843,0,0.9667346,-0.9667346,9.752914,69.66354,0.1310537,1.010238,0,0,7.562843
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,56.01833,56.01833,4.489926,3.33,0,-1,0,3.33,0,0,1.159926,1.608919,0,3.505263,3.33,0,0,4.476851,6.596108,0,3.505263,-3.505263,6.058043,43.27165,0.1310537,4.938919,0,0,6.596108
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,54.7937,54.7937,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.371588,3.090845,0,0.9473935,-0.9473935,5.059402,36.13852,0.1310537,0.9900262,0,0,3.090845
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,53.02123,53.02123,3.012587,2.036279,0,-1,0,2.036279,0,0,0.9763079,1.277567,0,2.143452,2.036279,0,0,9.424247,2.143452,0,2.143452,-2.143452,2.800006,20,0.1310537,3.313846,0,0,2.143452
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,50.89426,50.89426,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,48.71894,48.71894,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,47.08344,47.08344,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,45.90715,45.90715,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,44.68253,44.68253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,43.6835,43.6835,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,42.80532,42.80532,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310537,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,41.35511,41.35511,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1312828,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,41.16981,41.16981,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314663,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,40.76697,40.76697,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1318947,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.274473,51.68296,42.00771,0.8190898,0.8190898,0,0,0,0.8190898,155.5963,0,0,0,1.274473,0.8621998,0.8190898,0,0,1.81586,8.991,0.4122737,0,0.4122737,12.66847,90.48888,0.1318575,0.9009988,1.019579,0,10.26547
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.287818,64.33981,45.40764,0.7055389,0.7055389,0,-1,0,0.7055389,324.2653,0.1415589,0,0,2.287818,0.7426725,0.7055389,0,0,1.403587,9.362046,1.403587,0,1.403587,14.00003,100,0.1317309,0.7760927,1.830254,0,11.64986
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.897816,74.02915,48.30805,3.186994,3.186994,1.25,0,0.50625,3.186994,90.92632,0.8588755,0,0,2.897816,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,3.505693,2.318253,5,13.52309
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.945433,77.95925,51.03122,1.218137,1.218137,0,0,0,1.218137,241.7981,1.663183,0,0,2.945433,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,1.339951,2.356346,0,13.57071
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.829624,79.4636,53.29516,0.5487641,0.5487641,0,0,0,0.5487641,515.6358,2.251978,0,0,2.829624,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,0.6036406,2.263699,0,13.4549
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.944137,83.76053,55.60744,0,0,0,0,0,0,0,2.944137,0,0,2.944137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,0,2.355309,0,13.56941
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.489117,69.82481,57.0093,0,0,0,-1,0,0,0,1.489117,0,0,1.489117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,0,1.191294,0,12.11439
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,57.46048,57.46048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317309,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,58.00834,58.00834,0.9582294,0.9582294,0,-1,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1317309,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,57.50882,57.50882,0.9534646,0.9534646,0,-1,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1317309,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,55.96999,55.96999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1317309,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,54.74537,54.74537,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1317309,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,52.98095,52.98095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1317309,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,50.89426,50.89426,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1317309,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,48.71894,48.71894,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1317309,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,47.08344,47.08344,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1317309,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,45.90715,45.90715,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1317309,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,44.7067,44.7067,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1317309,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,43.70767,43.70767,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1317309,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,42.82949,42.82949,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1317309,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,41.99159,41.99159,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1317309,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,41.39539,41.39539,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1317309,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,41.21815,41.21815,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1317309,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,40.80725,40.80725,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1317309,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.932481,49.01224,42.05605,1.729566,1.729566,0,0,0,1.729566,53.91417,0,2.220446E-16,0,0.932481,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8881146,-0.8881146,5.097173,36.40831,0.1317309,1.902522,0.7459848,0,3.99988
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.230884,63.7708,45.38347,1.071592,1.071592,0,-1,0,1.071592,208.1842,0,0,0,2.230884,1.127991,1.071592,0,0,9.384434,2.179284,1.102893,0,1.102893,6.143469,43.88183,0.1316316,1.178751,1.784707,0,4.410168
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.892848,73.92488,48.26777,0.3014876,0.3014876,0,0,0,0.3014876,959.5247,0,0,0,2.892848,0.3173553,0.3014876,0,0,8.28154,3.171888,2.575492,0,2.575492,8.586796,61.33413,0.1314002,0.3316363,2.314278,0,6.064735
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.940865,77.846,50.98288,1.976003,1.976003,0,0,0,1.976003,148.829,0,0,0,2.940865,2.080003,1.976003,0,0,5.706048,5.489831,0.8608619,0,0.8608619,9.403481,67.16759,0.1313231,2.173603,2.352692,0,8.430696
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.825264,79.35271,53.24682,2.911642,2.911642,0,0,0,2.911642,97.03336,0,0,0,2.825264,3.064887,2.911642,0,0,4.845186,6.264606,0,0.2396224,-0.2396224,9.150897,65.36342,0.1313231,3.202807,2.260211,0,9.089871
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.245479,75.70011,55.51881,0,0,0,0,0,0,0,0,0,0,2.245479,0,0,0,0,5.111433,6.024984,2.245479,0,2.245479,11.28115,80.57944,0.1311223,0,1.796383,0,8.270463
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.111357,66.24206,56.92068,0.3481846,0.3481846,0,-1,0,0.3481846,319.1862,0,0,0,1.111357,0.3665101,0.3481846,0,0,2.865954,8.045916,0.7448473,0,0.7448473,11.98777,85.62675,0.1310558,0.3830031,0.8890859,0,9.157273
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,57.4202,57.4202,0.8272387,0.8272387,0,-1,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.121107,8.716278,0,0.8707775,-0.8707775,11.06989,79.07048,0.1310558,0.9099626,0,0,8.716278
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,57.91971,57.91971,0.3107179,0.3107179,0,-1,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.088638,7.8455,0,0.3270715,-0.3270715,10.72513,76.60789,0.1310558,0.3417897,0,0,7.8455
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,57.46048,57.46048,0.6058127,0.6058127,0,-1,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.45205,7.518429,0,0.6376976,-0.6376976,10.05293,71.80653,0.1310558,0.666394,0,0,7.518429
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,55.92165,55.92165,0.921828,0.921828,0,-1,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.160603,6.880732,0,0.9703452,-0.9703452,9.0301,64.50058,0.1310558,1.014011,0,0,6.880732
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,54.69703,54.69703,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.238764,5.910386,0,3.505263,-3.505263,5.335228,38.10869,0.1310558,5.943756,0,0,5.910386
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.133501,2.405123,0,0,0,5.335228,38.10869,0.1310558,0,0,0,2.405123
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,50.84592,50.84592,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.133501,2.405123,0,1.203078,-1.203078,4.067072,29.05046,0.1310558,1.257217,0,0,2.405123
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,48.71894,48.71894,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.47025,1.202045,0,0.5436749,-0.5436749,3.493989,24.95701,0.1310558,0.5681403,0,0,1.202045
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,47.08344,47.08344,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,11.07434,0.65837,0,0.4815525,-0.4815525,2.986387,21.3313,0.1310558,0.5032224,0,0,0.65837
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,45.90715,45.90715,0.3108845,0.1679765,0,-1,0,0.1679765,0,0,0.142908,0.1739965,0,0.1768174,0.1679765,0,0,11.6094,0.1768174,0,0.1768174,-0.1768174,2.800006,20,0.1310558,0.341973,0,0,0.1768174
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310558,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,43.70767,43.70767,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310558,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,42.8456,42.8456,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310558,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310558,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,41.41956,41.41956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310558,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,41.24231,41.24231,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313108,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,40.83142,40.83142,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1314855,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.171662,50.87972,42.03188,0,0,3.505263,0,1.121937,0,0,0,0,0,1.171662,0,0,3.505263,3.33,5.14586,5.994,4.501662,0,4.501662,13.38889,95.63472,0.1315478,0,0.9373294,5,7.165662
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.175068,63.19873,45.34318,0.856696,0.856696,0,-1,0,0.856696,253.8903,0.6290844,0,0,2.175068,0.9017852,0.856696,0,0,0.6441985,10.0455,0.6441985,0,0.6441985,14.00003,100,0.1314906,0.9423655,1.740054,0,12.22056
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.868206,73.53642,48.17109,0,0,0,0,0,0,0,2.868206,0,0,2.868206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314906,0,2.294565,0,13.49348
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.938189,77.64328,50.84592,0,0,0,0,0,0,0,2.938189,0,0,2.938189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314906,0,2.350551,0,13.56346
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.822765,79.15268,53.10986,0,0,0,0,0,0,0,2.822765,0,0,2.822765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314906,0,2.258212,0,13.44804
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.19767,75.03532,55.38185,0.6783559,0.6783559,0,0,0,0.6783559,323.97,1.483611,0,0,2.19767,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1314906,0.7461914,1.758136,0,12.82294
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.056942,65.60891,56.78371,0.0627922,0.0627922,0,-1,0,0.0627922,1683.237,0.9908445,0,0,1.056942,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1314906,0.06907143,0.8455533,0,11.68222
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,57.33157,57.33157,2.39757,2.39757,0,-1,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1314906,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,57.87137,57.87137,2.088975,2.088975,0,-1,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1314906,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,57.37186,57.37186,1.856521,1.856521,0,-1,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1314906,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,55.83302,55.83302,2.92718,2.92718,0,-1,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1314906,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,54.6084,54.6084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1314906,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,52.88427,52.88427,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1314906,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,50.80563,50.80563,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1314906,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,48.6706,48.6706,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1314906,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,47.08344,47.08344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1314906,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,45.90715,45.90715,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1314906,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,44.73087,44.73087,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1314906,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,43.75601,43.75601,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314906,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,42.89394,42.89394,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314906,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,42.03188,42.03188,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314906,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,41.49207,41.49207,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.131792,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,41.2826,41.2826,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1319973,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,40.87976,40.87976,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1321613,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9603683,49.25582,42.08021,0,0,0,0,0,0,0,0,0,0,0.9603683,0,0,0,0,1.81586,8.991,0.9603683,0,0.9603683,13.18844,94.20293,0.1320762,0,0.7682946,0,9.951368
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.119975,62.65647,45.31901,0,0,0,-1,0,0,0,1.264483,0,0,2.119975,0,0,0,0,0.8554919,9.855331,0.8554919,0,0.8554919,14.00003,100,0.1320006,0,1.69598,0,11.97531
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.819697,72.9612,48.13081,0,0,0,0,0,0,0,2.819697,0,0,2.819697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320006,0,2.255758,0,13.44497
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.934612,77.49114,50.75729,1.336098,1.336098,0,0,0,1.336098,219.6404,1.528193,0,0,2.934612,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1320006,1.469708,2.34769,0,13.55989
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.803511,78.82078,53.02123,1.534252,1.534252,0,0,0,1.534252,182.7282,1.188509,0,0,2.803511,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1320006,1.687677,2.242809,0,13.42879
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.150176,74.43615,55.29322,0.7912377,0.7912377,0,0,0,0.7912377,271.7484,1.317294,0,0,2.150176,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1320006,0.8703614,1.720141,0,12.77545
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.003553,65.04088,56.69509,0,0,0,-1,0,0,0,1.003553,0,0,1.003553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320006,0,0.8028424,0,11.62883
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,57.19461,57.19461,0.4689519,0.4689519,0,-1,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1320006,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,57.78275,57.78275,1.630267,1.630267,0,-1,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1320006,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,57.33157,57.33157,1.304232,1.304232,0,-1,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1320006,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,55.78468,55.78468,2.075356,2.075356,0,-1,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1320006,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,54.56006,54.56006,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1320006,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,52.84398,52.84398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1320006,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,50.75729,50.75729,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1320006,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,48.6706,48.6706,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,47.04315,47.04315,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,45.90715,45.90715,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,44.73087,44.73087,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,43.75601,43.75601,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,42.89394,42.89394,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,42.05605,42.05605,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320006,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,41.50819,41.50819,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322934,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,41.30677,41.30677,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324558,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,40.92005,40.92005,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1328474,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7240015,47.45094,42.10438,1.401376,1.401376,0,0,0,1.401376,51.66362,0,0,0,0.7240015,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7511309,-0.7511309,11.314,80.81415,0.1328474,1.541513,0.5792012,0,9.552219
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.646357,67.72765,45.29484,0,0,0,-1,0,0,0,0,0,0,2.646357,0,0,0,0,2.831319,8.077087,2.646357,0,2.646357,13.82456,98.74664,0.1326138,0,2.117085,0,10.72344
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.572486,81.64151,48.04218,3.166895,3.166895,1.25,0,0.50625,3.166895,112.8072,1.369739,0,0,3.572486,2.017785,1.916896,0,0,0.1849621,10.45881,0.1849621,0,0.1849621,14.00003,100,0.1325976,3.483585,2.857989,5,14.03129
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.676613,86.69779,50.70895,0.8047052,0.8047052,0,0,0,0.8047052,456.8895,2.829555,0,0,3.676613,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1325976,0.8851757,2.941291,0,14.30189
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.760226,78.217,52.93261,0,0,0,0,0,0,0,2.760226,0,0,2.760226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325976,0,2.208181,0,13.3855
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.103219,73.89444,55.24488,0.4433067,0.4433067,0,0,0,0.4433067,474.4389,1.636581,0,0,2.103219,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1325976,0.4876373,1.682575,0,12.72849
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.220528,66.93443,56.64675,0,0,0,-1,0,0,0,1.220528,0,0,1.220528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325976,0,0.9764225,0,11.8458
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,57.14627,57.14627,0.8504793,0.8504793,0,-1,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1325976,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,57.69412,57.69412,0.9626241,0.9626241,0,-1,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1325976,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,57.23489,57.23489,1.061316,1.061316,0,-1,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1325976,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,55.7444,55.7444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1325976,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,54.51978,54.51978,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1325976,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,52.79564,52.79564,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1325976,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,50.70895,50.70895,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1325976,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,48.63032,48.63032,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1325976,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,47.04315,47.04315,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,45.88298,45.88298,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,44.7067,44.7067,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,43.73184,43.73184,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,42.86977,42.86977,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,42.00771,42.00771,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325976,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,41.49207,41.49207,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1328293,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,41.2826,41.2826,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1330758,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,40.90393,40.90393,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1333337,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.583527,46.35919,42.08021,0.2339356,0.2339356,0,0,0,0.2339356,249.4392,0,0,0,0.583527,0.246248,0.2339356,0,0,1.81586,8.991,0.337279,0,0.337279,12.59732,89.9807,0.1333041,0.2573291,0.4668216,0,9.574527
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.013041,61.59652,45.25456,1.885497,1.885497,0,-1,0,1.885497,106.7645,0,0,0,2.013041,1.984734,1.885497,0,0,1.478581,9.294551,0.02830758,0,0.02830758,12.62418,90.17252,0.1333016,2.074047,1.610433,0,11.30759
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.726375,71.7976,47.99384,1.776434,1.776434,0,0,0,1.776434,153.4746,0,0,0,2.726375,1.869931,1.776434,0,0,1.450274,9.320028,0.8564442,0,0.8564442,13.43667,95.97604,0.1332263,1.954077,2.1811,0,12.0464
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.926923,77.23174,50.62033,0.007255014,0.007255014,0,0,0,0.007255014,40343.45,2.325457,0,0,2.926923,0.007636857,0.007255014,0,0,0.5938294,10.09083,0.5938294,0,0.5938294,14.00003,100,0.1331742,0.007980515,2.341539,0,13.01775
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.717896,77.62962,52.84398,0,0,0,0,0,0,0,2.717896,0,0,2.717896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331742,0,2.174317,0,13.34317
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.05867,73.27938,55.10792,1.387043,1.387043,0,0,0,1.387043,148.4215,0.5986245,0,0,2.05867,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1331742,1.525748,1.646936,0,12.68394
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.901119,63.94612,56.50979,0,0,0,-1,0,0,0,0.901119,0,0,0.901119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331742,0,0.7208952,0,11.52639
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,57.05764,57.05764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331742,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,57.59744,57.59744,0.2357624,0.2357624,0,-1,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1331742,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,57.19461,57.19461,1.896368,1.896368,0,-1,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1331742,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,55.64772,55.64772,0.1489341,0.1489341,0,-1,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1331742,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,54.43116,54.43116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1331742,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,52.70702,52.70702,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1331742,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,50.66867,50.66867,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1331742,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,48.58198,48.58198,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1331742,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,46.99481,46.99481,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1331742,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,45.8427,45.8427,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1331742,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,44.65836,44.65836,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1331742,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,43.6835,43.6835,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1331742,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,42.82949,42.82949,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1331742,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1331742,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1331742,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,41.2826,41.2826,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1331742,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,40.87976,40.87976,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1331742,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5129706,45.80426,42.05605,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.01037,0,0,0,0.5129706,0,0,3.172624,3.013992,10.03319,1.595403,3.526963,0,3.526963,7.827679,55.91188,0.1335684,1.762765,0.4103765,5,2.108374
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.961386,61.07096,45.20622,2.542447,2.542447,0,-1,0,2.542447,77.14561,0,0,0,1.961386,2.67626,2.542447,0,0,6.506227,4.76967,0,0.7148737,-0.7148737,7.074136,50.52944,0.1335684,2.796691,1.569109,0,6.731056
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.681478,71.21772,47.90522,1.925525,1.925525,0,0,0,1.925525,139.2596,0,0,0,2.681478,2.026869,1.925525,0,0,7.300531,4.054796,0.6546094,0,0.6546094,7.695153,54.96527,0.1335109,2.118078,2.145182,0,6.736274
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.894727,76.7558,50.53171,0,0,0,0,0,0,0,0,0,0,2.894727,0,0,0,0,6.645922,4.643944,2.894727,0,2.894727,10.44133,74.5808,0.1332574,0,2.315781,0,7.538671
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.675828,77.09982,52.79564,1.996195,1.996195,0,0,0,1.996195,134.0464,0,0,0,2.675828,2.101258,1.996195,0,0,3.751195,7.249198,0.5745704,0,0.5745704,10.98642,78.47425,0.1332072,2.195814,2.140662,0,9.925027
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.014103,72.77098,55.05958,0.06906556,0.06906556,0,0,0,0.06906556,2916.219,0,0,0,2.014103,0.0727006,0.06906556,0,0,3.176625,7.766312,1.941403,0,1.941403,12.82819,91.62977,0.1330379,0.07597212,1.611283,0,9.780416
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8518616,63.4762,56.46951,1.542732,1.542732,0,-1,0,1.542732,55.21775,0,0,0,0.8518616,1.623928,1.542732,0,0,1.235222,9.513575,0,0.7720664,-0.7720664,12.01436,85.81671,0.1330379,1.697005,0.6814893,0,10.36544
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,57.0093,57.0093,0.2142034,0.2142034,0,-1,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.093074,8.741508,0,0.2254773,-0.2254773,11.77669,84.11905,0.1330379,0.2356237,0,0,8.741508
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,57.55716,57.55716,0.9125456,0.9125456,0,-1,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.343604,8.51603,0,0.9605743,-0.9605743,10.76416,76.88667,0.1330379,1.0038,0,0,8.51603
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,57.14627,57.14627,1.557944,1.557944,0,-1,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.410909,7.555456,0,1.639941,-1.639941,9.035506,64.5392,0.1330379,1.713739,0,0,7.555456
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,55.60744,55.60744,1.386182,1.386182,0,-1,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.233066,5.915515,0,1.459139,-1.459139,7.497438,53.55302,0.1330379,1.524801,0,0,5.915515
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,54.38282,54.38282,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.854331,4.456376,0,1.3995,-1.3995,6.022235,43.01588,0.1330379,1.462478,0,0,4.456376
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,52.61839,52.61839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.409332,3.056875,0,0,0,6.022235,43.01588,0.1330379,0,0,0,3.056875
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,50.62033,50.62033,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.409332,3.056875,0,1.457812,-1.457812,4.485566,32.0397,0.1330379,1.523414,0,0,3.056875
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,48.53364,48.53364,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.02912,1.599063,0,0.1382419,-0.1382419,4.339847,30.99884,0.1330379,0.1444628,0,0,1.599063
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,46.94647,46.94647,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.18272,1.460821,0,0.3186485,-0.3186485,4.003962,28.59967,0.1330379,0.3329877,0,0,1.460821
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53678,1.142173,0,0,0,4.003962,28.59967,0.1330379,0,0,0,1.142173
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,44.64225,44.64225,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.53678,1.142173,0,0.373223,-0.373223,3.61055,25.78959,0.1330379,0.390018,0,0,1.142173
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95147,0.7689498,0,0,0,3.61055,25.78959,0.1330379,0,0,0,0.7689498
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95147,0.7689498,0,0,0,3.61055,25.78959,0.1330379,0,0,0,0.7689498
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,41.99159,41.99159,0.8017356,0.7305023,0,-1,0,0.7305023,0,0,0.07123335,0.1514069,0,0.7689498,0.7305023,0,0,10.95147,0.7689498,0,0.7689498,-0.7689498,2.800006,20,0.1330379,0.8819092,0,0,0.7689498
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,41.44373,41.44373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330379,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,41.26648,41.26648,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332186,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,40.87976,40.87976,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335656,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6181766,46.57112,42.03188,2.765715,2.765715,5,0,1.53,2.765715,22.35142,0,0,0,0.6181766,0,0,2.234285,2.122571,5.14586,5.994,2.740747,0,2.740747,11.71834,83.70225,0.1338845,3.042286,0.4945413,5,6.612176
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.355125,64.66799,45.13371,1.379848,1.379848,0,-1,0,1.379848,170.68,0,0,0,2.355125,1.452471,1.379848,0,0,2.405113,8.460672,0.9026533,0,0.9026533,12.57467,89.81889,0.1338058,1.517833,1.8841,0,10.8158
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.637712,70.64479,47.80854,0.2598472,0.2598472,0,0,0,0.2598472,1015.101,0.8617291,0,0,2.637712,0.2735234,0.2598472,0,0,1.502459,9.273061,1.502459,0,1.502459,14.00003,100,0.1336752,0.2858319,2.11017,0,11.91077
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.854236,76.19032,50.44308,0,0,0,0,0,0,0,2.854236,0,0,2.854236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336752,0,2.283389,0,13.47951
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.636449,76.49621,52.65868,0,0,0,0,0,0,0,2.636449,0,0,2.636449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336752,0,2.109159,0,13.26172
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.971978,72.18944,54.92262,0,0,0,0,0,0,0,1.971978,0,0,1.971978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336752,0,1.577582,0,12.59725
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.02854,64.87617,56.33254,1.439304,1.439304,0,-1,0,1.439304,71.46088,0,0,0,1.02854,1.515057,1.439304,0,0,0,10.62527,0,0.4865178,-0.4865178,13.48719,96.3369,0.1336752,1.583235,0.8228316,0,11.65381
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,56.87234,56.87234,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5405753,10.13876,0,0.5322829,-0.5322829,12.92612,92.32923,0.1336752,0.5562357,0,0,10.13876
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,57.46048,57.46048,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.132001,9.606473,0,1.996851,-1.996851,10.82125,77.2945,0.1336752,2.086709,0,0,9.606473
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,57.0093,57.0093,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.350724,7.609623,0,1.777226,-1.777226,8.947891,63.91338,0.1336752,1.857202,0,0,7.609623
