Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,55.51881,55.51881,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.32542,5.832397,0,0.7536218,-0.7536218,8.153504,58.2392,0.1336752,0.7875348,0,0,5.832397
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,54.29419,54.29419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.162777,5.078774,0,0,0,8.153504,58.2392,0.1336752,0,0,0,5.078774
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,52.52171,52.52171,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.162777,5.078774,0,1.399339,-1.399339,6.678472,47.70327,0.1336752,1.462309,0,0,5.078774
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,50.53171,50.53171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.717598,3.679436,0,0,0,6.678472,47.70327,0.1336752,0,0,0,3.679436
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,48.44502,48.44502,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.717598,3.679436,0,0.2316675,-0.2316675,6.434272,45.959,0.1336752,0.2420925,0,0,3.679436
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,46.90619,46.90619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975007,3.447768,0,0,0,6.434272,45.959,0.1336752,0,0,0,3.447768
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975007,3.447768,0,0,0,6.434272,45.959,0.1336752,0,0,0,3.447768
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,44.59391,44.59391,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.975007,3.447768,0,0.3711119,-0.3711119,6.043086,43.16481,0.1336752,0.387812,0,0,3.447768
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,43.64322,43.64322,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.387353,3.076656,0,0.8850359,-0.8850359,5.110177,36.50119,0.1336752,0.9248624,0,0,3.076656
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,42.80532,42.80532,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.370727,2.191621,0,0.3319821,-0.3319821,4.760237,34.00162,0.1336752,0.3469213,0,0,2.191621
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.739595,1.859638,0,0,0,4.760237,34.00162,0.1336752,0,0,0,1.859638
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,41.44373,41.44373,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.739595,1.859638,0,0.04925911,-0.04925911,4.708313,33.63074,0.1336752,0.05147577,0,0,1.859638
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,41.26648,41.26648,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.794328,1.810379,0,0.4325321,-0.4325321,4.252384,30.37411,0.1336752,0.451996,0,0,1.810379
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,40.85559,40.85559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27492,1.377847,0,0,0,4.252384,30.37411,0.1336752,0,0,0,1.377847
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4442912,45.24244,42.00771,1.728682,1.728682,1.25,0,0.50625,1.728682,25.70115,1.110223E-16,0,0,0.4442912,0.5038761,0.4786823,0,0,10.27492,1.377847,0,0.0595849,-0.0595849,4.189576,29.92548,0.1336752,1.901551,0.355433,5,1.822138
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.861702,60.0457,45.09343,2.703143,2.703143,0,-1,0,2.703143,68.87175,0,0,1.367384,1.861702,2.845413,2.703143,0,0,10.34112,1.318262,0,0.9837116,-0.9837116,3.152653,22.51891,0.1336752,2.973457,1.489361,0,3.179964
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.594018,70.14458,47.76825,0,0,0,0,0,0,0,0,0,0,2.594018,0,0,0,0,11.43414,0.3345507,2.594018,0,2.594018,5.613555,40.09674,0.1334502,0,2.075215,0,2.928569
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.814916,75.63275,50.3464,0.8372855,0.8372855,0,0,0,0.8372855,336.1955,0,0,0,2.814916,0.8813532,0.8372855,0,0,8.840118,2.669168,1.933563,0,1.933563,7.447894,53.19914,0.133283,0.9210141,2.251933,0,5.484084
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.597281,75.95856,52.57005,0.6228828,0.6228828,0,0,0,0.6228828,416.9775,0,0,0,2.597281,0.6556661,0.6228828,0,0,6.906556,4.409374,1.941615,0,1.941615,9.289872,66.35609,0.1331155,0.6851711,2.077825,0,7.006655
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.930504,71.67376,54.83399,2.415324,2.415324,0,0,0,2.415324,79.92731,0,0,0,1.930504,2.542447,2.415324,0,0,4.964941,6.156828,0,0.6119428,-0.6119428,8.644828,61.74865,0.1331155,2.656857,1.544403,0,8.087332
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7591046,62.44273,56.24392,0.6441417,0.6441417,0,-1,0,0.6441417,117.8475,0,0,0,0.7591046,0.6780439,0.6441417,0,0,5.644877,5.544885,0.08106067,0,0.08106067,8.721728,62.29794,0.1331086,0.7085559,0.6072837,0,6.303989
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,56.78371,56.78371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.563816,5.61784,0,0,0,8.721728,62.29794,0.1331086,0,0,0,5.61784
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,57.37186,57.37186,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.563816,5.61784,0,1.183578,-1.183578,7.474128,53.38652,0.1331086,1.236839,0,0,5.61784
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,56.96902,56.96902,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.878902,4.434262,0,0.6083407,-0.6083407,6.83288,48.80619,0.1331086,0.635716,0,0,4.434262
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,55.42213,55.42213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.554837,3.825921,0,0,0,6.83288,48.80619,0.1331086,0,0,0,3.825921
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,54.20557,54.20557,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.554837,3.825921,0,1.63385,-1.63385,5.110651,36.50458,0.1331086,1.707373,0,0,3.825921
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,52.48143,52.48143,2.177596,2.082468,0,-1,0,2.082468,0,0,0.09512818,0.3128878,0,2.192071,2.082468,0,0,9.370226,2.192071,0,2.192071,-2.192071,2.800006,20,0.1331086,2.395355,0,0,2.192071
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,50.48337,50.48337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,48.44502,48.44502,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,45.74602,45.74602,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,44.56974,44.56974,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,43.66739,43.66739,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,42.82949,42.82949,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331086,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,41.4679,41.4679,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1333017,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,41.2826,41.2826,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335386,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,40.90393,40.90393,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1339364,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4330025,45.20789,42.05605,0,0,0,0,0,0,0,0,0,0,0.4330025,0,0,0,0,1.81586,8.991,0.4330025,0,0.4330025,12.68813,90.62935,0.1338991,0,0.346402,0,9.424003
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.813311,59.58704,45.06926,0.8760421,0.8760421,0,-1,0,0.8760421,206.989,0,0,0,1.813311,0.9221496,0.8760421,0,0,1.382858,9.380702,0.891161,0,0.891161,13.53356,96.66812,0.1338224,0.9636463,1.450648,0,11.19401
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.552256,69.6105,47.67963,0.4052254,0.4052254,0,0,0,0.4052254,629.8361,1.634006,0,0,2.552256,0.426553,0.4052254,0,0,0.4916967,10.18275,0.4916967,0,0.4916967,14.00003,100,0.1337802,0.4457479,2.041805,0,12.735
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.777417,75.0503,50.20944,0.148741,0.148741,0,0,0,0.148741,1867.284,2.620848,0,0,2.777417,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1337802,0.1636151,2.221934,0,13.40269
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.559265,75.43765,52.48143,1.682906,1.682906,0,0,0,1.682906,152.0742,0.7877852,0,0,2.559265,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1337802,1.851196,2.047412,0,13.18454
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.890977,71.12596,54.69703,1.732543,1.732543,0,0,0,1.732543,109.1446,0.06724692,0,0,1.890977,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1337802,1.905798,1.512781,0,12.51625
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7164819,61.93716,56.10695,1.516112,1.516112,0,-1,0,1.516112,47.25785,0,0,0,0.7164819,1.595907,1.516112,0,0,0,10.62527,0,0.8794254,-0.8794254,13.07303,93.37862,0.1337802,1.667723,0.5731855,0,11.34176
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,56.64675,56.64675,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9771394,9.745849,0,1.110589,-1.110589,11.90237,85.01675,0.1337802,1.160565,0,0,9.745849
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,57.28323,57.28323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211127,8.63526,0,0,0,11.90237,85.01675,0.1337802,0,0,0,8.63526
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,56.87234,56.87234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211127,8.63526,0,0,0,11.90237,85.01675,0.1337802,0,0,0,8.63526
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,55.33351,55.33351,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.211127,8.63526,0,1.421358,-1.421358,10.40413,74.31504,0.1337802,1.485319,0,0,8.63526
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,54.15723,54.15723,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.790413,7.213902,0,1.82848,-1.82848,8.476739,60.54802,0.1337802,1.910762,0,0,7.213902
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,52.39281,52.39281,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.822058,5.385422,0,0.9429073,-0.9429073,7.482827,53.44866,0.1337802,0.9853382,0,0,5.385422
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,50.44308,50.44308,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.869732,4.442515,0,2.698912,-2.698912,4.637924,33.12796,0.1337802,2.820364,0,0,4.442515
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,48.39668,48.39668,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.868525,1.743603,0,0.4945557,-0.4945557,4.116616,29.40434,0.1337802,0.5168108,0,0,1.743603
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,46.81756,46.81756,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.41803,1.249047,0,0.08953065,-0.08953065,4.022243,28.73025,0.1337802,0.09355953,0,0,1.249047
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,45.7299,45.7299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51751,1.159516,0,0,0,4.022243,28.73025,0.1337802,0,0,0,1.159516
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,44.56974,44.56974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51751,1.159516,0,0,0,4.022243,28.73025,0.1337802,0,0,0,1.159516
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,43.66739,43.66739,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.51751,1.159516,0,0.3418546,-0.3418546,3.661896,26.15635,0.1337802,0.3572381,0,0,1.159516
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89735,0.8176615,0,0,0,3.661896,26.15635,0.1337802,0,0,0,0.8176615
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,42.00771,42.00771,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.89735,0.8176615,0,0.2136722,-0.2136722,3.436666,24.54757,0.1337802,0.2232874,0,0,0.8176615
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,41.4679,41.4679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13476,0.6039894,0,0,0,3.436666,24.54757,0.1337802,0,0,0,0.6039894
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,41.2826,41.2826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13476,0.6039894,0,0,0,3.436666,24.54757,0.1337802,0,0,0,0.6039894
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,40.87976,40.87976,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.13476,0.6039894,0,0.219073,-0.219073,3.205743,22.89812,0.1337802,1.603931,0,5,0.6039894
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.416469,45.06052,42.03188,3.425616,3.425616,5,0,1.53,3.425616,12.15749,0,0,0,0.416469,0,0,1.574385,1.495665,11.37818,0.3849163,1.912134,0,1.912134,5.019753,35.8553,0.1339994,3.768177,0.3331752,5,0.8013853
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.766209,59.14273,45.04509,0.6178291,0.6178291,0,-1,0,0.6178291,285.8733,0,0,0,1.766209,0.6503465,0.6178291,0,0,9.466042,2.105837,1.115862,0,1.115862,6.078352,43.41672,0.1339035,0.679612,1.412967,0,3.872046
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.510969,69.13293,47.63129,1.84991,1.84991,0,0,0,1.84991,135.7347,0,0,0,2.510969,1.947273,1.84991,0,0,8.350179,3.110113,0.5636958,0,0.5636958,6.613122,47.23648,0.1338552,2.034901,2.008775,0,5.621082
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.740101,74.53353,50.12082,0.3203572,0.3203572,0,0,0,0.3203572,855.3267,0,0,0,2.740101,0.3372181,0.3203572,0,0,7.786483,3.617439,2.402883,0,2.402883,8.892696,63.51913,0.1336494,0.3523929,2.192081,0,6.35754
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.522446,74.93356,52.39281,2.30727,2.30727,0,0,0,2.30727,109.326,0,0,0,2.522446,2.428705,2.30727,0,0,5.383601,5.780034,0.09374034,0,0.09374034,8.981626,64.15434,0.1336414,2.537997,2.017956,0,8.302479
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.452342,76.89685,54.65674,2.258301,2.258301,0,0,0,2.258301,108.5923,0,0,0,2.452342,2.377159,2.258301,0,0,5.28986,5.8644,0.0751826,0,0.0751826,9.05295,64.6638,0.133635,2.484131,1.961873,0,8.316742
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8666785,63.17201,56.05861,1.464826,1.464826,0,-1,0,1.464826,59.16598,0,0,0,0.8666785,1.541922,1.464826,0,0,5.214678,5.932064,0,0.6752434,-0.6752434,8.341181,59.57975,0.133635,1.611308,0.6933429,0,6.798743
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,56.60647,56.60647,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.964948,5.256821,0,1.611345,-1.611345,6.642674,47.44758,0.133635,1.683856,0,0,5.256821
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,57.23489,57.23489,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.755332,3.645476,0,3.288264,-3.288264,3.17654,22.68953,0.133635,3.436235,0,0,3.645476
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,56.83205,56.83205,1.235819,0.3393515,0,-1,0,0.3393515,0,0,0.8964679,1.02005,0,0.3572121,0.3393515,0,0,11.40896,0.3572121,0,0.3572121,-0.3572121,2.800006,20,0.133635,1.359401,0,0,0.3572121
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,55.29322,55.29322,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,54.10889,54.10889,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,52.34447,52.34447,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,50.39474,50.39474,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,48.35639,48.35639,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,46.81756,46.81756,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,45.70573,45.70573,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,44.54557,44.54557,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,42.80532,42.80532,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133635,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,41.49207,41.49207,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338478,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,41.30677,41.30677,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339997,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,40.90393,40.90393,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1341509,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.466698,45.4339,42.03188,2.318868,2.318868,0,0,0,2.318868,20.12612,0,4.440892E-16,0,0.466698,2.440913,2.318868,0,0,1.81586,8.991,0,1.974215,-1.974215,10.19635,72.83089,0.1341509,2.550755,0.3733584,0,9.457698
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.720608,58.69662,45.0048,1.378944,1.378944,0,-1,0,1.378944,124.7773,0,0,0,1.720608,1.45152,1.378944,0,0,4.009433,7.016785,0.2690888,0,0.2690888,10.45163,74.65432,0.1341279,1.516838,1.376487,0,8.737393
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.471539,68.62995,47.54266,0.6246775,0.6246775,0,0,0,0.6246775,395.6503,0,0,0,2.471539,0.6575553,0.6246775,0,0,3.740344,7.258965,1.813983,0,1.813983,12.17252,86.94641,0.1339735,0.6871453,1.977231,0,9.730503
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.703942,74.03318,50.03219,1.443921,1.443921,0,0,0,1.443921,187.2638,0,0,0,2.703942,1.519917,1.443921,0,0,1.926361,8.891549,1.184025,0,1.184025,13.29579,94.96972,0.1338729,1.588313,2.163154,0,11.59549
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.487002,74.43813,52.29613,0,0,0,0,0,0,0,1.744667,0,0,2.487002,0,0,0,0,0.7423355,9.957172,0.7423355,0,0.7423355,14.00003,100,0.1338098,0,1.989602,0,12.44417
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.814413,70.22,54.56006,0,0,0,0,0,0,0,1.814413,0,0,1.814413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338098,0,1.45153,0,12.43969
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6386542,61.13817,55.96999,0.8979678,0.8979678,0,-1,0,0.8979678,71.12217,0,1.110223E-16,0,0.6386542,0.9452293,0.8979678,0,0,0,10.62527,0,0.3065751,-0.3065751,13.67687,97.69173,0.1338098,0.9877646,0.5109234,0,11.26393
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,56.55813,56.55813,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.340639,10.3187,0,0.8703768,-0.8703768,12.75941,91.13847,0.1338098,0.9095438,0,0,10.3187
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,57.19461,57.19461,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.307724,9.448322,0,2.587075,-2.587075,10.0324,71.65983,0.1338098,2.703493,0,0,9.448322
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,56.78371,56.78371,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.182251,6.861248,0,1.377277,-1.377277,8.580618,61.29,0.1338098,1.439255,0,0,6.861248
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,55.24488,55.24488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.71256,5.48397,0,0,0,8.580618,61.29,0.1338098,0,0,0,5.48397
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,54.02026,54.02026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.71256,5.48397,0,0,0,8.580618,61.29,0.1338098,0,0,0,5.48397
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,52.25584,52.25584,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.71256,5.48397,0,1.962106,-1.962106,6.512377,46.51688,0.1338098,2.0504,0,0,5.48397
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,50.30612,50.30612,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.892677,3.521865,0,2.734672,-2.734672,3.62978,25.92694,0.1338098,2.857732,0,0,3.521865
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,48.26777,48.26777,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.9312,0.7871926,0,0.03442723,-0.03442723,3.59349,25.66773,0.1338098,0.03597646,0,0,0.7871926
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,46.76922,46.76922,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.96945,0.7527654,0,0.5417849,-0.5417849,3.022398,21.58852,0.1338098,0.5661653,0,0,0.7527654
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,45.68156,45.68156,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.57144,0.2109804,0,0.1086397,-0.1086397,2.907882,20.77055,0.1338098,0.1135285,0,0,0.2109804
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,44.54557,44.54557,0.2336188,0.09722374,0,-1,0,0.09722374,0,0,0.136395,0.1597569,0,0.1023408,0.09722374,0,0,11.69215,0.1023408,0,0.1023408,-0.1023408,2.800006,20,0.1338098,0.2569807,0,0,0.1023408
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,43.64322,43.64322,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338098,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338098,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,42.03188,42.03188,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338098,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,41.50819,41.50819,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339692,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,41.33094,41.33094,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341194,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,40.92005,40.92005,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1343268,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4258825,45.15501,42.05605,0,0,0,0,0,0,0,0,0,0,0.4258825,0,0,0,0,1.81586,8.991,0.4258825,0,0.4258825,12.68138,90.5811,0.1342908,0,0.340706,0,9.416883
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.676458,58.25698,44.95646,0.849964,0.849964,0,-1,0,0.849964,197.2387,0,0,0,1.676458,0.8946989,0.849964,0,0,1.389978,9.374294,0.7817588,0,0.7817588,13.42302,95.87852,0.1342247,0.9349604,1.341166,0,11.05075
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.432701,68.18365,47.49432,0,0,0,0,0,0,0,1.824482,0,0,2.432701,0,0,0,0,0.608219,10.07788,0.608219,0,0.608219,14.00003,100,0.1341733,0,1.946161,0,12.51058
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.668986,73.54932,49.94357,1.45685,1.45685,0,0,0,1.45685,183.2025,1.13546,0,0,2.668986,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1341733,1.602535,2.135189,0,13.29426
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.452704,73.96786,52.2075,1.259771,1.259771,0,0,0,1.259771,194.6944,1.126629,0,0,2.452704,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1341733,1.385748,1.962163,0,13.07798
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.778562,69.77209,54.47144,0,0,0,0,0,0,0,1.778562,0,0,1.778562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341733,0,1.42285,0,12.40384
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6036666,60.75344,55.88136,0.7336782,0.7336782,0,-1,0,0.7336782,82.27949,0,0,0,0.6036666,0.7722928,0.7336782,0,0,0,10.62527,0,0.1686262,-0.1686262,13.82228,98.73038,0.1341733,0.8070459,0.4829333,0,11.22894
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,56.46951,56.46951,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1873624,10.45665,0,2.332776,-2.332776,11.36332,81.1664,0.1341733,2.437751,0,0,10.45665
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,57.10598,57.10598,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.779336,8.123872,0,0.1287952,-0.1287952,11.22756,80.19667,0.1341733,0.134591,0,0,8.123872
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,56.69509,56.69509,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.922442,7.995077,0,2.199627,-2.199627,8.908946,63.6352,0.1341733,2.29861,0,0,7.995077
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,55.15626,55.15626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1341733,0,0,0,5.79545
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,53.93164,53.93164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1341733,0,0,0,5.79545
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,52.15916,52.15916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1341733,0,0,0,5.79545
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.366471,5.79545,0,0,0,8.908946,63.6352,0.1341733,0,0,0,5.79545
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,48.21943,48.21943,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.366471,5.79545,0,0.3901924,-0.3901924,8.497647,60.69736,0.1341733,0.4077511,0,0,5.79545
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,46.72088,46.72088,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.800019,5.405257,0,0.4204332,-0.4204332,8.054472,57.53183,0.1341733,0.4393527,0,0,5.405257
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,45.65739,45.65739,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.267167,4.984824,0,0.01647936,-0.01647936,8.037101,57.40775,0.1341733,0.01722093,0,0,4.984824
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,44.52945,44.52945,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.285477,4.968345,0,0.8645973,-0.8645973,7.125735,50.89801,0.1341733,0.9035041,0,0,4.968345
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,43.61905,43.61905,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.24614,4.103747,0,0.5809188,-0.5809188,6.513393,46.52414,0.1341733,0.6070602,0,0,4.103747
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,42.82949,42.82949,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.891606,3.522829,0,0.6008138,-0.6008138,5.88008,42.00048,0.1341733,0.6278505,0,0,3.522829
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,42.03188,42.03188,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.559177,2.922015,0,0.5829089,-0.5829089,5.26564,37.61164,0.1341733,0.6091397,0,0,2.922015
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,41.50819,41.50819,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.206854,2.339106,0,0.3478481,-0.3478481,4.898976,34.99261,0.1341733,0.3635012,0,0,2.339106
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,41.30677,41.30677,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.593351,1.991258,0,0.0806521,-0.0806521,4.813961,34.38537,0.1341733,0.08428144,0,0,1.991258
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,40.92005,40.92005,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.682965,1.910606,0,0.5671586,-0.5671586,4.216124,30.11511,0.1341733,1.967681,0,5,1.910606
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2971536,44.18075,42.03188,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.56108,0,0,0,0.2971536,0,0,3.327847,3.161454,10.31314,1.343447,3.458608,0,3.458608,7.497247,53.55166,0.1345179,1.387325,0.2377228,5,1.640601
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.633712,57.83205,44.90812,1.386185,1.386185,0,-1,0,1.386185,117.8568,0,0,0,1.633712,1.459142,1.386185,0,0,6.854533,4.456194,0.1745705,0,0.1745705,7.662859,54.7346,0.1345032,1.524803,1.30697,0,6.089907
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.395782,67.71217,47.4057,0.56848,0.56848,0,0,0,0.56848,421.4365,0,0,0,2.395782,0.5984,0.56848,0,0,6.679963,4.613308,1.797382,0,1.797382,9.368006,66.91419,0.1343516,0.6253279,1.916625,0,7.00909
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.635275,73.08205,49.85494,2.875541,2.875541,0,0,0,2.875541,91.64447,0,0,0,2.635275,3.026886,2.875541,0,0,4.882581,6.230952,0,0.3916109,-0.3916109,8.955212,63.96567,0.1343516,3.163095,2.10822,0,8.866226
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.420515,73.46539,52.07054,1.268831,1.268831,0,0,0,1.268831,190.7672,0,0,0,2.420515,1.335612,1.268831,0,0,5.317704,5.839341,1.084903,0,1.084903,9.984441,71.31729,0.1342602,1.395715,1.936412,0,8.259855
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.744764,69.29227,54.33448,0,0,0,0,0,0,0,0,0,0,1.744764,0,0,0,0,4.232801,6.815753,1.744764,0,1.744764,11.63967,83.14032,0.1341136,0,1.395811,0,8.560517
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.571286,60.34206,55.7444,1.853578,1.853578,0,-1,0,1.853578,30.82071,0,0,0,0.571286,1.951135,1.853578,0,0,2.488037,8.386041,0,1.379849,-1.379849,10.18518,72.75114,0.1341136,2.038936,0.4570288,0,8.957327
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,56.37283,56.37283,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.021203,7.006191,0,0.2992037,-0.2992037,9.869792,70.49837,0.1341136,0.3126678,0,0,7.006191
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,57.0093,57.0093,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.353652,6.706988,0,0.1296037,-0.1296037,9.733177,69.52255,0.1341136,0.1354359,0,0,6.706988
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,56.60647,56.60647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497655,6.577384,0,0,0,9.733177,69.52255,0.1341136,0,0,0,6.577384
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,55.05958,55.05958,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.497655,6.577384,0,1.98528,-1.98528,7.640509,54.57495,0.1341136,2.074617,0,0,6.577384
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,53.83496,53.83496,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.703522,4.592104,0,0.6958148,-0.6958148,6.907055,49.33601,0.1341136,0.7271265,0,0,4.592104
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,52.07054,52.07054,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.476649,3.89629,0,0.1787133,-0.1787133,6.718675,47.99044,0.1341136,0.1867554,0,0,3.89629
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,50.16916,50.16916,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.67522,3.717577,0,3.505263,-3.505263,3.023803,21.59855,0.1341136,3.682457,0,0,3.717577
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,48.13081,48.13081,0.7376298,0.2016976,0,-1,0,0.2016976,0,0,0.5359322,0.6096952,0,0.2123132,0.2016976,0,0,11.56996,0.2123132,0,0.2123132,-0.2123132,2.800006,20,0.1341136,0.8113928,0,0,0.2123132
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,46.6806,46.6806,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,45.61711,45.61711,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,44.50528,44.50528,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,43.59488,43.59488,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,42.00771,42.00771,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341136,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,41.4679,41.4679,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1343234,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,41.2826,41.2826,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344818,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,40.87976,40.87976,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1348647,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.315682,44.27583,41.99159,4.022929,4.022929,1.25,0,0.50625,4.022929,7.847069,0,8.881784E-16,0,0.315682,2.918872,2.772928,0,0,1.81586,8.991,0,2.60319,-2.60319,9.533348,68.09521,0.1348647,4.425221,0.2525456,5,9.306682
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.592801,57.38125,44.8195,1.102109,1.102109,0,-1,0,1.102109,144.5231,0,0,0,1.592801,1.160115,1.102109,0,0,4.708294,6.38781,0.4326869,0,0.4326869,9.943831,71.02722,0.1348284,1.21232,1.274241,0,7.980611
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.360913,67.20744,47.26874,0.519236,0.519236,0,0,0,0.519236,454.6897,0,0,0,2.360913,0.5465642,0.519236,0,0,4.275607,6.777228,1.814348,0,1.814348,11.66507,83.32178,0.1346764,0.5711596,1.88873,0,9.138141
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.603691,72.58217,49.71798,1.838064,1.838064,0,0,0,1.838064,141.654,0,0,0,2.603691,1.934804,1.838064,0,0,2.461258,8.410142,0.6688873,0,0.6688873,12.29964,87.85436,0.1346205,2.02187,2.082953,0,11.01383
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.389663,72.98,51.93357,1.444881,1.444881,0,0,0,1.444881,165.3882,0,0,0,2.389663,1.520928,1.444881,0,0,1.792371,9.01214,0.8687353,0,0.8687353,13.12379,93.74117,0.1345479,1.58937,1.91173,0,11.4018
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.712391,68.83768,54.20557,0.9359422,0.9359422,0,0,0,0.9359422,182.9591,0,0,0,1.712391,0.9852024,0.9359422,0,0,0.9236358,9.794002,0.7271889,0,0.7271889,13.81366,98.66882,0.1344872,1.029536,1.369913,0,11.50639
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7397316,61.61331,55.60744,0,0,0,-1,0,0,0,0.5432847,0,0,0.7397316,0,0,0,0,0.196447,10.44847,0.196447,0,0.196447,14.00003,100,0.1344708,0,0.5917853,0,11.1882
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,56.19558,56.19558,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1344708,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,56.87234,56.87234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1344708,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,56.46951,56.46951,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1344708,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,54.97095,54.97095,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1344708,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,53.74633,53.74633,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1344708,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,51.93357,51.93357,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1344708,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,50.03219,50.03219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1344708,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,48.04218,48.04218,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1344708,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,46.63226,46.63226,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1344708,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,45.5446,45.5446,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1344708,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,44.43277,44.43277,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1344708,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1344708,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,42.75698,42.75698,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1344708,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,41.99159,41.99159,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1344708,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,41.44373,41.44373,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1344708,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,41.24231,41.24231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1344708,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,40.85559,40.85559,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1344708,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3293861,44.32744,41.94325,1.124119,1.124119,0,0,0,1.124119,29.30171,0,2.220446E-16,0,0.3293861,1.183283,1.124119,0,0,9.714343,1.882366,0,0.853897,-0.853897,3.884107,27.74356,0.1344708,1.236531,0.2635089,0,2.211752
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.94058,60.34929,44.73087,0.3457561,0.3457561,0,-1,0,0.3457561,561.257,0,0,0,1.94058,0.3639538,0.3457561,0,0,10.66312,1.028469,1.576627,0,1.576627,5.379826,38.42725,0.1343394,0.3803317,1.552464,0,2.969049
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.327373,66.71873,47.13177,1.592993,1.592993,0,0,0,1.592993,146.1007,0,0,0,2.327373,1.676834,1.592993,0,0,9.086491,2.447433,0.6505387,0,0.6505387,5.996981,42.83549,0.1342852,1.752292,1.861898,0,4.774806
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.268582,79.8507,49.53267,1.618664,1.618664,0,0,0,1.618664,201.9309,0,0,0,3.268582,1.703856,1.618664,0,0,8.435952,3.032917,1.564726,0,1.564726,7.481411,53.43854,0.1341552,1.78053,2.614866,0,6.3015
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.360822,72.47075,51.75632,0.5098809,0.5098809,0,0,0,0.5098809,463.0143,0,0,0,2.360822,0.5367168,0.5098809,0,0,6.871226,4.441171,1.824105,0,1.824105,9.211908,65.79922,0.1340039,0.560869,1.888657,0,6.801992
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.682186,68.34313,54.02026,1.13476,1.13476,0,0,0,1.13476,148.2415,0,0,0,1.682186,1.194484,1.13476,0,0,5.047121,6.082865,0.4877017,0,0.4877017,9.674583,69.10403,0.1339635,1.248236,1.345749,0,7.765051
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5135773,59.53241,55.42213,3.164394,3.164394,0,-1,0,3.164394,16.22988,0,4.440892E-16,0.1508337,0.5135773,3.330941,3.164394,0,0,4.559419,6.521797,0,2.817364,-2.817364,6.704821,47.89148,0.1339635,3.480834,0.4108618,0,7.035374
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,56.05861,56.05861,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.689824,3.704433,0,1.184128,-1.184128,5.45664,38.97592,0.1339635,1.237414,0,0,3.704433
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,56.73538,56.73538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.005522,2.520304,0,0,0,5.45664,38.97592,0.1339635,0,0,0,2.520304
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,56.33254,56.33254,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.005522,2.520304,0,1.249695,-1.249695,4.139346,29.5667,0.1339635,1.305931,0,0,2.520304
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,54.83399,54.83399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39407,1.27061,0,0,0,4.139346,29.5667,0.1339635,0,0,0,1.27061
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,53.60937,53.60937,3.731402,1.207079,0,-1,0,1.207079,0,0,2.524323,2.897463,0,1.27061,1.207079,0,0,10.39407,1.27061,0,1.27061,-1.27061,2.800006,20,0.1339635,4.104542,0,0,1.27061
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,51.79661,51.79661,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,49.94357,49.94357,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,47.9455,47.9455,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,46.54363,46.54363,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,45.48014,45.48014,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,44.34415,44.34415,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,43.48208,43.48208,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,42.69252,42.69252,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,41.91908,41.91908,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339635,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,41.39539,41.39539,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1341429,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,41.19398,41.19398,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343751,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,40.79114,40.79114,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1347141,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2149936,43.41796,41.87074,0.2385378,0.2385378,0,0,0,0.2385378,90.12978,0,0,0,0.2149936,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.0360988,-0.0360988,11.91143,85.08149,0.1347141,0.2623915,0.1719949,0,8.894951
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.515641,56.50019,44.61808,1.986199,1.986199,0,-1,0,1.986199,76.30862,0,2.220446E-16,0,1.515641,2.090736,1.986199,0,0,2.201573,8.643859,0,0.5750949,-0.5750949,11.30523,80.75147,0.1347141,2.184819,1.212513,0,10.1595
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.295205,66.24612,46.99481,0,0,0,0,0,0,0,0,0,0,2.295205,0,0,0,0,2.840567,8.068764,2.295205,0,2.295205,13.48265,96.30447,0.1345244,0,1.836164,0,10.36397
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.545964,71.54248,49.35543,0.870813,0.870813,0,0,0,0.870813,292.3664,1.083957,0,0,2.545964,0.9166452,0.870813,0,0,0.5453624,10.13445,0.5453624,0,0.5453624,14.00003,100,0.1344794,0.9578943,2.036772,0,12.68041
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.3335,71.9705,51.57102,2.086928,2.086928,0,0,0,2.086928,111.8151,0.136734,0,0,2.3335,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1344794,2.29562,1.8668,0,12.95877
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.653544,67.86573,53.83496,1.325362,1.325362,0,0,0,1.325362,124.7617,0.2584257,0,0,1.653544,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1344794,1.457899,1.322835,0,12.27882
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6403155,60.40016,55.24488,0.8881087,0.8881087,0,-1,0,0.8881087,72.09878,1.110223E-16,0,0,0.6403155,0.9348513,0.8881087,0,0,0,10.62527,0,0.2945358,-0.2945358,13.68956,97.78238,0.1344794,0.9769196,0.5122524,0,11.26559
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,55.88136,55.88136,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3272619,10.33074,0,0.563951,-0.563951,13.0951,93.53627,0.1344794,0.5893288,0,0,10.33074
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,56.55813,56.55813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9538741,9.766788,0,0,0,13.0951,93.53627,0.1344794,0,0,0,9.766788
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,56.14724,56.14724,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9538741,9.766788,0,1.522845,-1.522845,11.48988,82.07043,0.1344794,1.591373,0,0,9.766788
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,54.65674,54.65674,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.645925,8.243942,0,1.498572,-1.498572,9.910251,70.78736,0.1344794,1.566007,0,0,8.243942
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,53.48046,53.48046,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.311004,6.74537,0,0.7521941,-0.7521941,9.117368,65.12392,0.1344794,0.7860428,0,0,6.74537
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,51.70798,51.70798,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.146775,5.993176,0,2.643305,-2.643305,6.33108,45.22191,0.1344794,2.762254,0,0,5.993176
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,49.8066,49.8066,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.083781,3.349871,0,1.224638,-1.224638,5.040198,36.00134,0.1344794,1.279747,0,0,3.349871
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,47.85688,47.85688,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.444489,2.125233,0,0.3254824,-0.3254824,4.69711,33.55072,0.1344794,0.3401291,0,0,2.125233
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806137,1.799751,0,0,0,4.69711,33.55072,0.1344794,0,0,0,1.799751
