Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,38.09214,38.09214,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1463812,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,37.64096,37.64096,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1463812,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,37.34286,37.34286,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1463812,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,37.09311,37.09311,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1463812,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,36.7789,36.7789,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1463812,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5506352,41.34265,37.43149,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,96.36197,0,0,0,0.5506352,0,0,3.505263,3.33,11.39336,0.37125,3.880635,0,3.880635,6.872831,49.09155,0.1465136,0.6285661,0.4405082,5,0.9218852
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.26999,57.11432,39.24425,4.503333,3.33,0,-1,0,3.33,68.16788,0,1.173332,1.623666,2.26999,3.505263,3.33,0,0,7.512725,3.863822,0,1.235273,-1.235273,5.570739,39.79092,0.1465136,4.953666,1.815992,0,6.133812
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.516275,71.69363,41.01673,1.406134,1.406134,0,0,0,1.406134,250.0668,0,0,0,3.516275,1.480142,1.406134,0,0,8.88525,2.628549,2.036134,0,2.036134,7.502385,53.58836,0.1463773,1.546748,2.81302,0,6.144824
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.851471,77.93858,42.73281,2.838339,2.838339,0,0,0,2.838339,135.6946,0,0,0,3.851471,2.987725,2.838339,0,0,6.849117,4.461069,0.8637463,0,0.8637463,8.321807,59.44136,0.1463195,3.122172,3.081177,0,8.31254
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.901099,69.33578,44.45694,0,0,0,0,0,0,0,0,0,0,2.901099,0,0,0,0,5.985371,5.238441,2.901099,0,2.901099,11.07403,79.10006,0.1461259,0,2.320879,0,8.13954
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.290644,65.2602,46.18108,1.090145,1.090145,0,0,0,1.090145,210.1229,0,0,0,2.290644,1.147521,1.090145,0,0,3.084272,7.84943,1.143123,0,1.143123,12.15849,86.84621,0.1460497,1.19916,1.832516,0,10.14007
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.497383,59.27149,47.30902,0.4186688,0.4186688,0,-1,0,0.4186688,357.6533,0,0,0,1.497383,0.440704,0.4186688,0,0,1.941148,8.878241,1.056679,0,1.056679,13.16095,94.00657,0.1459794,0.4605357,1.197906,0,10.37562
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,47.80854,47.80854,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.8844697,9.829251,0,2.485841,-2.485841,10.54064,75.29014,0.1459794,2.597703,0,0,9.829251
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,48.39668,48.39668,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.646515,7.343411,0,1.264096,-1.264096,9.208166,65.77248,0.1459794,1.32098,0,0,7.343411
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,47.9455,47.9455,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.051065,6.079315,0,1.293263,-1.293263,7.844947,56.03522,0.1459794,1.35146,0,0,6.079315
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,46.41472,46.41472,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.488025,4.786052,0,1.564442,-1.564442,6.19588,44.2562,0.1459794,1.634842,0,0,4.786052
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,45.0048,45.0048,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.226295,3.221609,0,0.01949872,-0.01949872,6.175327,44.10939,0.1459794,0.02037617,0,0,3.221609
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,43.73184,43.73184,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0.1647844,0,3.068698,2.915263,0,0,8.247959,3.202111,0,3.068698,-3.068698,2.940635,21.00449,0.1459794,3.20679,0,0,3.202111
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65762,0.1334125,0,0,0,2.940635,21.00449,0.1459794,0,0,0,0.1334125
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,41.30677,41.30677,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.65762,0.1334125,0,0.04100405,-0.04100405,2.897413,20.69576,0.1459794,0.04284923,0,0,0.1334125
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,40.46887,40.46887,0.1651858,0.08778803,0,-1,0,0.08778803,0,0,0.07739773,0.09391631,0,0.09240846,0.08778803,0,0,11.70318,0.09240846,0,0.09240846,-0.09240846,2.800006,20,0.1459794,0.1817043,0,0,0.09240846
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,39.76794,39.76794,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459794,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,39.09117,39.09117,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459794,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,38.54332,38.54332,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459794,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,38.00352,38.00352,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459794,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,37.54428,37.54428,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459794,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,37.27841,37.27841,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461108,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,37.00448,37.00448,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462106,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,36.68222,36.68222,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1463704,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6836327,42.22575,37.34286,1.064057,1.064057,0,0,0,1.064057,64.24773,0,0,0,0.6836327,1.12006,1.064057,0,0,1.81586,8.991,0,0.4364277,-0.4364277,11.81732,84.40923,0.1463704,1.170463,0.5469062,0,9.674633
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.918466,53.9394,39.15563,0.9844129,0.9844129,0,-1,0,0.9844129,194.8843,0,0,0,1.918466,1.036224,0.9844129,0,0,2.30078,8.554572,0.8822421,0,0.8822421,12.65429,90.38757,0.1463119,1.082854,1.534773,0,10.47304
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.77246,63.75201,40.90393,1.283035,1.283035,0,0,0,1.283035,216.086,0.003358705,0,0,2.77246,1.350564,1.283035,0,0,1.418538,9.34859,1.418538,0,1.418538,14.00003,100,0.1462178,1.411339,2.217968,0,12.12105
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.070912,68.89562,42.64418,1.801457,1.801457,0,0,0,1.801457,170.4682,1.174641,0,0,3.070912,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1462178,1.981603,2.456729,0,13.69619
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.949878,69.70999,44.34415,0.319243,0.319243,0,0,0,0.319243,924.0228,2.613833,0,0,2.949878,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1462178,0.3511674,2.359903,0,13.57515
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.055822,72.98219,46.06829,1.653244,1.653244,0,0,0,1.653244,184.838,1.315566,0,0,3.055822,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1462178,1.818568,2.444658,0,13.6811
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.218601,56.74966,47.18011,1.291143,1.291143,0,-1,0,1.291143,94.38164,0,2.220446E-16,0,1.218601,1.359097,1.291143,0,0,0,10.62527,0,0.140496,-0.140496,13.85193,98.94218,0.1462178,1.420257,0.9748812,0,11.84388
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,47.63129,47.63129,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1561066,10.48478,0,0.7659503,-0.7659503,13.04455,93.17517,0.1462178,0.8004181,0,0,10.48478
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,48.26777,48.26777,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.007163,9.718828,0,1.479169,-1.479169,11.48537,82.03819,0.1462178,1.545731,0,0,9.718828
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650683,8.239659,0,0,0,11.48537,82.03819,0.1462178,0,0,0,8.239659
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,46.26971,46.26971,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.650683,8.239659,0,0.4184893,-0.4184893,11.04424,78.88729,0.1462178,0.4373213,0,0,8.239659
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,44.86784,44.86784,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.115672,7.82117,0,0.7458851,-0.7458851,10.25801,73.27135,0.1462178,0.77945,0,0,7.82117
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,43.61905,43.61905,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.944433,7.075284,0,2.674019,-2.674019,7.439347,53.13809,0.1462178,2.794349,0,0,7.075284
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.915565,4.401266,0,0,0,7.439347,53.13809,0.1462178,0,0,0,4.401266
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,41.19398,41.19398,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.915565,4.401266,0,0.1765198,-0.1765198,7.253279,51.80903,0.1462178,0.1844632,0,0,4.401266
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,40.38025,40.38025,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.111698,4.224746,0,0.6428692,-0.6428692,6.575635,46.96873,0.1462178,0.6717983,0,0,4.224746
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,39.67931,39.67931,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.825997,3.581877,0,0.4455035,-0.4455035,6.106033,43.61444,0.1462178,0.4655512,0,0,3.581877
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,39.01866,39.01866,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.321001,3.136374,0,0.3568665,-0.3568665,5.729863,40.92751,0.1462178,0.3729255,0,0,3.136374
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,38.45469,38.45469,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.717519,2.779507,0,0.01015032,-0.01015032,5.719164,40.85109,0.1462178,0.01060708,0,0,2.779507
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728797,2.769357,0,0,0,5.719164,40.85109,0.1462178,0,0,0,2.769357
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,37.47983,37.47983,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.728797,2.769357,0,0.1646683,-0.1646683,5.545588,39.61126,0.1462178,0.1720784,0,0,2.769357
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,37.18173,37.18173,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.911762,2.604688,0,0.4714295,-0.4714295,5.048658,36.06177,0.1462178,0.4926438,0,0,2.604688
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,36.91586,36.91586,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.435573,2.133259,0,0.307804,-0.307804,4.724204,33.74425,0.1462178,0.3216551,0,0,2.133259
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,36.61776,36.61776,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.777577,1.825455,2.041593,0,2.041593,6.661029,47.57869,0.1463778,3.13605,0,5,1.825455
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5446773,41.14239,37.27841,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,141.1513,0,0,0,0.5446773,0,0,3.505263,3.33,7.735984,3.662889,3.874677,0,3.874677,10.33687,73.83465,0.1464835,0.4244699,0.4357418,5,4.207566
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.973546,54.31323,39.067,0,0,0,-1,0,0,0,0,0,0,1.973546,0,0,0,0,3.861306,7.150098,1.973546,0,1.973546,12.20914,87.20798,0.146353,0,1.578837,0,9.123645
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.823187,64.1652,40.83142,0.790087,0.790087,0,0,0,0.790087,357.3261,0.1037568,0,0,2.823187,0.8316706,0.790087,0,0,1.88776,8.926291,1.88776,0,1.88776,14.00003,100,0.1462283,0.8690957,2.25855,0,11.74948
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.077758,68.85846,42.55556,1.179686,1.179686,0,0,0,1.179686,260.8965,1.835983,0,0,3.077758,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1462283,1.297654,2.462206,0,13.70303
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.999274,70.12371,44.25553,1.478332,1.478332,0,0,0,1.478332,202.8823,1.443135,0,0,2.999274,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1462283,1.626165,2.399419,0,13.62455
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.394571,66.03417,45.97966,1.618248,1.618248,0,0,0,1.618248,147.9731,0.691152,0,0,2.394571,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1462283,1.780073,1.915657,0,13.01985
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.276067,57.1301,47.08344,1.461915,1.461915,0,-1,0,1.461915,87.28734,0,0,0,1.276067,1.538858,1.461915,0,0,0,10.62527,0,0.2627912,-0.2627912,13.72302,98.02139,0.1462283,1.608106,1.020853,0,11.90134
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,47.54266,47.54266,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2919902,10.36248,0,1.360519,-1.360519,12.28891,87.77774,0.1462283,1.421743,0,0,10.36248
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,48.13081,48.13081,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.803678,9.001964,0,3.367763,-3.367763,8.738975,62.42112,0.1462283,3.519313,0,0,9.001964
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,47.63129,47.63129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.545638,5.634201,0,0,0,8.738975,62.42112,0.1462283,0,0,0,5.634201
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,46.15691,46.15691,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.545638,5.634201,0,3.505263,-3.505263,5.044103,36.02923,0.1462283,6.55649,0,0,5.634201
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,44.79533,44.79533,2.572969,2.022491,0,-1,0,2.022491,0,0,0.5504785,0.8077753,0,2.128937,2.022491,0,0,9.440374,2.128937,0,2.128937,-2.128937,2.800006,20,0.1462283,2.830266,0,0,2.128937
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,43.55459,43.55459,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,42.28163,42.28163,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,41.14564,41.14564,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,40.30774,40.30774,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,39.6068,39.6068,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,38.95421,38.95421,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,37.84238,37.84238,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,37.40732,37.40732,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462283,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,36.84335,36.84335,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146425,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,36.52914,36.52914,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1466559,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.593068,41.42052,37.2059,4.084705,4.084705,5,0,1.53,4.084705,14.51924,0,0,0,0.593068,0,0,0.9152948,0.8695301,5.507763,5.668288,1.462598,0,1.462598,10.16245,72.58877,0.1467611,4.493176,0.4744544,5,6.261355
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.030186,54.70312,38.97838,1.630914,1.630914,0,-1,0,1.630914,124.4815,0,0,0,2.030186,1.716751,1.630914,0,0,4.045165,6.984626,0.313435,0,0.313435,10.4598,74.71269,0.1467404,1.794005,1.624149,0,9.014812
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.875477,64.57793,40.7428,0.7737831,0.7737831,0,0,0,0.7737831,371.6127,0,0,0,2.875477,0.8145086,0.7737831,0,0,3.73173,7.266717,2.060968,0,2.060968,12.415,88.67843,0.1466046,0.8511614,2.300381,0,10.14219
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.084734,68.82265,42.46693,1.708625,1.708625,0,0,0,1.708625,180.5389,0,0,0,3.084734,1.798553,1.708625,0,0,1.670762,9.121589,1.286181,0,1.286181,13.63518,97.39397,0.1465199,1.879488,2.467788,0,12.20632
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.006991,70.09651,44.1669,0.1423455,0.1423455,0,0,0,0.1423455,2112.459,2.472573,0,0,3.006991,0.1498374,0.1423455,0,0,0.3845805,10.27915,0.3845805,0,0.3845805,14.00003,100,0.1464947,0.1565801,2.405593,0,13.28614
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.448341,66.42944,45.86687,2.114745,2.114745,0,0,0,2.114745,115.7748,0.2222942,0,0,2.448341,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1464947,2.326219,1.958673,0,13.07362
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.335014,57.48239,46.94647,1.464256,1.464256,0,-1,0,1.464256,91.17352,0,0,0,1.335014,1.541322,1.464256,0,0,0,10.62527,0,0.2063085,-0.2063085,13.78256,98.44666,0.1464947,1.610681,1.068011,0,11.96029
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,47.4057,47.4057,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2292316,10.41897,0,1.372437,-1.372437,12.33588,88.11328,0.1464947,1.434197,0,0,10.41897
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,48.04218,48.04218,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.754162,9.046529,0,0.7514129,-0.7514129,11.54383,82.45573,0.1464947,0.7852265,0,0,9.046529
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,47.54266,47.54266,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.589065,8.295115,0,2.944488,-2.944488,8.440063,60.28604,0.1464947,3.076989,0,0,8.295115
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,46.09246,46.09246,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.860718,5.350628,0,3.505263,-3.505263,4.745191,33.89415,0.1464947,5.850523,0,0,5.350628
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.755455,1.845365,0,0,0,4.745191,33.89415,0.1464947,0,0,0,1.845365
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,43.45791,43.45791,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.755455,1.845365,0,0.5337232,-0.5337232,4.182597,29.87564,0.1464947,0.5577407,0,0,1.845365
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,42.21718,42.21718,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.34848,1.311642,0,0.8185924,-0.8185924,3.319725,23.71227,0.1464947,0.855429,0,0,1.311642
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,41.08118,41.08118,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.25803,0.4930492,0,0.3374497,-0.3374497,2.964022,21.17154,0.1464947,0.3526349,0,0,0.4930492
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,40.26745,40.26745,0.4000985,0.1478195,0,-1,0,0.1478195,0,0,0.2522789,0.2922888,0,0.1555995,0.1478195,0,0,11.63297,0.1555995,0,0.1555995,-0.1555995,2.800006,20,0.1464947,0.4401083,0,0,0.1555995
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,39.51818,39.51818,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464947,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,38.85753,38.85753,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464947,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,38.29356,38.29356,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464947,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,37.76987,37.76987,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464947,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,37.3187,37.3187,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464947,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,37.02865,37.02865,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466218,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,36.75473,36.75473,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467094,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,36.43246,36.43246,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1469658,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6449824,41.70914,37.11728,1.520788,1.520788,0,0,0,1.520788,42.41108,0,2.220446E-16,0,0.6449824,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9558467,-0.9558467,11.26522,80.46571,0.1469658,1.672866,0.5159859,0,9.631638
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.088442,55.10084,38.8817,1.507164,1.507164,0,-1,0,1.507164,138.5677,0,0,0,2.088442,1.586488,1.507164,0,0,2.882739,8.030809,0.5019544,0,0.5019544,11.74142,83.8671,0.1469329,1.65788,1.670754,0,10.11925
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.92945,64.98185,40.63,1.069966,1.069966,0,0,0,1.069966,273.7891,0,0,0,2.92945,1.12628,1.069966,0,0,2.380785,8.482568,1.80317,0,1.80317,13.45205,96.08591,0.1468146,1.176963,2.34356,0,11.41202
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.092,68.7799,42.37025,0.2889252,0.2889252,0,0,0,0.2889252,1070.173,2.210253,0,0,3.092,0.3041317,0.2889252,0,0,0.5776148,10.10542,0.5776148,0,0.5776148,14.00003,100,0.1467768,0.3178177,2.4736,0,13.19742
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.014591,70.03825,44.05411,0.9446725,0.9446725,0,0,0,0.9446725,319.1149,2.020199,0,0,3.014591,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1467768,1.03914,2.411673,0,13.63986
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.503267,66.83002,45.74602,2.247967,2.247967,0,0,0,2.247967,111.357,0.1369865,0,0,2.503267,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1467768,2.472763,2.002614,0,13.12854
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.394696,57.89575,46.85785,3.167304,3.167304,0,-1,0,3.167304,44.03418,0,0,0.1540339,1.394696,3.334004,3.167304,0,0,0,10.62527,0,1.939308,-1.939308,11.95582,85.39853,0.1467768,3.484034,1.115757,0,12.01997
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,47.30902,47.30902,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.154786,8.685966,0,1.070682,-1.070682,10.82722,77.33714,0.1467768,1.118862,0,0,8.685966
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,47.90522,47.90522,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.344433,7.615285,0,0.7956895,-0.7956895,9.98849,71.34621,0.1467768,0.8314955,0,0,7.615285
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,47.44598,47.44598,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.228532,6.819595,0,0.9900103,-0.9900103,8.944928,63.89221,0.1467768,1.034561,0,0,6.819595
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,45.95549,45.95549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.328544,5.829585,0,0,0,8.944928,63.89221,0.1467768,0,0,0,5.829585
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,44.59391,44.59391,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.328544,5.829585,0,2.385739,-2.385739,6.430139,45.92947,0.1467768,2.493097,0,0,5.829585
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,43.34512,43.34512,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.979364,3.443846,0,2.206416,-2.206416,4.104373,29.31689,0.1467768,2.305704,0,0,3.443846
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,42.10438,42.10438,1.95977,1.175559,0,-1,0,1.175559,0,0,0.7842106,0.9801877,0,1.237431,1.175559,0,0,10.43094,1.237431,0,1.237431,-1.237431,2.800006,20,0.1467768,2.155747,0,0,1.237431
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,40.96839,40.96839,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,40.15466,40.15466,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,39.42955,39.42955,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,38.79308,38.79308,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,38.20493,38.20493,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,37.68125,37.68125,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,37.25424,37.25424,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467768,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,36.95615,36.95615,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468928,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,36.68222,36.68222,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470228,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,36.39217,36.39217,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1472312,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7005013,42.02572,37.02865,1.229429,1.229429,0,0,0,1.229429,56.97777,0,0,0,0.7005013,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5936347,-0.5936347,11.07505,79.10734,0.1472312,1.352372,0.560401,0,9.144532
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.148382,55.49812,38.76891,0.105448,0.105448,0,-1,0,0.105448,2037.385,0,0,0,2.148382,0.1109979,0.105448,0,0,3.083198,7.850396,2.037384,0,2.037384,13.00788,92.91325,0.147098,0.1159928,1.718705,0,9.998778
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.984167,65.42617,40.54138,0,0,0,0,0,0,0,1.938353,0,0,2.984167,0,0,0,0,1.045814,9.684042,1.045814,0,1.045814,14.00003,100,0.1470297,0,2.387333,0,12.66821
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.099715,68.72192,42.25746,0.1492029,0.1492029,0,0,0,0.1492029,2077.516,2.942659,0,0,3.099715,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1470297,0.1641232,2.479772,0,13.72499
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.022443,69.97268,43.93326,2.04531,2.04531,0,0,0,2.04531,147.7744,0.8694855,0,0,3.022443,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1470297,2.24984,2.417954,0,13.64772
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.559046,67.25215,45.63322,0,0,0,0,0,0,0,2.559046,0,0,2.559046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470297,0,2.047237,0,13.18432
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.455864,58.2725,46.72088,0.6485129,0.6485129,0,-1,0,0.6485129,224.4928,0.7732193,0,0,1.455864,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1470297,0.7133642,1.164692,0,12.08114
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,47.18011,47.18011,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1470297,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,47.76825,47.76825,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1470297,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,47.30902,47.30902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1470297,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,45.8427,45.8427,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1470297,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,44.45694,44.45694,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1470297,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,43.20815,43.20815,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1470297,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,41.99159,41.99159,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1470297,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,40.85559,40.85559,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1470297,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,40.05798,40.05798,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1470297,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,39.35704,39.35704,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1470297,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,38.70445,38.70445,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1470297,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,38.11631,38.11631,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1470297,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,37.61679,37.61679,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1470297,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,37.18173,37.18173,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1470297,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470297,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,36.59359,36.59359,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471201,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,36.31966,36.31966,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473273,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7596812,42.38776,36.95615,0.880303,0.880303,4.385566,0,1.36226,0.880303,86.29769,0,0,0,0.7596812,0,0,3.505263,3.33,5.14586,5.994,4.089681,0,4.089681,12.99805,92.84302,0.1474813,0.9683333,0.6077449,5,6.753681
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.209122,55.96023,38.70445,2.676805,2.676805,0,-1,0,2.676805,82.52834,0,0,0,2.209122,2.817689,2.676805,0,0,1.056179,9.674713,0,0.6085665,-0.6085665,12.35656,88.26099,0.1474813,2.944485,1.767298,0,11.88384
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.999039,65.48878,40.46887,1.429898,1.429898,0,0,0,1.429898,209.738,0,0,0,2.999039,1.505155,1.429898,0,0,1.732364,9.066147,1.493884,0,1.493884,13.77379,98.38399,0.147384,1.572887,2.399231,0,12.06519
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.106567,68.71456,42.19301,1.067685,1.067685,0,0,0,1.067685,290.963,1.744208,0,0,3.106567,1.123878,1.067685,0,0,0.2384804,10.41064,0.2384804,0,0.2384804,14.00003,100,0.1473685,1.174453,2.485253,0,13.51721
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.029257,69.96558,43.8688,2.185052,2.185052,0,0,0,2.185052,138.6355,0.7292026,0,0,3.029257,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1473685,2.403557,2.423406,0,13.65453
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.614938,67.73669,45.56877,0.419293,0.419293,0,0,0,0.419293,623.6542,2.173577,0,0,2.614938,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1473685,0.4612223,2.09195,0,13.24021
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.517639,58.71005,46.63226,2.222708,2.222708,0,-1,0,2.222708,68.27884,0,4.440892E-16,0,1.517639,2.339692,2.222708,0,0,0,10.62527,0,0.8220533,-0.8220533,13.13351,93.81059,0.1473685,2.444978,1.214111,0,12.14291
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,47.08344,47.08344,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9133925,9.803221,0,0.9705814,-0.9705814,12.11042,86.50286,0.1473685,1.014258,0,0,9.803221
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,47.67963,47.67963,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.991816,8.83264,0,1.235414,-1.235414,10.80818,77.20116,0.1473685,1.291007,0,0,8.83264
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,47.18011,47.18011,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.364498,7.597226,0,2.499599,-2.499599,8.173376,58.38114,0.1473685,2.612081,0,0,7.597226
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,45.7299,45.7299,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.14183,5.097627,0,1.045869,-1.045869,7.070933,50.50657,0.1473685,1.092933,0,0,5.097627
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,44.36832,44.36832,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.303907,4.051758,0,3.32394,-3.32394,3.567193,25.4799,0.1473685,3.473517,0,0,4.051758
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,43.1437,43.1437,1.047404,0.6914269,0,-1,0,0.6914269,0,0,0.3559774,0.4607179,0,0.7278178,0.6914269,0,0,10.99717,0.7278178,0,0.7278178,-0.7278178,2.800006,20,0.1473685,1.152145,0,0,0.7278178
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,41.91908,41.91908,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,40.79114,40.79114,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,39.96936,39.96936,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,39.26842,39.26842,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,38.63194,38.63194,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,38.01963,38.01963,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,37.52011,37.52011,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,37.11728,37.11728,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473685,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,36.81918,36.81918,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475248,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,36.55331,36.55331,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476842,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,36.25521,36.25521,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1479353,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8226593,42.78849,36.89169,0.7935991,0.7935991,0,0,0,0.7935991,103.6618,1.110223E-16,0,0,0.8226593,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.01270812,-0.01270812,12.26396,87.59951,0.1479353,0.872959,0.6581274,0,9.81366
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.271547,56.41356,38.61583,0,0,0,-1,0,0,0,0.4415669,0,0,2.271547,0,0,0,0,1.82998,8.978292,1.82998,0,1.82998,14.00003,100,0.1478164,0,1.817238,0,11.24984
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.006835,65.4307,40.35608,1.48137,1.48137,0,0,0,1.48137,202.9766,1.447498,0,0,3.006835,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1478164,1.629507,2.405468,0,13.63211
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.115005,68.63424,42.05605,1.693845,1.693845,0,0,0,1.693845,183.9014,1.332011,0,0,3.115005,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1478164,1.863229,2.492004,0,13.74028
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.037599,69.88522,43.73184,0.380429,0.380429,0,0,0,0.380429,798.4668,2.637148,0,0,3.037599,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1478164,0.4184719,2.430079,0,13.66287
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.183467,73.59805,45.43181,0,0,0,0,0,0,0,3.183467,0,0,3.183467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478164,0,2.546773,0,13.80874
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.580845,59.11062,46.49529,1.350481,1.350481,0,-1,0,1.350481,117.0579,0.1592858,0,0,1.580845,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1478164,1.485529,1.264676,0,12.20612
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,46.94647,46.94647,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1478164,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,47.54266,47.54266,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1478164,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,47.04315,47.04315,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1478164,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,45.56877,45.56877,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1478164,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,44.23136,44.23136,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1478164,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,43.00674,43.00674,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1478164,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,41.78212,41.78212,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,40.67029,40.67029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,39.88073,39.88073,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,39.15563,39.15563,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,38.54332,38.54332,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,37.95518,37.95518,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,37.45566,37.45566,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,37.04477,37.04477,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478164,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,36.75473,36.75473,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479058,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,36.4808,36.4808,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480407,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,36.19075,36.19075,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1482766,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8896156,43.21307,36.81918,1.32645,1.32645,0,0,0,1.32645,67.06739,0,2.220446E-16,0,0.8896156,1.396263,1.32645,0,0,1.81586,8.991,0,0.5066479,-0.5066479,11.7433,83.88053,0.1482766,1.459095,0.7116925,0,9.880615
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.335409,56.87435,38.51915,1.284674,1.284674,0,-1,0,1.284674,181.79,0,0,0,2.335409,1.352288,1.284674,0,0,2.378802,8.484352,0.9831206,0,0.9831206,12.67597,90.54245,0.1482129,1.413141,1.868327,0,10.81976
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.013837,65.42333,40.29162,0.5174363,0.5174363,0,0,0,0.5174363,582.4557,1.073486,0,0,3.013837,0.5446698,0.5174363,0,0,1.395682,9.369161,1.395682,0,1.395682,14.00003,100,0.1481226,0.56918,2.41107,0,12.383
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.122076,68.62914,41.99159,0.5034848,0.5034848,0,0,0,0.5034848,620.0934,2.592092,0,0,3.122076,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1481226,0.5538332,2.497661,0,13.74735
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.045051,69.855,43.64322,0,0,0,0,0,0,0,3.045051,0,0,3.045051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481226,0,2.436041,0,13.67033
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.73135,68.62163,45.31901,0.8756415,0.8756415,0,0,0,0.8756415,311.9256,1.809622,0,0,2.73135,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1481226,0.9632056,2.18508,0,13.35662
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.644766,59.54728,46.3825,0,0,0,-1,0,0,0,1.644766,0,0,1.644766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481226,0,1.315813,0,12.27004
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,46.81756,46.81756,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1481226,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,47.4057,47.4057,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1481226,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,46.94647,46.94647,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1481226,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,45.48014,45.48014,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1481226,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,44.14273,44.14273,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1481226,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,42.94228,42.94228,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1481226,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,41.71766,41.71766,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,40.63,40.63,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,39.79211,39.79211,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,39.09117,39.09117,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,38.47886,38.47886,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,37.86655,37.86655,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,37.3912,37.3912,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,36.98032,36.98032,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481226,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,36.68222,36.68222,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482802,0.61874,0,5,0
