Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,35.7557,35.7557,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1484613,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.675423,48.87987,36.39217,0,0,0,0,0,0,0,0,0,0,1.675423,0,0,0,0,1.81586,8.991,1.675423,0,1.675423,13.8668,99.04836,0.1483576,0,1.340339,0,10.66642
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.784257,60.36643,37.95518,0.4016688,0.4016688,0,-1,0,0.4016688,693.1725,2.221011,0,0,2.784257,0.4228092,0.4016688,0,0,0.1404369,10.49888,0.1404369,0,0.1404369,14.00003,100,0.1483489,0.4418356,2.227406,0,13.28314
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.879114,74.16011,39.69543,2.296983,2.296983,0,0,0,2.296983,168.8787,1.461237,0,0,3.879114,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1483489,2.526681,3.103291,0,14.50439
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.063343,78.80963,41.41956,0.8849375,0.8849375,0,0,0,0.8849375,459.1673,3.13183,0,0,4.063343,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1483489,0.9734312,3.250675,0,14.68862
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.116389,69.88721,43.05508,0.08446596,0.08446596,0,0,0,0.08446596,3689.521,3.027478,0,0,3.116389,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1483489,0.09291255,2.493111,0,13.74166
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.854272,69.18069,44.73087,2.829569,2.829569,0,0,0,2.829569,100.873,0,0,0,2.854272,2.978493,2.829569,0,0,0,10.62527,0,0.1242214,-0.1242214,13.86909,99.06471,0.1483489,3.112525,2.283417,0,13.47955
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.317661,65.01699,45.74602,1.803407,1.803407,0,-1,0,1.803407,128.5157,0.2813139,0,0,2.317661,1.898324,1.803407,0,0,0.1380238,10.50105,0.1380238,0,0.1380238,14.00003,100,0.1483403,1.983748,1.854129,0,12.81871
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7313656,51.65994,46.10857,1.0313,1.0313,0,-1,0,1.0313,70.91687,0,0,0,0.7313656,1.085579,1.0313,0,0,0,10.62527,0,0.3542133,-0.3542133,13.62665,97.33305,0.1483403,1.13443,0.5850925,0,11.35664
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,46.63226,46.63226,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3935703,10.27106,0,1.131396,-1.131396,12.43406,88.81452,0.1483403,1.182309,0,0,10.27106
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,46.20525,46.20525,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.650677,9.139665,0,2.173108,-2.173108,10.1434,72.45272,0.1483403,2.270898,0,0,9.139665
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,44.84367,44.84367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.065241,6.966557,0,0,0,10.1434,72.45272,0.1483403,0,0,0,6.966557
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,43.59488,43.59488,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.065241,6.966557,0,0.1335884,-0.1335884,10.00259,71.44691,0.1483403,0.1395999,0,0,6.966557
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,42.46693,42.46693,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.213673,6.832968,0,3.505263,-3.505263,6.307715,45.05502,0.1483403,3.783091,0,0,6.832968
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,41.24231,41.24231,5.233407,3.16132,0,-1,0,3.16132,0,0,2.072087,2.595428,0,3.327705,3.16132,0,0,8.10841,3.327705,0,3.327705,-3.327705,2.800006,20,0.1483403,5.756748,0,0,3.327705
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,40.15466,40.15466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,39.33287,39.33287,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,38.63194,38.63194,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,38.01963,38.01963,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,37.36703,37.36703,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,36.59359,36.59359,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483403,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,36.25521,36.25521,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484305,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,36.00545,36.00545,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486234,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,35.73153,35.73153,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1487289,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.760337,49.57209,36.39217,2.371139,2.371139,0,0,0,2.371139,74.24016,0,0,0,1.760337,2.495936,2.371139,0,0,1.81586,8.991,0,0.7355985,-0.7355985,11.50196,82.15672,0.1487289,2.608253,1.40827,0,10.75134
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.791831,60.40997,37.93101,0.7988987,0.7988987,0,-1,0,0.7988987,349.4599,0,0,0,2.791831,0.840946,0.7988987,0,0,2.633192,8.255402,1.950885,0,1.950885,13.35273,95.37649,0.1486085,0.8787886,2.233464,0,11.04723
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.096544,65.51802,39.67931,0,0,0,0,0,0,0,2.414237,0,0,3.096544,0,0,0,0,0.6823072,10.0112,0.6823072,0,0.6823072,14.00003,100,0.1485665,0,2.477235,0,13.10774
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.203004,68.74657,41.39539,2.64028,2.64028,0,0,0,2.64028,121.313,0.4237617,0,0,3.203004,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1485665,2.904308,2.562403,0,13.82828
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.122971,69.9276,43.03091,0,0,0,0,0,0,0,3.122971,0,0,3.122971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485665,0,2.498377,0,13.74825
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.860707,69.18894,44.68253,3.551263,3.551263,1.25,0,0.50625,3.551263,80.55464,0.4383252,0,0,2.860707,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1485665,3.906389,2.288566,5,13.48598
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.387328,65.64433,45.70573,0,0,0,-1,0,0,0,2.387328,0,0,2.387328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485665,0,1.909862,0,13.0126
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8002529,52.13755,46.04412,0.801477,0.801477,0,-1,0,0.801477,99.84727,0,1.110223E-16,0,0.8002529,0.84366,0.801477,0,0,0,10.62527,0,0.04340708,-0.04340708,13.95427,99.67318,0.1485665,0.8816247,0.6402023,0,11.42553
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,46.54363,46.54363,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.04823008,10.58187,0,2.185197,-2.185197,11.65087,83.22036,0.1485665,2.28353,0,0,10.58187
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,46.13274,46.13274,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.476226,8.39667,0,1.163023,-1.163023,10.42494,74.46371,0.1485665,1.215359,0,0,8.39667
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,44.79533,44.79533,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.768474,7.233647,0,2.488015,-2.488015,7.802341,55.7309,0.1485665,2.599976,0,0,7.233647
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,43.55459,43.55459,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.532936,4.745632,0,2.008566,-2.008566,5.685126,40.60796,0.1485665,2.098952,0,0,4.745632
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.764676,2.737066,0,0,0,5.685126,40.60796,0.1485665,0,0,0,2.737066
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,41.19398,41.19398,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.764676,2.737066,0,2.341722,-2.341722,3.216734,22.97663,0.1485665,2.4471,0,0,2.737066
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,40.10632,40.10632,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.03572196,0,0.3935871,0.3739077,0,0,11.36659,0.3953437,0,0.3935871,-0.3935871,2.801857,20.01323,0.1485665,0.4112985,0,0,0.3953437
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,39.26842,39.26842,0.3952546,0.001668812,0,-1,0,0.001668812,0,0,0.3935858,0.4331113,0,0.001756644,0.001668812,0,0,11.80391,0.001756644,0,0.001756644,-0.001756644,2.800006,20,0.1485665,0.4347801,0,0,0.001756644
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,38.59166,38.59166,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485665,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,37.97935,37.97935,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485665,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,37.34286,37.34286,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485665,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,36.93198,36.93198,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485665,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,36.56942,36.56942,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485665,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,36.23104,36.23104,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486544,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,35.98128,35.98128,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488145,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,35.70736,35.70736,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1490254,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.846406,50.25412,36.368,1.437392,1.437392,0,0,0,1.437392,128.4553,0,0,0,1.846406,1.513044,1.437392,0,0,2.151141,8.689247,0.333362,0,0.333362,12.27553,87.68219,0.1490049,1.581131,1.477125,0,10.53565
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.390987,66.34501,37.88267,1.164602,1.164602,0,-1,0,1.164602,291.1713,0.3473109,0,0,3.390987,1.225897,1.164602,0,0,1.817779,8.989273,1.817779,0,1.817779,14.00003,100,0.1488931,1.281062,2.71279,0,12.38026
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.895054,74.26405,39.63097,2.305753,2.305753,0,0,0,2.305753,168.9276,1.467945,0,0,3.895054,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1488931,2.536329,3.116043,0,14.52033
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.209919,68.80009,41.37928,1.400189,1.400189,0,0,0,1.400189,229.249,1.736036,0,0,3.209919,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1488931,1.540208,2.567935,0,13.83519
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.129558,69.96809,43.00674,2.781026,2.781026,0,0,0,2.781026,112.5325,0.2021619,0,0,3.129558,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1488931,3.059129,2.503646,0,13.75483
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.86666,69.22156,44.65836,0.9496624,0.9496624,0,0,0,0.9496624,301.8609,1.867015,0,0,2.86666,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1488931,1.044629,2.293328,0,13.49193
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.434041,66.04387,45.65739,0,0,0,-1,0,0,0,2.434041,0,0,2.434041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488931,0,1.947233,0,13.05931
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8724485,52.66204,45.99578,1.114518,1.114518,0,-1,0,1.114518,78.28037,0,0,0,0.8724485,1.173176,1.114518,0,0,0,10.62527,0,0.3007278,-0.3007278,13.68303,97.73576,0.1488931,1.225969,0.6979588,0,11.49772
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,46.49529,46.49529,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3341421,10.32455,0,1.334656,-1.334656,12.27618,87.68684,0.1488931,1.394716,0,0,10.32455
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,46.09246,46.09246,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.817093,8.98989,0,2.942738,-2.942738,9.174264,65.53033,0.1488931,3.075161,0,0,8.98989
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,44.75504,44.75504,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.086802,6.047153,0,3.505263,-3.505263,5.479392,39.13844,0.1488931,4.936818,0,0,6.047153
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,43.53042,43.53042,3.192141,2.414795,0,-1,0,2.414795,0,0,0.7773459,1.09656,0,2.541889,2.414795,0,0,8.981539,2.541889,0,2.541889,-2.541889,2.800006,20,0.1488931,3.511355,0,0,2.541889
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,42.39442,42.39442,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,41.14564,41.14564,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,40.05798,40.05798,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,39.22008,39.22008,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,38.54332,38.54332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,37.93101,37.93101,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,37.3187,37.3187,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,36.91586,36.91586,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,36.52914,36.52914,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,36.20687,36.20687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488931,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,35.95711,35.95711,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1490318,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,35.69124,35.69124,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1492589,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.933329,50.95021,36.34383,0.4235693,0.4235693,3.899315,0,1.229513,0.4235693,456.4375,0,0,0,1.933329,0,0,3.475746,3.301959,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.149268,0.4659262,1.546663,5,7.846844
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.807279,60.50006,37.88267,2.492134,2.492134,0,-1,0,2.492134,112.6456,0.1839808,0,0,2.807279,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,2.741347,2.245824,0,13.43255
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.111511,65.61185,39.63097,0.7513559,0.7513559,0,0,0,0.7513559,414.1195,2.32061,0,0,3.111511,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,0.8264915,2.489209,0,13.73679
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.217036,68.84579,41.35511,0.01892982,0.01892982,0,0,0,0.01892982,16994.54,3.19711,0,0,3.217036,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,0.02082281,2.573629,0,13.84231
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.136144,70.00861,42.98257,2.425416,2.425416,0,0,0,2.425416,129.3033,0.5830742,0,0,3.136144,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,2.667958,2.508915,0,13.76142
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.872425,69.26205,44.64225,1.955643,1.955643,0,0,0,1.955643,146.8788,0.8138532,0,0,2.872425,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,2.151207,2.29794,0,13.4977
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.439461,66.04984,45.61711,1.530738,1.530738,0,-1,0,1.530738,159.365,0.8281574,0,0,2.439461,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.149268,1.683812,1.951568,0,13.06473
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9479515,53.22582,45.95549,1.707815,1.707815,0,-1,0,1.707815,55.50669,0,2.220446E-16,0,0.9479515,1.7977,1.707815,0,0,0,10.62527,0,0.8497484,-0.8497484,13.10431,93.60206,0.149268,1.878596,0.7583612,0,11.57323
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,46.45501,46.45501,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9441649,9.775526,0,1.070351,-1.070351,11.97607,85.54315,0.149268,1.118517,0,0,9.775526
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,46.09246,46.09246,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.133444,8.705174,0,2.52264,-2.52264,9.31697,66.54965,0.149268,2.636158,0,0,8.705174
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,44.73087,44.73087,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.936377,6.182535,0,1.761006,-1.761006,7.460707,53.29065,0.149268,1.840251,0,0,6.182535
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,43.50625,43.50625,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.89305,4.421529,0,2.434913,-2.434913,4.894083,34.95766,0.149268,2.544484,0,0,4.421529
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,42.39442,42.39442,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.598509,1.986616,0,1.593407,-1.593407,3.214484,22.96056,0.149268,1.66511,0,0,1.986616
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,41.14564,41.14564,1.16973,0.3735486,0,-1,0,0.3735486,0,0,0.7961812,0.9131542,0,0.393209,0.3735486,0,0,11.36896,0.393209,0,0.393209,-0.393209,2.800006,20,0.149268,1.286703,0,0,0.393209
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,40.04187,40.04187,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,39.22008,39.22008,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,38.56749,38.56749,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,37.93101,37.93101,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,37.29453,37.29453,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,36.91586,36.91586,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,36.52914,36.52914,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149268,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,36.16658,36.16658,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1493601,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,35.941,35.941,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1494884,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4006287,38.46207,35.66707,2.897071,2.897071,5,0,1.53,2.897071,13.82875,0,0,0,0.4006287,0,0,2.102929,1.997783,5.14586,5.994,2.398412,0,2.398412,11.39357,81.38248,0.1496499,3.186778,0.320503,5,6.394629
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.021035,51.66019,36.31966,2.319927,2.319927,0,0,0,2.319927,87.11632,0,0,0,2.021035,2.442028,2.319927,0,0,2.747449,8.152571,0,0.4209933,-0.4209933,10.9498,78.21272,0.1496499,2.551919,1.616828,0,10.1736
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.815426,60.53012,37.84238,1.492473,1.492473,0,-1,0,1.492473,188.6417,0,0,0,2.815426,1.571024,1.492473,0,0,3.215219,7.731577,1.244402,0,1.244402,12.13035,86.64516,0.1495738,1.64172,2.252341,0,10.547
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.119573,65.63512,39.58263,0.8108767,0.8108767,0,0,0,0.8108767,384.7161,0.2952019,0,0,3.119573,0.8535544,0.8108767,0,0,1.970817,8.851539,1.970817,0,1.970817,14.00003,100,0.1494533,0.8919644,2.495659,0,11.97111
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.225202,68.84238,41.2826,0.7933748,0.7933748,0,0,0,0.7933748,406.5168,2.390071,0,0,3.225202,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1494533,0.8727123,2.580162,0,13.85048
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.14356,70.00793,42.91811,1.942645,1.942645,0,0,0,1.942645,161.8185,1.09867,0,0,3.14356,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1494533,2.13691,2.514848,0,13.76883
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.878756,69.26926,44.59391,0.6793653,0.6793653,0,0,0,0.6793653,423.7419,2.163634,0,0,2.878756,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1494533,0.7473018,2.303005,0,13.50403
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.444921,66.0468,45.56877,0.311356,0.311356,0,-1,0,0.311356,785.2494,2.117178,0,0,2.444921,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1494533,0.3424916,1.955937,0,13.0702
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.026813,53.81316,45.90715,0.1203334,0.1203334,0,-1,0,0.1203334,853.307,0.9001463,0,0,1.026813,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1494533,0.1323667,0.8214504,0,11.65209
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,46.41472,46.41472,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1494533,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,45.99578,45.99578,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1494533,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,44.65836,44.65836,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1494533,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,43.4418,43.4418,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1494533,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,41.10535,41.10535,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,39.20397,39.20397,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,38.51915,38.51915,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,37.90684,37.90684,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,36.89169,36.89169,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,36.50497,36.50497,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494533,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,35.941,35.941,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495596,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3806414,38.32029,35.66707,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,72.85255,0,0,0,0.3806414,0,0,3.505263,3.33,8.475861,2.997,3.710641,0,3.710641,9.479344,67.70947,0.1496768,0.57473,0.3045131,5,3.377641
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.109353,52.39205,36.30355,0.09405333,0.09405333,2.889702,0,0.9538885,0.09405333,2242.72,0,0,0,2.109353,0,0,2.795648,2.655866,4.765219,6.336577,4.765219,0,4.765219,14.00003,100,0.149589,0.1034587,1.687482,5,8.44593
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.823381,60.57749,37.81821,1.719443,1.719443,0,-1,0,1.719443,164.2033,1.013441,0,0,2.823381,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,1.891387,2.258705,0,13.44866
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.127532,65.66726,39.54235,1.633943,1.633943,0,0,0,1.633943,191.4101,1.407592,0,0,3.127532,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,1.797337,2.502026,0,13.75281
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.231859,68.91344,41.2826,0,0,0,0,0,0,0,3.231859,0,0,3.231859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,0,2.585487,0,13.85713
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.149628,70.07307,42.91811,2.960953,2.960953,0,0,0,2.960953,106.3721,0.03283566,0,0,3.149628,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,3.257048,2.519702,0,13.7749
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.884586,69.30069,44.56974,0,0,0,0,0,0,0,2.884586,0,0,2.884586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,0,2.307669,0,13.50986
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.450294,66.04289,45.52043,0,0,0,-1,0,0,0,2.450294,0,0,2.450294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149589,0,1.960235,0,13.07557
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.107383,54.42831,45.86687,2.267259,2.267259,0,-1,0,2.267259,48.84237,0,0,0,1.107383,2.386588,2.267259,0,0,0,10.62527,0,1.279205,-1.279205,12.65163,90.36858,0.149589,2.493985,0.8859063,0,11.73266
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,46.35833,46.35833,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.421339,9.346068,0,2.094926,-2.094926,10.44338,74.59543,0.149589,2.189197,0,0,9.346068
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,45.97966,45.97966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749035,7.251143,0,0,0,10.44338,74.59543,0.149589,0,0,0,7.251143
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,44.61808,44.61808,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.749035,7.251143,0,1.591519,-1.591519,8.765773,62.61254,0.149589,1.663138,0,0,7.251143
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,43.41763,43.41763,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.517389,5.659624,0,2.87372,-2.87372,5.736606,40.97567,0.149589,3.003037,0,0,5.659624
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,42.3058,42.3058,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.710412,2.785904,0,0.07279117,-0.07279117,5.659877,40.42761,0.149589,0.07606678,0,0,2.785904
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,41.05701,41.05701,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.791291,2.713112,0,1.334282,-1.334282,4.25342,30.38152,0.149589,1.394325,0,0,2.713112
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,39.94519,39.94519,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.27383,1.378831,0,0.1045216,-0.1045216,4.143245,29.59455,0.149589,0.1092251,0,0,1.378831
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,39.13146,39.13146,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.38996,1.274309,0,0.4959816,-0.4959816,3.620435,25.8602,0.149589,0.5183008,0,0,1.274309
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,38.47886,38.47886,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.94105,0.7783273,0,0.2246493,-0.2246493,3.383633,24.16876,0.149589,0.2347585,0,0,0.7783273
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,37.86655,37.86655,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.19066,0.553678,0,0.009770138,-0.009770138,3.373335,24.0952,0.149589,0.01020979,0,0,0.553678
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,37.25424,37.25424,0.5276112,0.5167125,0,-1,0,0.5167125,0,0,0.01089867,0.06365979,0,0.5439079,0.5167125,0,0,11.20152,0.5439079,0,0.5439079,-0.5439079,2.800006,20,0.149589,0.5803723,0,0,0.5439079
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,36.86752,36.86752,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149589,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,36.4808,36.4808,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.149589,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,36.14241,36.14241,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497166,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,35.91683,35.91683,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498392,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4541575,38.84301,35.66707,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,155.5197,0,0,0,0.4541575,0,0,3.505263,3.33,5.14586,5.994,3.784158,0,3.784158,12.7082,90.7727,0.1499225,0.3212283,0.363326,5,6.448157
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.198092,53.15378,36.30355,1.57638,1.57638,0,0,0,1.57638,139.4392,0,0,0,2.198092,1.659348,1.57638,0,0,1.361703,9.399742,0.5387449,0,0.5387449,13.2193,94.42339,0.1498898,1.734018,1.758474,0,11.59783
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.831418,60.62571,37.79404,0.8791503,0.8791503,0,-1,0,0.8791503,322.063,1.083039,0,0,2.831418,0.9254214,0.8791503,0,0,0.8229579,9.884612,0.8229579,0,0.8229579,14.00003,100,0.1498398,0.9670654,2.265135,0,12.71603
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.135219,65.71643,39.51818,0.08839473,0.08839473,0,0,0,0.08839473,3546.839,3.042172,0,0,3.135219,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,0.0972342,2.508175,0,13.76049
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.238872,68.96824,41.26648,2.396962,2.396962,0,0,0,2.396962,135.124,0.7157539,0,0,3.238872,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,2.636659,2.591098,0,13.86415
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.156181,70.11338,42.89394,0.6121459,0.6121459,0,0,0,0.6121459,515.593,2.511817,0,0,3.156181,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,0.6733605,2.524945,0,13.78146
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.890367,69.33163,44.54557,0.9565322,0.9565322,0,0,0,0.9565322,302.1714,1.883491,0,0,2.890367,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,1.052186,2.312294,0,13.51564
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.455197,66.06268,45.49626,1.465678,1.465678,0,-1,0,1.465678,167.5128,0.9123785,0,0,2.455197,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,1.612245,1.964158,0,13.08047
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.188269,55.04323,45.81853,0.3232868,0.3232868,0,-1,0,0.3232868,367.5588,0.8479673,0,0,1.188269,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1498398,0.3556155,0.9506154,0,11.81354
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,46.31804,46.31804,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1498398,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,45.90715,45.90715,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1498398,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,44.54557,44.54557,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1498398,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,43.34512,43.34512,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1498398,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,42.24135,42.24135,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1498398,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,41.01673,41.01673,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,39.9049,39.9049,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,39.10729,39.10729,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,38.45469,38.45469,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,37.81821,37.81821,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,36.84335,36.84335,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,36.4808,36.4808,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498398,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,36.11825,36.11825,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499529,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,35.89266,35.89266,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1500355,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5719226,39.66281,35.6429,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5719226,0,0,3.505263,3.33,5.14586,5.994,3.901923,0,3.901923,12.81993,91.57071,0.1500752,0,0.4575381,5,6.565923
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.287698,53.90435,36.27938,1.874075,1.874075,0,0,0,1.874075,122.0707,0,0,0,2.287698,1.972711,1.874075,0,0,1.243938,9.505731,0.3149868,0,0.3149868,13.11875,93.70515,0.1500562,2.061483,1.830158,0,11.79343
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.839533,60.67472,37.76987,2.649263,2.649263,0,-1,0,2.649263,107.182,0,0,0,2.839533,2.788698,2.649263,0,0,0.9289507,9.789219,0.05083477,0,0.05083477,13.16697,94.04963,0.1500531,2.91419,2.271626,0,12.62875
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.14295,65.76613,39.49401,1.776229,1.776229,0,0,0,1.776229,176.9451,0.3951195,0,0,3.14295,1.869715,1.776229,0,0,0.878116,9.83497,0.878116,0,0.878116,14.00003,100,0.1500001,1.953852,2.51436,0,12.97792
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.246067,69.01498,41.24231,0.9183813,0.9183813,0,0,0,0.9183813,353.4553,2.27935,0,0,3.246067,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1500001,1.010219,2.596853,0,13.87134
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.162713,70.1535,42.86977,2.828273,2.828273,0,0,0,2.828273,111.8249,0.1855834,0,0,3.162713,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1500001,3.1111,2.53017,0,13.78799
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.89594,69.37025,44.52945,0.3683274,0.3683274,0,0,0,0.3683274,786.2408,2.508227,0,0,2.89594,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1500001,0.4051601,2.316752,0,13.52121
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.459878,66.08974,45.48014,0.6114709,0.6114709,0,-1,0,0.6114709,402.2886,1.816224,0,0,2.459878,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1500001,0.672618,1.967902,0,13.08515
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.269194,55.69021,45.79436,1.382061,1.382061,0,-1,0,1.382061,91.8334,0,0,0,1.269194,1.454801,1.382061,0,0,0,10.62527,0,0.1856076,-0.1856076,13.80438,98.60252,0.1500001,1.520267,1.015355,0,11.89447
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,46.29388,46.29388,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2062307,10.43967,0,1.136675,-1.136675,12.60622,90.04425,0.1500001,1.187825,0,0,10.43967
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,45.90715,45.90715,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.469203,9.302992,0,3.31471,-3.31471,9.112209,65.08707,0.1500001,3.463872,0,0,9.302992
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,44.54557,44.54557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.152214,5.988282,0,0,0,9.112209,65.08707,0.1500001,0,0,0,5.988282
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,43.34512,43.34512,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.152214,5.988282,0,1.697573,-1.697573,7.32281,52.30568,0.1500001,1.773964,0,0,5.988282
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.038406,4.290709,0,0,0,7.32281,52.30568,0.1500001,0,0,0,4.290709
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,41.01673,41.01673,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.038406,4.290709,0,1.902395,-1.902395,5.317509,37.98214,0.1500001,1.988003,0,0,4.290709
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.152178,2.388314,0,0,0,5.317509,37.98214,0.1500001,0,0,0,2.388314
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,39.09117,39.09117,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.152178,2.388314,0,0.2806333,-0.2806333,5.021696,35.86919,0.1500001,0.2932618,0,0,2.388314
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,38.45469,38.45469,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.463993,2.107681,0,0.3135988,-0.3135988,4.691134,33.50803,0.1500001,0.3277107,0,0,2.107681
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,37.84238,37.84238,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.812436,1.794082,0,0.3988225,-0.3988225,4.270738,30.50521,0.1500001,0.4167694,0,0,1.794082
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,37.23007,37.23007,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.25557,1.395259,0,0.1504531,-0.1504531,4.112146,29.37242,0.1500001,0.1572235,0,0,1.395259
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42274,1.244806,0,0,0,4.112146,29.37242,0.1500001,0,0,0,1.244806
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42274,1.244806,0,0,0,4.112146,29.37242,0.1500001,0,0,0,1.244806
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,36.11825,36.11825,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.42274,1.244806,0,0.1470683,-0.1470683,3.957123,28.26511,0.1500001,0.1536863,0,0,1.244806
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,35.89266,35.89266,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.58615,1.097738,0,0.07294964,-0.07294964,3.880227,27.71585,0.1500001,0.07623237,0,0,1.097738
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5740652,39.65347,35.61873,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.49952,0,0,0,0.5740652,0,0,3.181775,3.022686,10.66721,1.024788,3.596751,0,3.596751,7.292405,52.0885,0.1501917,1.559208,0.4592522,5,1.598853
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.057049,60.99312,36.27938,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,664.9929,0,0,0,3.057049,0,0,3.505263,3.33,7.070456,4.261864,6.387049,0,6.387049,13.35169,95.36903,0.1501372,0.5056826,2.445639,5,7.318913
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.847577,60.73269,37.75376,0,0,0,-1,0,0,0,2.16417,0,0,2.847577,0,0,0,0,0.6834069,10.01021,0.6834069,0,0.6834069,14.00003,100,0.1500961,0,2.278062,0,12.85779
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.150231,65.84099,39.49401,0,0,0,0,0,0,0,3.150231,0,0,3.150231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500961,0,2.520185,0,13.77551
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.253267,69.06184,41.21815,0.5371429,0.5371429,0,0,0,0.5371429,605.6613,2.687853,0,0,3.253267,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1500961,0.5908572,2.602613,0,13.87854
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.169217,70.19337,42.8456,0,0,0,0,0,0,0,3.169217,0,0,3.169217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500961,0,2.535374,0,13.79449
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.901606,69.40005,44.50528,0,0,0,0,0,0,0,2.901606,0,0,2.901606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1500961,0,2.321285,0,13.52688
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.464587,66.10765,45.45598,0.6950971,0.6950971,0,-1,0,0.6950971,354.5673,1.732906,0,0,2.464587,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1500961,0.7646068,1.97167,0,13.08986
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.350073,56.3691,45.79436,1.481989,1.481989,0,-1,0,1.481989,91.09873,0,2.220446E-16,0,1.350073,1.559988,1.481989,0,0,0,10.62527,0,0.2099152,-0.2099152,13.77876,98.4195,0.1500961,1.630188,1.080058,0,11.97535
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,46.26971,46.26971,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2332391,10.41536,0,2.941916,-2.941916,10.67771,76.26917,0.1500961,3.074303,0,0,10.41536
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,45.86687,45.86687,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.502035,7.473443,0,1.170567,-1.170567,9.443819,67.45572,0.1500961,1.223243,0,0,7.473443
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,44.50528,44.50528,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.802666,6.302875,0,1.67925,-1.67925,7.673735,54.81228,0.1500961,1.754816,0,0,6.302875
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,43.30483,43.30483,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.668499,4.623625,0,0.4789017,-0.4789017,7.168928,51.20653,0.1500961,0.5004523,0,0,4.623625
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,42.21718,42.21718,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.200612,4.144724,0,0.38238,-0.38238,6.765864,48.3275,0.1500961,0.3995871,0,0,4.144724
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,40.99256,40.99256,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.625478,3.762344,0,2.172998,-2.172998,4.475323,31.96653,0.1500961,2.270783,0,0,3.762344
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,39.88073,39.88073,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.03992,1.589346,0,0.2688334,-0.2688334,4.191948,29.94242,0.1500961,0.2809309,0,0,1.589346
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,39.09117,39.09117,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.33862,1.320512,0,0.176337,-0.176337,4.006072,28.61474,0.1500961,0.1842721,0,0,1.320512
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,38.43052,38.43052,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.53455,1.144175,0,0.5907707,-0.5907707,3.383345,24.1667,0.1500961,0.6173554,0,0,1.144175
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1500961,0,0,0,0.5534046
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19097,0.5534046,0,0,0,3.383345,24.1667,0.1500961,0,0,0,0.5534046
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,36.84335,36.84335,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.19097,0.5534046,0,0.4898473,-0.4898473,2.867001,20.47854,0.1500961,0.5118904,0,0,0.5534046
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73524,0.06355727,0,0,0,2.867001,20.47854,0.1500961,0,0,0,0.06355727
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,36.11825,36.11825,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.73524,0.06355727,0,0.0161549,-0.0161549,2.849972,20.3569,0.1500961,0.01688187,0,0,0.06355727
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,35.89266,35.89266,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.75319,0.04740236,3.33,0,3.33,6.009088,42.92197,0.1502504,0.729426,0,5,0.04740236
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6230787,40.00763,35.61873,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.40313,0,0,0,0.6230787,0,0,3.32677,3.160431,8.423191,3.044402,3.78351,0,3.78351,9.59844,68.56015,0.1504771,1.832431,0.4984629,5,3.667481
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.338487,54.34923,36.27938,0.5018067,0.5018067,2.924116,0,0.9632837,0.5018067,466.0135,0,0,0,2.338487,0,0,2.422309,2.301194,4.639681,6.449562,4.639681,0,4.639681,14.00003,100,0.1504011,0.5519873,1.870789,5,8.788048
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.85583,60.78315,37.72959,2.305603,2.305603,0,-1,0,2.305603,123.8648,0.4288794,0,0,2.85583,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1504011,2.536163,2.284664,0,13.4811
