Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,37.95518,37.95518,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.20155,2.343879,0,0.5831512,-0.5831512,4.655976,33.2569,0.1514828,0.6093929,0,0,2.343879
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,37.52011,37.52011,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.849496,1.760728,0,0.219937,-0.219937,4.424142,31.60095,0.1514828,0.2298342,0,0,1.760728
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,37.11728,37.11728,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.09387,1.540791,0,0.1463271,-0.1463271,4.2699,30.49922,0.1514828,0.1529118,0,0,1.540791
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,36.70639,36.70639,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.25646,1.394464,0,0.385087,-0.385087,3.863982,27.59982,0.1514828,0.402416,0,0,1.394464
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,36.34383,36.34383,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.68433,1.009377,0,0.3451886,-0.3451886,3.500122,25.00082,0.1514828,0.3607221,0,0,1.009377
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5886316,40.34578,36.19075,0,0,0,0,0,0,0,0,0,0,0.5886316,0,0,0,0,11.06787,0.6641884,0.5886316,0,0.5886316,4.058547,28.98956,0.1514497,0,0.4709052,0,1.25282
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.764153,49.10973,35.941,0.5300481,0.5300481,0,0,0,0.5300481,332.8289,0,0,0,1.764153,0.5579454,0.5300481,0,0,10.47924,1.193957,1.206208,0,1.206208,5.202856,37.16318,0.1513821,0.583053,1.411323,0,2.95811
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.489393,56.15245,36.68222,1.996523,1.996523,0,0,0,1.996523,124.6865,0,0,0,2.489393,2.101603,1.996523,0,0,9.273034,2.279544,0.3877904,0,0.3877904,5.570746,39.79096,0.1513603,2.196175,1.991514,0,4.768937
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.989247,62.81554,38.3419,0.5360361,0.5360361,0,-1,0,0.5360361,557.6577,0,0,0,2.989247,0.5642486,0.5360361,0,0,8.885243,2.628555,2.424998,0,2.424998,7.871301,56.22347,0.1512245,0.5896398,2.391397,0,5.617802
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.268222,68.20357,40.40442,0.1747766,0.1747766,0,0,0,0.1747766,1869.943,0,0,0,3.268222,0.1839754,0.1747766,0,0,6.460245,4.811053,3.084247,0,3.084247,10.79727,77.12324,0.1510521,0.1922543,2.614578,0,8.079276
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.346833,71.59644,42.41859,1.364517,1.364517,0,0,0,1.364517,245.2761,0,0,0,3.346833,1.436333,1.364517,0,0,3.375998,7.586876,1.910499,0,1.910499,12.60973,90.06934,0.1509455,1.500968,2.677466,0,10.93371
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.241237,72.72389,44.23136,0,0,0,0,0,0,0,1.775738,0,0,3.241237,0,0,0,0,1.465499,9.306325,1.465499,0,1.465499,14.00003,100,0.1508638,0,2.59299,0,12.54756
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.954528,71.7901,45.99578,0,0,0,0,0,0,0,2.954528,0,0,2.954528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1508638,0,2.363622,0,13.5798
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.501311,68.17818,46.90619,0.4958524,0.4958524,0,-1,0,0.4958524,504.4467,1.979361,0,0,2.501311,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1508638,0.5454376,2.001049,0,13.12659
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.870197,62.49826,47.2204,1.794871,1.794871,0,-1,0,1.794871,104.1968,0,0,0,1.870197,1.889338,1.794871,0,0,0,10.62527,0,0.01914052,-0.01914052,13.97985,99.85589,0.1508638,1.974358,1.496158,0,12.49547
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.918825,54.69951,47.58295,1.537938,1.537938,0,-1,0,1.537938,59.74395,0,0,0,0.918825,1.618882,1.537938,0,0,0.02126724,10.60613,0,0.7000574,-0.7000574,13.24193,94.585,0.1508638,1.691732,0.73506,0,11.52496
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,46.94647,46.94647,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7991087,9.906076,0,1.194071,-1.194071,11.98326,85.59458,0.1508638,1.247804,0,0,9.906076
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,45.34318,45.34318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125854,8.712006,0,0,0,11.98326,85.59458,0.1508638,0,0,0,8.712006
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,43.8688,43.8688,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.125854,8.712006,0,1.773771,-1.773771,10.11355,72.23947,0.1508638,1.853591,0,0,8.712006
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,42.53139,42.53139,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.096711,6.938234,0,3.505263,-3.505263,6.418675,45.84758,0.1508638,5.385847,0,0,6.938234
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.991448,3.432971,0,0,0,6.418675,45.84758,0.1508638,0,0,0,3.432971
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,39.99353,39.99353,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.991448,3.432971,0,0.03012362,-0.03012362,6.386921,45.62078,0.1508638,0.03147918,0,0,3.432971
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,39.22008,39.22008,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.024919,3.402847,0,0.05579878,-0.05579878,6.328104,45.20066,0.1508638,0.05830972,0,0,3.402847
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,38.65611,38.65611,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.086917,3.347049,0,0.6503131,-0.6503131,5.642614,40.30431,0.1508638,0.6795772,0,0,3.347049
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,38.00352,38.00352,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.809487,2.696735,0,0.1911579,-0.1911579,5.441116,38.86504,0.1508638,0.19976,0,0,2.696735
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,37.56845,37.56845,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.021885,2.505578,0,0.3948372,-0.3948372,5.024921,35.89222,0.1508638,0.4126049,0,0,2.505578
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,37.18173,37.18173,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.460593,2.11074,0,0.149837,-0.149837,4.866979,34.76407,0.1508638,0.1565796,0,0,2.11074
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,36.7789,36.7789,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.627079,1.960903,0,0.4373257,-0.4373257,4.405997,31.47135,0.1508638,0.4570054,0,0,1.960903
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,36.39217,36.39217,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.113,1.523578,0,0.4811008,-0.4811008,3.898873,27.84903,0.1508638,0.5027503,0,0,1.523578
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4892457,39.66999,36.23104,0.4117496,0.4117496,0,0,0,0.4117496,118.8212,0,0,0,0.4892457,0.4334206,0.4117496,0,0,10.64755,1.042477,0.05582508,0,0.05582508,3.951833,28.22732,0.1508607,0.4529245,0.3913966,0,1.531722
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.773526,49.20393,35.95711,0,0,0,0,0,0,0,0,0,0,1.773526,0,0,0,0,10.59173,1.092719,1.773526,0,1.773526,5.634347,40.24525,0.150762,0,1.418821,0,2.866245
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.497487,56.28105,36.73056,1.479898,1.479898,0,0,0,1.479898,168.7607,0,0,0,2.497487,1.557787,1.479898,0,0,8.818202,2.688892,0.9396996,0,0.9396996,6.525825,46.61294,0.1507097,1.627888,1.99799,0,5.186379
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.995421,62.98352,38.43052,1.377274,1.377274,0,-1,0,1.377274,217.4892,0,0,0,2.995421,1.449762,1.377274,0,0,7.878502,3.534622,1.54566,0,1.54566,7.992166,57.08678,0.1506239,1.515001,2.396337,0,6.530044
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.272541,68.39059,40.51721,3.627893,3.627893,5,0,1.53,3.627893,90.20501,0,0,0,3.272541,0,0,1.372107,1.303501,6.332843,4.925716,4.576043,0,4.576043,12.33338,88.09541,0.1507888,3.990683,2.618033,5,8.198257
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.349888,71.7739,42.53139,0,0,0,0,0,0,0,1.593088,0,0,3.349888,0,0,0,0,1.7568,9.044154,1.7568,0,1.7568,14.00003,100,0.1506914,0,2.67991,0,12.39404
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.243723,72.86384,44.31998,1.101509,1.101509,0,0,0,1.101509,294.48,2.08424,0,0,3.243723,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1506914,1.21166,2.594978,0,13.869
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.955505,71.9398,46.10857,0,0,0,0,0,0,0,2.955505,0,0,2.955505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506914,0,2.364404,0,13.58078
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.501756,68.2873,46.99481,1.769954,1.769954,0,-1,0,1.769954,141.3458,0.6386461,0,0,2.501756,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1506914,1.946949,2.001405,0,13.12703
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.869604,62.59203,47.30902,0.501609,0.501609,0,-1,0,0.501609,372.7213,1.341594,0,0,1.869604,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1506914,0.55177,1.495683,0,12.49488
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.998997,55.45654,47.67963,1.904446,1.904446,0,-1,0,1.904446,52.45603,0,2.220446E-16,0,0.998997,2.004681,1.904446,0,0,0,10.62527,0,1.005684,-1.005684,12.93994,92.42799,0.1506914,2.094891,0.7991976,0,11.62427
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,47.08344,47.08344,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.117426,9.619591,0,1.909956,-1.909956,10.92667,78.04752,0.1506914,1.995904,0,0,9.619591
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,45.43181,45.43181,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.239599,7.709635,0,2.221579,-2.221579,8.584924,61.32076,0.1506914,2.32155,0,0,7.709635
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,43.93326,43.93326,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.708021,5.488056,0,0.4015457,-0.4015457,8.161658,58.29744,0.1506914,0.4196152,0,0,5.488056
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,42.57973,42.57973,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.154182,5.08651,0,0.7957416,-0.7957416,7.322873,52.30613,0.1506914,0.8315499,0,0,5.08651
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,41.24231,41.24231,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.03834,4.290769,0,1.180285,-1.180285,6.078743,43.41951,0.1506914,1.233398,0,0,4.290769
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,40.0177,40.0177,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.349768,3.110483,0,0.4773084,-0.4773084,5.575616,39.82574,0.1506914,0.4987873,0,0,3.110483
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,39.24425,39.24425,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.880111,2.633175,0,0.2904675,-0.2904675,5.269436,37.63875,0.1506914,0.3035385,0,0,2.633175
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,38.68028,38.68028,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.202852,2.342707,0,0.6286344,-0.6286344,4.606797,32.90563,0.1506914,0.6569229,0,0,2.342707
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,38.01963,38.01963,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.901335,1.714073,0,0.07802117,-0.07802117,4.524556,32.31819,0.1506914,0.08153212,0,0,1.714073
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,37.59262,37.59262,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.988025,1.636052,0,0.4182051,-0.4182051,4.083729,29.16943,0.1506914,0.4370243,0,0,1.636052
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,37.18173,37.18173,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4527,1.217847,0,0.1669232,-0.1669232,3.907776,27.91263,0.1506914,0.1744347,0,0,1.217847
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,36.80307,36.80307,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.63817,1.050924,0,0.1461802,-0.1461802,3.753689,26.81201,0.1506914,0.1527583,0,0,1.050924
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80059,0.9047434,0,0,0,3.753689,26.81201,0.1506914,0,0,0,0.9047434
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.801101,41.96783,36.25521,0.1544769,0.1544769,0,0,0,0.1544769,518.5894,0,0,0,0.801101,0.1626073,0.1544769,0,0,10.80059,0.9047434,0.6384937,0,0.6384937,4.359417,31.13863,0.150656,0.1699246,0.6408808,0,1.705845
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.782562,49.33077,36.00545,0.3533895,0.3533895,0,0,0,0.3533895,504.4184,0,0,0,1.782562,0.3719889,0.3533895,0,0,10.1621,1.479388,1.410573,0,1.410573,5.697604,40.69709,0.1505779,0.3887284,1.426049,0,3.26195
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.505546,56.40949,36.7789,1.773995,1.773995,0,0,0,1.773995,141.2374,0,0,0,2.505546,1.867363,1.773995,0,0,8.751523,2.748903,0.6381822,0,0.6381822,6.303037,45.0216,0.1505426,1.951395,2.004436,0,5.254449
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.001984,63.12635,38.49498,2.355904,2.355904,0,-1,0,2.355904,127.4239,0,0,0,3.001984,2.479899,2.355904,0,0,8.113341,3.323267,0.522085,0,0.522085,6.79833,48.5594,0.1505138,2.591494,2.401587,0,6.325251
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.277283,68.55209,40.60583,1.773834,1.773834,0,0,0,1.773834,184.757,0,0,0,3.277283,1.867194,1.773834,0,0,7.591256,3.793144,1.41009,0,1.41009,8.136059,58.11459,0.1504359,1.951217,2.621827,0,7.070427
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.353375,71.92558,42.62001,1.994358,1.994358,0,0,0,1.994358,168.1431,0,0,0,3.353375,2.099324,1.994358,0,0,6.181166,5.062224,1.254051,0,1.254051,9.325756,66.61241,0.1503666,2.193794,2.6827,0,8.4156
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.245561,73.02732,44.43277,0,0,0,0,0,0,0,0,0,0,3.245561,0,0,0,0,4.927115,6.19087,3.245561,0,3.245561,12.40477,88.60529,0.1501878,0,2.596449,0,9.436431
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.956194,72.09643,46.22942,0,0,0,0,0,0,0,1.274639,0,0,2.956194,0,0,0,0,1.681554,9.111876,1.681554,0,1.681554,14.00003,100,0.1500953,0,2.364955,0,12.06807
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.501282,68.44431,47.13177,0.5208659,0.5208659,0,-1,0,0.5208659,480.2162,1.953003,0,0,2.501282,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1500953,0.5729525,2.001026,0,13.12656
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.868311,62.73352,47.44598,0.3913369,0.3913369,0,-1,0,0.3913369,477.4176,1.456378,0,0,1.868311,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1500953,0.4304705,1.494649,0,12.49359
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.056743,56.06897,47.80854,0.1531423,0.1531423,0,-1,0,0.1531423,690.0403,0.895541,0,0,1.056743,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1500953,0.1684565,0.8453947,0,11.68202
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,47.18011,47.18011,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1500953,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,45.5446,45.5446,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1500953,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,44.02994,44.02994,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1500953,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,42.62001,42.62001,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1500953,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,41.2826,41.2826,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1500953,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,40.04187,40.04187,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1500953,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,39.29259,39.29259,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1500953,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1500953,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1500953,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,37.64096,37.64096,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1500953,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,37.23007,37.23007,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1500953,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1500953,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,36.43246,36.43246,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1500953,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7000151,41.24865,36.27938,0.1562438,0.1562438,0,0,0,0.1562438,448.0275,0,0,0,0.7000151,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5355479,0,0.5355479,4.140801,29.5771,0.1500658,0.1718682,0.560012,0,1.490013
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.791832,49.43319,36.02962,0.6935925,0.6935925,0,0,0,0.6935925,258.3407,0,0,0,1.791832,0.7300975,0.6935925,0,0,10.39254,1.271991,1.061735,0,1.061735,5.148052,36.77172,0.1500075,0.7629519,1.433466,0,3.063823
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.513928,56.51313,36.80307,0.3686122,0.3686122,0,0,0,0.3686122,681.9982,0,0,0,2.513928,0.3880128,0.3686122,0,0,9.330803,2.227552,2.125916,0,2.125916,7.164872,51.17756,0.1498908,0.4054734,2.011143,0,4.74148
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.00832,63.27687,38.56749,1.583973,1.583973,0,-1,0,1.583973,189.9225,0,0,0,3.00832,1.66734,1.583973,0,0,7.204887,4.140876,1.34098,0,1.34098,8.437037,60.26443,0.1498173,1.74237,2.406656,0,7.149196
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.281928,68.71275,40.69446,0.9015213,0.9015213,0,0,0,0.9015213,364.0434,0,0,0,3.281928,0.9489698,0.9015213,0,0,5.863907,5.347758,2.332958,0,2.332958,10.65028,76.07325,0.1496897,0.9916734,2.625543,0,8.629686
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.356207,72.10094,42.73281,0.2880256,0.2880256,0,0,0,0.2880256,1165.246,0,0,0,3.356207,0.3031849,0.2880256,0,0,3.530948,7.447421,3.053022,0,3.053022,13.54663,96.76143,0.1495229,0.3168282,2.684966,0,10.80363
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.247628,73.17307,44.52945,0,0,0,0,0,0,0,2.769702,0,0,3.247628,0,0,0,0,0.477926,10.19514,0.477926,0,0.477926,14.00003,100,0.1494968,0,2.598103,0,13.44277
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.956913,72.24352,46.34221,1.498441,1.498441,0,0,0,1.498441,197.3326,1.379606,0,0,2.956913,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1494968,1.648286,2.36553,0,13.58219
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.500677,68.60003,47.26874,0.1554996,0.1554996,0,-1,0,0.1554996,1608.156,2.336993,0,0,2.500677,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1494968,0.1710495,2.000541,0,13.12595
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.867355,62.83298,47.54266,0,0,0,-1,0,0,0,1.867355,0,0,1.867355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494968,0,1.493884,0,12.49263
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.052483,56.17872,47.9455,0.005478989,0.005478989,0,-1,0,0.005478989,19209.44,1.046716,0,0,1.052483,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1494968,0.006026888,0.8419866,0,11.67776
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,47.30902,47.30902,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1494968,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,45.63322,45.63322,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1494968,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,44.09439,44.09439,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1494968,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,42.69252,42.69252,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1494968,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,41.33094,41.33094,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1494968,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,40.08215,40.08215,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,39.31676,39.31676,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,38.74474,38.74474,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,38.09214,38.09214,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,37.68125,37.68125,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,37.27841,37.27841,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,36.84335,36.84335,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494968,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,36.4808,36.4808,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496281,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8361453,42.29447,36.31966,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,381.929,0,0,0,0.8361453,0,0,3.505263,3.33,8.475861,2.997,4.166145,0,4.166145,9.911473,70.7961,0.1496743,0.2408196,0.6689163,5,3.833145
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.801085,49.53558,36.05379,2.128361,2.128361,4.511559,0,1.396656,2.128361,84.6231,0,0,0,1.801085,0,0,2.383198,2.264038,4.309715,6.746531,4.065124,0,4.065124,13.76799,98.34258,0.1498127,2.341197,1.440868,5,8.547616
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.52202,56.63287,36.84335,1.520052,1.520052,0,0,0,1.520052,165.9167,0.6773739,0,0,2.52202,1.600055,1.520052,0,0,0.2445914,10.40514,0.2445914,0,0.2445914,14.00003,100,0.1497994,1.672057,2.017616,0,12.92716
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.014269,63.44322,38.65611,0,0,0,-1,0,0,0,3.014269,0,0,3.014269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0,2.411416,0,13.63954
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.285951,68.89727,40.80725,2.543765,2.543765,0,0,0,2.543765,129.1767,0.6083031,0,0,3.285951,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,2.798142,2.628761,0,13.91123
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.358377,72.29995,42.86977,0.9069363,0.9069363,0,0,0,0.9069363,370.2991,2.403707,0,0,3.358377,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0.9976299,2.686702,0,13.98365
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.247804,73.40003,44.7067,2.927931,2.927931,0,0,0,2.927931,110.9249,0.1657707,0,0,3.247804,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,3.220725,2.598243,0,13.87308
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.956704,72.43044,46.49529,0.6928887,0.6928887,0,0,0,0.6928887,426.7214,2.227348,0,0,2.956704,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0.7621775,2.365363,0,13.58198
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.499283,68.79546,47.44598,0.6612912,0.6612912,0,-1,0,0.6612912,377.9398,1.803187,0,0,2.499283,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0.7274203,1.999426,0,13.12456
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.865328,63.01285,47.71991,0.4329204,0.4329204,0,-1,0,0.4329204,430.871,1.409623,0,0,1.865328,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0.4762124,1.492263,0,12.4906
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.049984,56.35421,48.13081,0.2718149,0.2718149,0,-1,0,0.2718149,386.2865,0.7638633,0,0,1.049984,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0.2989964,0.8399873,0,11.67526
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497994,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,45.77019,45.77019,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1497994,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1497994,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1497994,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,41.39539,41.39539,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1497994,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,40.15466,40.15466,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1497994,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,39.38121,39.38121,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1497994,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,38.79308,38.79308,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1497994,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,38.13242,38.13242,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1497994,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1497994,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1497994,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,36.89169,36.89169,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1497994,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,36.52914,36.52914,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1497994,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.059815,43.99907,36.34383,0.1871618,0.1871618,0,0,0,0.1871618,566.256,0,0,0,1.059815,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8628024,0,0.8628024,7.144156,51.02958,0.1497525,0.2058779,0.8478518,0,4.404515
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.810147,49.65419,36.09408,0,0,0,0,0,0,0,0,0,0,1.810147,0,0,0,0,7.226724,4.121223,1.810147,0,1.810147,8.861412,63.29567,0.1496541,0,1.448117,0,5.931369
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.529933,56.76044,36.89169,1.661157,1.661157,0,0,0,1.661157,152.2995,0,0,0,2.529933,1.748587,1.661157,0,0,5.416577,5.750355,0.781347,0,0.781347,9.602663,68.59031,0.1496117,1.827273,2.023947,0,8.280289
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.020131,63.60892,38.74474,0.7625182,0.7625182,0,-1,0,0.7625182,396.0734,0,0,0,3.020131,0.8026507,0.7625182,0,0,4.63523,6.453567,2.217481,0,2.217481,11.70635,83.61662,0.1494914,0.83877,2.416105,0,9.473699
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.289864,69.08083,40.92005,1.517828,1.517828,0,0,0,1.517828,216.7482,0,0,0,3.289864,1.597713,1.517828,0,0,2.417749,8.4493,1.692151,0,1.692151,13.31166,95.08313,0.1493998,1.669611,2.631891,0,11.73916
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.360424,72.4978,43.00674,0.6977481,0.6977481,0,0,0,0.6977481,481.61,1.900354,0,0,3.360424,0.7344716,0.6977481,0,0,0.7255987,9.972236,0.7255987,0,0.7255987,14.00003,100,0.1493605,0.7675229,2.688339,0,13.33266
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.248733,73.58446,44.84367,1.774283,1.774283,0,0,0,1.774283,183.1011,1.381066,0,0,3.248733,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1493605,1.951712,2.598986,0,13.87401
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.955725,72.64893,46.6806,0,0,0,0,0,0,0,2.955725,0,0,2.955725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493605,0,2.36458,0,13.581
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.498414,68.94862,47.58295,1.02003,1.02003,0,-1,0,1.02003,244.9354,1.424698,0,0,2.498414,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1493605,1.122033,1.998731,0,13.12369
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.863081,63.19971,47.90522,0.4614623,0.4614623,0,-1,0,0.4614623,403.7343,1.377332,0,0,1.863081,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1493605,0.5076085,1.490465,0,12.48836
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.047689,56.48019,48.26777,1.427032,1.427032,0,-1,0,1.427032,73.41737,0,0,0,1.047689,1.502139,1.427032,0,0,0,10.62527,0,0.4544494,-0.4544494,13.521,96.57835,0.1493605,1.569735,0.8381514,0,11.67296
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,47.58295,47.58295,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5049438,10.17083,0,1.509817,-1.509817,11.92951,85.21061,0.1493605,1.577759,0,0,10.17083
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,45.93132,45.93132,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.182519,8.661007,0,0.5416271,-0.5416271,11.35858,81.13258,0.1493605,0.5660003,0,0,8.661007
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,44.31998,44.31998,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.784327,8.11938,0,2.325342,-2.325342,8.907458,63.62458,0.1493605,2.429982,0,0,8.11938
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,42.86977,42.86977,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.36804,5.794038,0,0.6204144,-0.6204144,8.253484,58.95334,0.1493605,0.648333,0,0,5.794038
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.057389,5.173624,0,0,0,8.253484,58.95334,0.1493605,0,0,0,5.173624
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,40.24328,40.24328,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.057389,5.173624,0,0.03907505,-0.03907505,8.212296,58.65913,0.1493605,0.04083343,0,0,5.173624
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,39.46984,39.46984,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.100806,5.134549,0,0.007214788,-0.007214788,8.20469,58.60481,0.1493605,0.007539453,0,0,5.134549
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,38.8817,38.8817,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.108822,5.127334,0,0.5304721,-0.5304721,7.645524,54.61077,0.1493605,0.5543433,0,0,5.127334
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,38.20493,38.20493,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.698236,4.596862,0,0.2439817,-0.2439817,7.388344,52.77378,0.1493605,0.2549609,0,0,4.596862
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,37.76987,37.76987,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.969326,4.35288,0,0.1134301,-0.1134301,7.268779,51.91974,0.1493605,0.1185344,0,0,4.35288
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,37.36703,37.36703,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.09536,4.23945,0,0.2495008,-0.2495008,7.005782,50.0412,0.1493605,0.2607283,0,0,4.23945
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,36.93198,36.93198,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.372583,3.989949,0,0.2339266,-0.2339266,6.759202,48.27991,0.1493605,0.2444533,0,0,3.989949
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,36.56942,36.56942,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.632502,3.756023,0,0.4800783,-0.4800783,6.253154,44.6653,0.1493605,0.5016818,0,0,3.756023
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9164162,42.9685,36.39217,0.5346411,0.5346411,0,0,0,0.5346411,171.4077,0,0,0,0.9164162,0.5627801,0.5346411,0,0,8.165922,3.275945,0.353636,0,0.353636,6.588643,47.06164,0.1493414,0.5881053,0.7331329,0,4.192361
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.819092,49.78081,36.14241,0,0,0,0,0,0,0,0,0,0,1.819092,0,0,0,0,7.812286,3.594217,1.819092,0,1.819092,8.314384,59.38834,0.1492431,0,1.455273,0,5.413309
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.537537,56.90398,36.95615,0.6475422,0.6475422,0,0,0,0.6475422,391.872,0,0,0,2.537537,0.6816235,0.6475422,0,0,5.993194,5.2314,1.855914,0,1.855914,10.07506,71.96456,0.1491429,0.7122965,2.03003,0,7.768937
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.025746,63.78211,38.84142,3.085278,3.085278,0,-1,0,3.085278,98.07043,0,0,0.06380605,3.025746,3.247661,3.085278,0,0,4.13728,6.901721,0,0.2219155,-0.2219155,9.84114,70.29372,0.1491429,3.393806,2.420597,0,9.927467
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.293142,69.28814,41.05701,1.628652,1.628652,0,0,0,1.628652,202.2005,0,0,0,3.293142,1.71437,1.628652,0,0,4.383853,6.679806,1.578771,0,1.578771,11.33889,80.99194,0.1490578,1.791517,2.634513,0,9.972948
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.361799,72.71919,43.16787,2.094289,2.094289,0,0,0,2.094289,160.5222,0,0,0,3.361799,2.204515,2.094289,0,0,2.805082,8.1007,1.157284,0,1.157284,12.43679,88.83404,0.1489954,2.303718,2.689439,0,11.4625
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.248999,73.79231,45.0048,0,0,0,0,0,0,0,1.601201,0,0,3.248999,0,0,0,0,1.647798,9.142256,1.647798,0,1.647798,14.00003,100,0.1489068,0,2.599199,0,12.39126
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.955571,72.81672,46.81756,0.9715207,0.9715207,0,0,0,0.9715207,304.2211,1.932918,0,0,2.955571,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1489068,1.068673,2.364457,0,13.58084
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.496629,69.14969,47.76825,1.004309,1.004309,0,-1,0,1.004309,248.5918,1.439461,0,0,2.496629,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1489068,1.104739,1.997303,0,13.1219
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.860805,63.37728,48.08247,0.3519266,0.3519266,0,-1,0,0.3519266,528.7481,1.490356,0,0,1.860805,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1489068,0.3871193,1.488644,0,12.48608
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.044992,56.64545,48.44502,0.7032238,0.7032238,0,-1,0,0.7032238,148.6002,0.3047564,0,0,1.044992,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1489068,0.7735462,0.8359936,0,11.67027
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,47.76825,47.76825,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1489068,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,46.06829,46.06829,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1489068,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,44.45694,44.45694,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1489068,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,42.9584,42.9584,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1489068,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,41.5807,41.5807,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1489068,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,40.30774,40.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1489068,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,39.54235,39.54235,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1489068,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,38.93004,38.93004,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1489068,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,38.24522,38.24522,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1489068,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,37.81821,37.81821,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1489068,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,37.40732,37.40732,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1489068,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,36.98032,36.98032,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1489068,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,36.61776,36.61776,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1489068,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9149895,42.99985,36.43246,0.1096554,0.1096554,0,0,0,0.1096554,834.4227,0,0,0,0.9149895,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7995628,0,0.7995628,7.710594,55.07556,0.1488638,0.1206209,0.7319916,0,4.853976
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.827997,49.90725,36.19075,2.300917,2.300917,0,0,0,2.300917,79.44646,0,4.440892E-16,0,1.827997,2.422018,2.300917,0,0,6.629646,4.658593,0,0.5940207,-0.5940207,7.084441,50.60305,0.1488638,2.531009,1.462398,0,6.48659
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.545318,57.03066,37.00448,1.619119,1.619119,0,0,0,1.619119,157.2039,0,0,0,2.545318,1.704336,1.619119,0,0,7.289669,4.064572,0.8409819,0,0.8409819,7.882267,56.30179,0.1488186,1.781031,2.036254,0,6.60989
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.031415,63.9463,38.93004,0,0,0,-1,0,0,0,0,0,0,3.031415,0,0,0,0,6.448687,4.821456,3.031415,0,3.031415,10.75812,76.84356,0.148656,0,2.425132,0,7.852871
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.296823,69.46967,41.16981,0.9119567,0.9119567,0,0,0,0.9119567,361.511,0,0,0,3.296823,0.9599544,0.9119567,0,0,3.417271,7.54973,2.336869,0,2.336869,12.97507,92.67887,0.1485309,1.003152,2.637459,0,10.84655
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.363591,72.9146,43.30483,2.167592,2.167592,0,0,0,2.167592,155.1764,0.001513532,0,0,3.363591,2.281675,2.167592,0,0,1.080402,9.652912,1.080402,0,1.080402,14.00003,100,0.1484731,2.384351,2.690873,0,13.0165
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.249309,73.99057,45.15788,0.2140102,0.2140102,0,0,0,0.2140102,1518.297,3.024035,0,0,3.249309,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1484731,0.2354112,2.599447,0,13.87458
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.953526,73.07368,47.04315,0.4839551,0.4839551,0,0,0,0.4839551,610.2891,2.444099,0,0,2.953526,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1484731,0.5323507,2.36282,0,13.5788
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.494057,69.3905,47.99384,1.938283,1.938283,0,-1,0,1.938283,128.6735,0.4537586,0,0,2.494057,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1484731,2.132112,1.995246,0,13.11933
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.858315,63.56189,48.26777,1.684788,1.684788,0,-1,0,1.684788,110.2997,0.08485422,0,0,1.858315,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1484731,1.853267,1.486652,0,12.48359
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.04211,56.81767,48.63032,1.070287,1.070287,0,-1,0,1.070287,97.36733,0,0,0,1.04211,1.126618,1.070287,0,0,0,10.62527,0,0.08450795,-0.08450795,13.91095,99.36372,0.1484731,1.177315,0.8336877,0,11.66738
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,47.90522,47.90522,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.09389772,10.54077,0,1.786491,-1.786491,12.02782,85.91284,0.1484731,1.866883,0,0,10.54077
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,46.20525,46.20525,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.078888,8.754275,0,0.306315,-0.306315,11.70494,83.60653,0.1484731,0.3200991,0,0,8.754275
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,44.54557,44.54557,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.419238,8.44796,0,0.004610046,-0.004610046,11.70008,83.57182,0.1484731,0.004817498,0,0,8.44796
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,43.03091,43.03091,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.42436,8.44335,0,2.329024,-2.329024,9.245071,66.03609,0.1484731,2.43383,0,0,8.44335
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,41.64515,41.64515,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.012165,6.114326,0,1.204157,-1.204157,7.975778,56.96973,0.1484731,1.258344,0,0,6.114326
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,40.35608,40.35608,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.350117,4.910169,0,0.2555958,-0.2555958,7.706356,55.04529,0.1484731,0.2670977,0,0,4.910169
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,39.58263,39.58263,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.634113,4.654573,0,0.4974295,-0.4974295,7.182019,51.30004,0.1484731,0.5198138,0,0,4.654573
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,38.97838,38.97838,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.186812,4.157143,0,0.2924484,-0.2924484,6.873752,49.09813,0.1484731,0.3056086,0,0,4.157143
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,38.29356,38.29356,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.511755,3.864695,0,0.4816447,-0.4816447,6.366054,45.47172,0.1484731,0.5033187,0,0,3.864695
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,37.84238,37.84238,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.046916,3.38305,0,0.5027121,-0.5027121,5.836149,41.68669,0.1484731,0.5253341,0,0,3.38305
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,37.43149,37.43149,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.605485,2.880338,0,0.4981672,-0.4981672,5.311034,37.93588,0.1484731,0.5205848,0,0,2.880338
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,37.00448,37.00448,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.159003,2.382171,0,0.2978891,-0.2978891,4.997032,35.69301,0.1484731,0.3112941,0,0,2.382171
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,36.61776,36.61776,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.489991,2.084282,0,0.1899375,-0.1899375,4.79682,34.26293,0.1484731,0.1984847,0,0,2.084282
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9205353,43.04139,36.43246,0.4551477,0.4551477,0,0,0,0.4551477,202.2498,0,0,0,0.9205353,0.4791029,0.4551477,0,0,9.701034,1.894344,0.4414324,0,0.4414324,5.2156,37.25421,0.1484495,0.5006625,0.7364283,0,2.81488
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.83737,49.98455,36.19075,0.2268297,0.2268297,0,0,0,0.2268297,810.0219,0,0,0,1.83737,0.2387681,0.2268297,0,0,9.259601,2.291633,1.598602,0,1.598602,6.732166,48.08681,0.1483641,0.2495127,1.469896,0,4.129004
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.553147,57.14861,37.04477,1.688829,1.688829,0,0,0,1.688829,151.1785,0,0,0,2.553147,1.777715,1.688829,0,0,7.660999,3.730375,0.7754321,0,0.7754321,7.467806,53.34137,0.1483227,1.857712,2.042517,0,6.283522
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.03698,64.10964,39.01866,2.031845,2.031845,0,-1,0,2.031845,149.4691,0,0,0,3.03698,2.138784,2.031845,0,0,6.885567,4.428264,0.898196,0,0.898196,8.319909,59.42781,0.1482748,2.23503,2.429584,0,7.465245
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.299333,69.69957,41.33094,1.889219,1.889219,0,0,0,1.889219,174.6401,0,0,0,3.299333,1.988651,1.889219,0,0,5.98737,5.23664,1.310682,0,1.310682,9.563332,68.30937,0.148205,2.07814,2.639466,0,8.535974
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.36379,73.17477,43.50625,3.770354,3.770354,5,0,1.53,3.770354,89.21681,0,0,0,3.36379,0,0,1.229646,1.168164,4.676689,6.416254,4.531953,0,4.531953,13.86272,99.01923,0.1483721,4.147389,2.691032,5,9.780044
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.248241,74.24522,45.36735,1.968956,1.968956,0,0,0,1.968956,164.9728,1.030921,0,0,3.248241,2.072585,1.968956,0,0,0.1447357,10.49501,0.1447357,0,0.1447357,14.00003,100,0.1483644,2.165851,2.598593,0,13.74325
