Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.353423,78.14809,47.44598,0.6623679,0.6623679,0,0,0,0.6623679,506.2781,1.317388,0,0,3.353423,0.6972293,0.6623679,0,0,1.338806,9.420349,1.338806,0,1.338806,14.00003,100,0.1428787,0.7286046,2.682739,0,12.77377
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.198534,79.1871,49.66964,1.139507,1.139507,0,0,0,1.139507,280.6946,1.999054,0,0,3.198534,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1428787,1.253458,2.558828,0,13.82381
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.873294,78.15205,51.84495,0,0,0,0,0,0,0,2.873294,0,0,2.873294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428787,0,2.298635,0,13.49857
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.396334,74.17771,52.88427,2.070098,2.070098,0,-1,0,2.070098,115.7594,0.2172835,0,0,2.396334,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1428787,2.277108,1.917067,0,13.02161
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.752111,67.89108,53.02123,0.3337211,0.3337211,0,-1,0,0.3337211,525.0228,1.400826,0,0,1.752111,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1428787,0.3670932,1.401689,0,12.37739
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9334849,60.63781,53.10986,1.080108,1.080108,0,-1,0,1.080108,86.42518,0,0,0,0.9334849,1.136955,1.080108,0,0,0,10.62527,0,0.2034705,-0.2034705,13.78555,98.46803,0.1428787,1.188118,0.7467879,0,11.55876
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05663896,52.41397,51.98191,2.171598,2.171598,0,-1,0,2.171598,2.60817,0,4.440892E-16,0,0.05663896,2.285892,2.171598,0,0,0.2260783,10.4218,0,2.229254,-2.229254,11.43571,81.68349,0.1428787,2.388758,0.04531117,0,10.47844
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,49.75826,49.75826,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.703027,8.19255,0,2.8063,-2.8063,8.477612,60.55424,0.1428787,2.932584,0,0,8.19255
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,47.67963,47.67963,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.821138,5.38625,0,3.426153,-3.426153,4.866129,34.758,0.1428787,3.58033,0,0,5.38625
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,45.56877,45.56877,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.627975,1.960097,0,1.132371,-1.132371,3.672506,26.23213,0.1428787,1.183328,0,0,1.960097
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88616,0.8277261,0,0,0,3.672506,26.23213,0.1428787,0,0,0,0.8277261
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88616,0.8277261,0,0,0,3.672506,26.23213,0.1428787,0,0,0,0.8277261
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,40.58167,40.58167,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.88616,0.8277261,0,0.3068032,-0.3068032,3.349107,23.92214,0.1428787,0.3206094,0,0,0.8277261
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,39.63097,39.63097,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.22706,0.5209228,0,0.2424975,-0.2424975,3.093492,22.09632,0.1428787,0.2534099,0,0,0.5209228
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,38.63194,38.63194,0.2690645,0.264504,0,-1,0,0.264504,0,0,0.00456048,0.03146693,0,0.2784253,0.264504,0,0,11.4965,0.2784253,0,0.2784253,-0.2784253,2.800006,20,0.1428787,0.295971,0,0,0.2784253
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,37.75376,37.75376,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428787,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,37.04477,37.04477,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428787,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02626987,36.4604,36.27938,0.574512,0.02495638,0,-1,0,0.02495638,105.2632,0,0.5495556,0.626972,0.02626987,0.02626987,0.02495638,0,0,11.80586,0,0,0,0,2.800006,20,0.1428787,0.6319632,0.0210159,0,0.02626987
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2159263,36.9988,35.50594,0.243471,0.243471,3.748734,0,1.188404,0.243471,88.68668,0,0,0,0.2159263,0,0,3.505263,3.33,11.80586,0,3.545926,0,3.545926,6.163967,44.02824,0.1429589,0.2678181,0.1727411,5,0.2159263
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.231991,43.88261,34.99031,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,330.4716,0,0,0,1.231991,0,0,3.505263,3.33,8.259933,3.191334,4.561991,0,4.561991,10.49185,74.94164,0.143005,0.4100775,0.9855924,5,4.423324
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.889795,48.56347,34.5069,1.491048,1.491048,3.20879,0,1.041,1.491048,126.7427,0,0,0,1.889795,0,0,1.717741,1.631854,3.697943,7.297125,3.521649,0,3.521649,13.83278,98.80537,0.1430338,1.640153,1.511836,5,9.18692
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.272296,45.51006,36.23104,1.239705,1.239705,0,0,0,1.239705,102.6289,0,0,0,1.272296,1.304953,1.239705,0,0,0.1762945,10.46661,0,0.03265658,-0.03265658,13.79836,98.5595,0.1430338,1.363675,1.017837,0,11.7389
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.1212,66.63168,40.38025,1.941143,1.941143,0,-1,0,1.941143,160.7919,0.8653121,0,0,3.1212,2.043308,1.941143,0,0,0.2125796,10.43395,0.2125796,0,0.2125796,14.00003,100,0.1430242,2.135257,2.49696,0,13.55515
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.133698,61.7758,44.43277,0.5567668,0.5567668,0,0,0,0.5567668,383.2301,1.547627,0,0,2.133698,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1430242,0.6124435,1.706958,0,12.75897
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.571894,60.02893,47.4057,0,0,0,0,0,0,0,1.571894,0,0,1.571894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430242,0,1.257516,0,12.19717
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.700571,85.56646,49.66964,2.003756,2.003756,0,0,0,2.003756,184.6817,1.591354,0,0,3.700571,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1430242,2.204132,2.960457,0,14.32584
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.872399,78.14181,51.84495,0.4324965,0.4324965,0,0,0,0.4324965,664.1438,2.41714,0,0,2.872399,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1430242,0.4757462,2.297919,0,13.49767
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.877378,79.50223,52.88427,1.919656,1.919656,0,-1,0,1.919656,149.8903,0.8566874,0,0,2.877378,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1430242,2.111621,2.301902,0,13.50265
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.750648,67.87717,53.02123,3.768835,3.33,0,-1,0,3.33,52.57202,0,0.4388348,0.8157183,1.750648,3.505263,3.33,0,0,0,10.62527,0,1.754615,-1.754615,12.1505,86.78912,0.1430242,4.145718,1.400519,0,12.37592
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9320215,60.62537,53.10986,1.6409,1.6409,0,-1,0,1.6409,56.7994,0,0,0,0.9320215,1.727263,1.6409,0,0,1.949572,8.870659,0,0.7952418,-0.7952418,11.31224,80.80157,0.1430242,1.80499,0.7456172,0,9.802681
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05880241,52.43053,51.98191,2.153319,2.153319,0,-1,0,2.153319,2.73078,0,4.440892E-16,0,0.05880241,2.266652,2.153319,0,0,2.833174,8.075418,0,2.207849,-2.207849,8.984965,64.1782,0.1430242,2.368651,0.04704193,0,8.13422
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007892723,49.77715,49.71798,0,0,0,-1,0,0,0,0,0,0,0.007892723,0,0,0,0,5.28634,5.867568,0.007892723,0,0.007892723,8.992454,64.23168,0.1430238,0,0.006314178,0,5.875461
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,47.63129,47.63129,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.278447,5.874672,0,1.227961,-1.227961,7.698069,54.9861,0.1430238,1.283219,0,0,5.874672
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,45.52043,45.52043,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.642848,4.646711,0,2.82434,-2.82434,4.720953,33.72103,0.1430238,2.951436,0,0,4.646711
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,43.64322,43.64322,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.781004,1.822371,0,0.1544202,-0.1544202,4.55818,32.55836,0.1430238,0.1613691,0,0,1.822371
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,41.75795,41.75795,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.952581,1.667951,0,0.4268813,-0.4268813,4.108207,29.34428,0.1430238,0.446091,0,0,1.667951
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,40.51721,40.51721,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.42689,1.241069,0,0.121344,-0.121344,3.9803,28.43065,0.1430238,0.1268045,0,0,1.241069
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56172,1.119725,0,0,0,3.9803,28.43065,0.1430238,0,0,0,1.119725
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,38.54332,38.54332,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.56172,1.119725,0,0.4796728,-0.4796728,3.47468,24.81909,0.1430238,0.5012581,0,0,1.119725
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,37.64096,37.64096,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.09469,0.6400524,0,0.1438911,-0.1438911,3.323006,23.73571,0.1430238,0.1503662,0,0,0.6400524
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,36.89169,36.89169,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.25457,0.4961614,0,0.06741036,-0.06741036,3.251949,23.22816,0.1430238,0.07044382,0,0,0.4961614
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01757653,36.2392,36.11825,0.6830549,0.4240112,0,-1,0,0.4240112,4.145299,0,0.2590437,0.3407074,0.01757653,0.4463276,0.4240112,0,0,11.32947,0.428751,0,0.428751,-0.428751,2.800006,20,0.1430238,0.7513604,0.01406122,0,0.4463276
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1777352,36.55415,35.32869,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,97.96725,0,0,0,0.1777352,0,0,3.505263,3.33,11.80586,0,3.507735,0,3.507735,6.127736,43.76945,0.1430992,0.1995654,0.1421882,5,0.1777352
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.222374,43.6128,34.805,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,731.7368,0,0,0,1.222374,0,0,3.505263,3.33,8.298125,3.156962,4.552374,0,4.552374,10.4465,74.61768,0.1431257,0.1837562,0.9778993,5,4.379336
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.114641,50.20363,34.30548,1.113882,1.113882,2.830839,0,0.9378191,1.113882,189.8443,2.220446E-16,0,0,2.114641,0,0,1.716957,1.63111,3.745751,7.254098,3.745751,0,3.745751,14.00003,100,0.1431077,1.22527,1.691713,5,9.36874
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.819668,58.45433,36.05379,1.776589,1.776589,0,0,0,1.776589,158.7124,0.949574,0,0,2.819668,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,1.954248,2.255734,0,13.44494
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.864381,74.75338,40.26745,1.565998,1.565998,0,-1,0,1.565998,246.768,2.215962,0,0,3.864381,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,1.722598,3.091505,0,14.48966
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.350963,74.16603,44.39249,0.5780794,0.5780794,0,0,0,0.5780794,579.6717,2.742458,0,0,3.350963,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.6358873,2.68077,0,13.97624
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.354509,78.10849,47.4057,1.03532,1.03532,0,0,0,1.03532,324.0069,2.264698,0,0,3.354509,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,1.138852,2.683607,0,13.97978
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.197589,79.17581,49.66964,0.1924158,0.1924158,0,0,0,0.1924158,1661.812,2.995046,0,0,3.197589,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.2116574,2.558071,0,13.82286
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.871475,78.13123,51.84495,0.5214383,0.5214383,0,0,0,0.5214383,550.6835,2.322592,0,0,2.871475,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.5735821,2.29718,0,13.49675
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.39385,74.15149,52.88427,0.2496066,0.2496066,0,-1,0,0.2496066,959.0493,2.131106,0,0,2.39385,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.2745672,1.91508,0,13.01912
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.749249,67.86388,53.02123,0.6354557,0.6354557,0,-1,0,0.6354557,275.2746,1.080348,0,0,1.749249,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.6990013,1.399399,0,12.37452
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9306756,60.61392,53.10986,0.2305483,0.2305483,0,-1,0,0.2305483,403.6792,0.6879932,0,0,0.9306756,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1431077,0.2536031,0.7445405,0,11.55595
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05421643,52.39544,51.98191,0.8079042,0.8079042,0,-1,0,0.8079042,6.71075,0,1.110223E-16,0,0.05421643,0.8504255,0.8079042,0,0,0,10.62527,0,0.796209,-0.796209,13.16075,94.00517,0.1431077,0.8886946,0.04337315,0,10.67949
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009106351,49.73789,49.66964,0,0,0,-1,0,0,0,0,0,0,0.009106351,0,0,0,0,0.8846768,9.829065,0.009106351,0,0.009106351,13.16939,94.06688,0.1431073,0,0.007285081,0,9.838171
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,47.58295,47.58295,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8755704,9.837261,0,1.931543,-1.931543,11.13336,79.52387,0.1431073,2.018462,0,0,9.837261
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021729,7.905718,0,0,0,11.13336,79.52387,0.1431073,0,0,0,7.905718
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,43.57071,43.57071,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.021729,7.905718,0,3.505263,-3.505263,7.438492,53.13198,0.1431073,5.028712,0,0,7.905718
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,41.69349,41.69349,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.916466,4.400455,0,0.08202989,-0.08202989,7.352025,52.51436,0.1431073,0.08572123,0,0,4.400455
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,40.42859,40.42859,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.00761,4.318425,0,0.482975,-0.482975,6.842925,48.87794,0.1431073,0.5047089,0,0,4.318425
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,39.42955,39.42955,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54425,3.83545,0,0.6026711,-0.6026711,6.207654,44.34029,0.1431073,0.6297913,0,0,3.83545
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,38.43052,38.43052,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.213883,3.232779,0,0.3146021,-0.3146021,5.876034,41.97158,0.1431073,0.3287592,0,0,3.232779
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,37.504,37.504,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.563442,2.918177,0,0.800338,-0.800338,5.032403,35.94567,0.1431073,0.8363532,0,0,2.918177
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,36.75473,36.75473,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.452706,2.117839,0,0.4154606,-0.4154606,4.59447,32.81757,0.1431073,0.4341563,0,0,2.117839
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01826299,36.10686,35.98128,0.6855774,0.6855774,0,-1,0,0.6855774,2.663884,0,0,0,0.01826299,0.7216604,0.6855774,0,0,9.91433,1.702378,0,0.7033974,-0.7033974,3.853024,27.52154,0.1431073,0.7541351,0.01461039,0,1.720641
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1838412,36.43419,35.16755,0.01609079,0.01609079,0,0,0,0.01609079,1142.525,0,0,0,0.1838412,0.01693767,0.01609079,0,0,10.69588,0.9989806,0.1669036,0,0.1669036,4.011362,28.65253,0.1430998,0.01769986,0.147073,0,1.182822
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.22838,43.46233,34.6197,0.3768016,0.3768016,0,0,0,0.3768016,326.0019,0,0,0,1.22838,0.3966332,0.3768016,0,0,10.52898,1.149194,0.831747,0,0.831747,4.800426,34.28869,0.1430621,0.4144817,0.9827042,0,2.377574
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.12035,50.05366,34.12824,0,0,0,0,0,0,0,0,0,0,2.12035,0,0,0,0,9.697231,1.897766,2.12035,0,2.12035,6.811967,48.65681,0.142966,0,1.69628,0,4.018116
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.785477,57.94486,35.89266,1.668586,1.668586,0,0,0,1.668586,166.9364,0,0,0,2.785477,1.756406,1.668586,0,0,7.576881,3.806081,1.029071,0,1.029071,7.788229,55.6301,0.1429195,1.835444,2.228382,0,6.591558
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.179613,66.96014,40.15466,1.635648,1.635648,0,-1,0,1.635648,194.3948,0,0,0,3.179613,1.721734,1.635648,0,0,6.547811,4.732245,1.457879,0,1.457879,9.171295,65.50912,0.1428536,1.799212,2.54369,0,7.911858
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.353155,74.0979,44.31998,2.696826,2.696826,0,0,0,2.696826,124.3371,0,0,0,3.353155,2.838764,2.696826,0,0,5.089931,6.044336,0.5143911,0,0.5143911,9.659289,68.99478,0.1428304,2.966509,2.682524,0,9.397491
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.354426,78.10751,47.4057,2.447836,2.447836,0,0,0,2.447836,137.0364,0,0,0,3.354426,2.576669,2.447836,0,0,4.575541,6.507288,0.7777573,0,0.7777573,10.39713,74.2651,0.1427952,2.692619,2.683541,0,9.861714
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.197016,79.16899,49.66964,0,0,0,0,0,0,0,0,0,0,3.197016,0,0,0,0,3.797783,7.207269,3.197016,0,3.197016,13.43009,95.92902,0.1426511,0,2.557613,0,10.40429
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.870525,78.12035,51.84495,0.4884861,0.4884861,0,0,0,0.4884861,587.6369,1.755562,0,0,2.870525,0.5141959,0.4884861,0,0,0.6007668,10.08458,0.6007668,0,0.6007668,14.00003,100,0.142624,0.5373347,2.29642,0,12.95511
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.392633,74.13864,52.88427,2.500535,2.500535,0,-1,0,2.500535,95.68483,0,4.440892E-16,0,2.392633,2.632142,2.500535,0,0,0,10.62527,0,0.2395094,-0.2395094,13.74756,98.19668,0.142624,2.750588,1.914106,0,13.01791
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.74837,67.81046,52.98095,0.03404478,0.03404478,0,-1,0,0.03404478,5135.501,1.446412,0,0,1.74837,0.03583661,0.03404478,0,0,0.2661216,10.38577,0.2661216,0,0.2661216,14.00003,100,0.142612,0.03744926,1.398696,0,12.13414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.164029,62.62752,53.10986,0,0,0,-1,0,0,0,1.164029,0,0,1.164029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142612,0,0.9312228,0,11.7893
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05811166,52.37676,51.93357,2.062153,2.062153,0,-1,0,2.062153,2.818009,0,0,0,0.05811166,2.170688,2.062153,0,0,0,10.62527,0,2.112576,-2.112576,11.77318,84.09396,0.142612,2.268368,0.04648932,0,10.68339
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009394628,49.69169,49.6213,2.334664,2.334664,0,-1,0,2.334664,0.4023975,0,4.440892E-16,0,0.009394628,2.457541,2.334664,0,0,2.347307,8.512698,0,2.448146,-2.448146,9.192605,65.66133,0.142612,2.56813,0.007515702,0,8.522093
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,47.49432,47.49432,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.067469,6.064552,0,2.358173,-2.358173,6.706873,47.90614,0.142612,2.46429,0,0,6.064552
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,45.38347,45.38347,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.687661,3.70638,0,0.8627586,-0.8627586,5.797445,41.41024,0.142612,0.9015828,0,0,3.70638
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,43.50625,43.50625,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.646281,2.843621,0,1.318218,-1.318218,4.407921,31.48509,0.142612,1.377538,0,0,2.843621
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.142612,0,0,0,1.525403
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11097,1.525403,0,0,0,4.407921,31.48509,0.142612,0,0,0,1.525403
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,39.33287,39.33287,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11097,1.525403,0,0.3679865,-0.3679865,4.02003,28.71444,0.142612,0.3845459,0,0,1.525403
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,38.31773,38.31773,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51984,1.157416,0,0.2641633,-0.2641633,3.741577,26.7255,0.142612,0.2760506,0,0,1.157416
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,37.3912,37.3912,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81336,0.8932529,0,0.2020133,-0.2020133,3.528636,25.20449,0.142612,0.2111039,0,0,0.8932529
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,36.64193,36.64193,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03782,0.6912397,0,0.1540463,-0.1540463,3.366257,24.04465,0.142612,0.1609784,0,0,0.6912397
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.0205128,35.98526,35.84432,0.1400852,0.1400852,0,-1,0,0.1400852,14.64309,0,2.775558E-17,0,0.0205128,0.1474581,0.1400852,0,0,11.20898,0.5371933,0,0.1269453,-0.1269453,3.232445,23.08885,0.142612,0.1540937,0.01641024,0,0.5577061
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2156172,36.49252,35.00642,0.07221234,0.07221234,0,0,0,0.07221234,298.5877,0,0,0,0.2156172,0.07601299,0.07221234,0,0,11.35003,0.410248,0.1396042,0,0.1396042,3.364885,24.03485,0.1426057,0.07943358,0.1724937,0,0.6258652
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.620078,46.34554,34.46662,0.1257309,0.1257309,0,0,0,0.1257309,1288.528,0,0,0,1.620078,0.1323483,0.1257309,0,0,11.21043,0.5358918,1.48773,0,1.48773,4.776269,34.11614,0.1425388,0.138304,1.296062,0,2.15597
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.125927,49.89353,33.94293,1.964366,1.964366,0,0,0,1.964366,108.2246,0,0,0,2.125927,2.067754,1.964366,0,0,9.722695,1.874849,0.05817312,0,0.05817312,4.831458,34.51034,0.1425361,2.160803,1.700742,0,4.000776
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.789965,57.82549,35.7557,0,0,0,0,0,0,0,0,0,0,2.789965,0,0,0,0,9.664522,1.927204,2.789965,0,2.789965,7.478251,53.41597,0.1424108,0,2.231972,0,4.717169
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.183608,66.83238,40.0177,0.5422252,0.5422252,0,-1,0,0.5422252,587.1375,0,0,0,3.183608,0.5707634,0.5422252,0,0,6.874557,4.438173,2.612844,0,2.612844,9.957012,71.12138,0.1422935,0.5964478,2.546886,0,7.62178
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.355579,74.01172,44.23136,2.082697,2.082697,0,0,0,2.082697,161.117,0,0,0,3.355579,2.192313,2.082697,0,0,4.261713,6.789732,1.163267,0,1.163267,11.06058,79.00401,0.1422414,2.290967,2.684464,0,10.14531
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.356509,78.0062,47.30902,1.665799,1.665799,0,0,0,1.665799,201.4954,0,0,0,3.356509,1.753473,1.665799,0,0,3.098446,7.836673,1.603036,0,1.603036,12.58136,89.86666,0.1421696,1.832379,2.685207,0,11.19318
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.197468,79.11192,49.6213,0.4670261,0.4670261,0,0,0,0.4670261,684.6445,1.210452,0,0,3.197468,0.4916064,0.4670261,0,0,1.49541,9.279405,1.49541,0,1.49541,14.00003,100,0.1421027,0.5137287,2.557975,0,12.47687
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.870518,78.05984,51.79661,3.500359,3.500359,1.25,0,0.50625,3.500359,82.00639,0.5017189,0,0,2.870518,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1421027,3.850395,2.296414,5,13.49579
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.392088,74.08505,52.84398,1.470236,1.470236,0,-1,0,1.470236,162.7009,0.8444709,0,0,2.392088,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1421027,1.61726,1.91367,0,13.01736
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.74711,67.7985,52.98095,1.274671,1.274671,0,-1,0,1.274671,137.0637,0.4053516,0,0,1.74711,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1421027,1.402138,1.397688,0,12.37239
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9285824,60.55364,53.06957,2.321429,2.321429,0,-1,0,2.321429,40.00047,0,0,0,0.9285824,2.443609,2.321429,0,0,0,10.62527,0,1.515027,-1.515027,12.40305,88.59303,0.1421027,2.553572,0.742866,0,11.55386
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0652733,52.39114,51.89329,0,0,0,-1,0,0,0,0,0,0,0.0652733,0,0,0,0,1.683363,9.110248,0.0652733,0,0.0652733,12.46497,89.03535,0.1420998,0,0.05221864,0,9.175521
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01179044,49.62098,49.53267,0,0,0,-1,0,0,0,0,0,0,0.01179044,0,0,0,0,1.61809,9.168993,0.01179044,0,0.01179044,12.47616,89.11524,0.1420993,0,0.009432353,0,9.180784
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,47.4057,47.4057,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.606299,9.179605,0,0.722301,-0.722301,11.71479,83.67688,0.1420993,0.7548046,0,0,9.179605
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,45.29484,45.29484,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.408856,8.457304,0,0.7657342,-0.7657342,10.90763,77.9115,0.1420993,0.8001922,0,0,8.457304
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,43.41763,43.41763,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.259672,7.691569,0,1.222901,-1.222901,9.618581,68.70401,0.1420993,1.277932,0,0,7.691569
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,41.50819,41.50819,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.618451,6.468668,0,0.1675496,-0.1675496,9.441968,67.44249,0.1420993,0.1750893,0,0,6.468668
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804617,6.301119,0,0,0,9.441968,67.44249,0.1420993,0,0,0,6.301119
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,39.22008,39.22008,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.804617,6.301119,0,0.01297355,-0.01297355,9.428292,67.34481,0.1420993,0.01355736,0,0,6.301119
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,38.20493,38.20493,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.819032,6.288145,0,0.2944483,-0.2944483,9.117917,65.12785,0.1420993,0.3076984,0,0,6.288145
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,37.27841,37.27841,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.146197,5.993697,0,0.2104023,-0.2104023,8.896133,63.54368,0.1420993,0.2198703,0,0,5.993697
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,36.50497,36.50497,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.379977,5.783295,0,0.5616766,-0.5616766,8.304074,59.3147,0.1420993,0.5869521,0,0,5.783295
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02273188,35.86343,35.70736,0.01978406,0.01978406,0,-1,0,0.01978406,114.9,0,0,0,0.02273188,0.02082532,0.01978406,0,0,6.004063,5.221618,0.001906555,0,0.001906555,8.305882,59.32762,0.1420992,0.02176246,0.0181855,0,5.24435
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.225925,36.40969,34.85334,0.009389548,0.009389548,0,0,0,0.009389548,2406.133,0,0,0,0.225925,0.009883734,0.009389548,0,0,6.002156,5.223334,0.2160412,0,0.2160412,8.510838,60.79158,0.1420895,0.0103285,0.18074,0,5.449259
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.239285,43.21251,34.30548,0.448824,0.448824,0,0,0,0.448824,276.1183,0,0,0,1.239285,0.4724464,0.448824,0,0,5.786115,5.417771,0.7668387,0,0.7668387,9.238325,65.9879,0.1420553,0.4937064,0.991428,0,6.657056
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.130975,49.75589,33.7818,1.381985,1.381985,0,0,0,1.381985,154.1967,0,0,0,2.130975,1.454721,1.381985,0,0,5.019276,6.107926,0.6762537,0,0.6762537,9.879875,70.5704,0.1420251,1.520183,1.70478,0,8.2389
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.794246,57.70416,35.61873,0,0,0,0,0,0,0,0,0,0,2.794246,0,0,0,0,4.343022,6.716554,2.794246,0,2.794246,12.53073,89.50504,0.1419004,0,2.235397,0,9.5108
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.186934,66.72753,39.9049,1.16197,1.16197,0,-1,0,1.16197,274.2698,0.4150305,0,0,3.186934,1.223127,1.16197,0,0,1.548777,9.231376,1.548777,0,1.548777,14.00003,100,0.1418314,1.278167,2.549547,0,12.41831
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.357871,73.924,44.14273,1.403395,1.403395,0,0,0,1.403395,239.2677,1.880613,0,0,3.357871,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,1.543735,2.686296,0,13.98314
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.357176,77.96159,47.26874,0.6375867,0.6375867,0,0,0,0.6375867,526.5442,2.686032,0,0,3.357176,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,0.7013453,2.68574,0,13.98245
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.897716,88.19939,49.58101,1.025724,1.025724,0,0,0,1.025724,379.9966,2.818007,0,0,3.897716,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,1.128296,3.118173,0,14.52299
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.440506,84.97321,51.75632,0.003315607,0.003315607,0,0,0,0.003315607,103767,3.437016,0,0,3.440506,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,0.003647168,2.752405,0,14.06578
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.391699,74.02355,52.79564,2.218657,2.218657,0,-1,0,2.218657,107.7994,0.05627139,0,0,2.391699,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,2.440522,1.913359,0,13.01697
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.746471,67.73834,52.93261,0.5323078,0.5323078,0,-1,0,0.5323078,328.0942,1.186147,0,0,1.746471,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1418314,0.5855386,1.397177,0,12.37175
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9278888,60.49678,53.02123,1.444086,1.444086,0,-1,0,1.444086,64.25441,0,0,0,0.9278888,1.52009,1.444086,0,0,0,10.62527,0,0.5922015,-0.5922015,13.37579,95.54118,0.1418314,1.588494,0.742311,0,11.55316
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06048571,52.30603,51.84495,1.0844,1.0844,0,-1,0,1.0844,5.577806,0,2.220446E-16,0,0.06048571,1.141473,1.0844,0,0,0.6580017,10.03307,0,1.080988,-1.080988,12.23633,87.4022,0.1418314,1.19284,0.04838857,0,10.09356
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01200037,49.58224,49.49239,0,0,0,-1,0,0,0,0,0,0,0.01200037,0,0,0,0,1.859099,8.952085,0.01200037,0,0.01200037,12.24772,87.48351,0.1418308,0,0.009600295,0,8.964086
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,47.35736,47.35736,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.847099,8.962885,0,0.9141285,-0.9141285,11.28414,80.60084,0.1418308,0.9552643,0,0,8.962885
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,45.23039,45.23039,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.862797,8.048757,0,2.456977,-2.456977,8.694259,62.10172,0.1418308,2.567541,0,0,8.048757
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,43.32095,43.32095,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.592772,5.591779,0,1.157473,-1.157473,7.474174,53.38685,0.1418308,1.20956,0,0,5.591779
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,41.44373,41.44373,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.878853,4.434306,0,0.507066,-0.507066,6.93968,49.56905,0.1418308,0.5298839,0,0,4.434306
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,40.13049,40.13049,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.44226,3.92724,0,0.5793563,-0.5793563,6.328985,45.20695,0.1418308,0.6054273,0,0,3.92724
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,39.13146,39.13146,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.085989,3.347884,0,0.1206856,-0.1206856,6.201771,44.29828,0.1418308,0.1261165,0,0,3.347884
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,38.09214,38.09214,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.220084,3.227198,0,0.417913,-0.417913,5.761252,41.15172,0.1418308,0.4367191,0,0,3.227198
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,37.14145,37.14145,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.684432,2.809285,0,0.7840258,-0.7840258,4.934816,35.24862,0.1418308,0.819307,0,0,2.809285
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,36.368,36.368,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.555573,2.025259,0,0.4284054,-0.4284054,4.483237,32.02306,0.1418308,0.4476837,0,0,2.025259
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04433006,35.88284,35.57845,0.6066509,0.6066509,0,-1,0,0.6066509,7.307343,0,0,0,0.04433006,0.6385798,0.6066509,0,0,10.03158,1.596854,0,0.5942498,-0.5942498,3.856843,27.54882,0.1418308,0.667316,0.03546405,0,1.641184
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2045742,36.12317,34.71638,0.3404028,0.3404028,0,0,0,0.3404028,60.09767,5.551115E-17,0,0,0.2045742,0.3583188,0.3404028,0,0,10.69186,1.002604,0,0.1537446,-0.1537446,3.694782,26.39125,0.1418308,0.3744431,0.1636593,0,1.207178
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.244396,43.08065,34.14435,0.1076218,0.1076218,0,0,0,0.1076218,1156.269,0,0,0,1.244396,0.1132861,0.1076218,0,0,10.86268,0.8488595,1.13111,0,1.13111,4.767848,34.05599,0.1417805,0.1183839,0.9955172,0,2.093256
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.135689,49.62441,33.62872,0,0,0,0,0,0,0,0,0,0,2.135689,0,0,0,0,9.731572,1.866859,2.135689,0,2.135689,6.79394,48.52804,0.1416855,0,1.708551,0,4.002547
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.597878,65.47947,35.46565,2.667991,2.667991,0,0,0,2.667991,134.8534,0,0,0,3.597878,2.808412,2.667991,0,0,7.595884,3.788979,0.7894657,0,0.7894657,7.542892,53.8777,0.1416504,2.93479,2.878302,0,7.386856
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.190588,66.59618,39.76794,2.390185,2.390185,0,-1,0,2.390185,133.4871,0,0,0,3.190588,2.515984,2.390185,0,0,6.806418,4.499497,0.6746041,0,0.6746041,8.182878,58.44901,0.1416204,2.629203,2.55247,0,7.690085
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.360582,73.81004,44.02994,2.047171,2.047171,0,0,0,2.047171,164.1573,0,0,0,3.360582,2.154917,2.047171,0,0,6.131814,5.106641,1.205665,0,1.205665,9.326673,66.61896,0.1415669,2.251888,2.688465,0,8.467223
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.358881,77.86631,47.18011,1.389488,1.389488,0,0,0,1.389488,241.7351,0,0,0,3.358881,1.462619,1.389488,0,0,4.926149,6.19174,1.896262,0,1.896262,11.12562,79.46859,0.1414828,1.528437,2.687105,0,9.550621
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.881815,87.90045,49.53267,0.2019319,0.2019319,0,0,0,0.2019319,1922.338,0.6393674,0,0,3.881815,0.2125599,0.2019319,0,0,3.029887,7.898376,3.029887,0,3.029887,14.00003,100,0.1413487,0.2221251,3.105452,0,11.78019
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.870293,77.94653,51.70798,0.235486,0.235486,0,0,0,0.235486,1218.881,2.622413,0,0,2.870293,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1413487,0.2590345,2.296234,0,13.49557
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.391341,73.96239,52.7473,0,0,0,-1,0,0,0,2.391341,0,0,2.391341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413487,0,1.913073,0,13.01661
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.745912,67.67896,52.88427,2.128914,2.128914,0,-1,0,2.128914,82.00951,0,0,0,1.745912,2.240962,2.128914,0,0,0,10.62527,0,0.4950503,-0.4950503,13.4782,96.27266,0.1413487,2.341805,1.396729,0,12.37119
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9272828,60.44916,52.98095,2.9466,2.9466,0,-1,0,2.9466,31.46959,0,4.440892E-16,0,0.9272828,3.101684,2.9466,0,0,0.5500559,10.13022,0,2.174401,-2.174401,11.18618,79.90112,0.1413487,3.24126,0.7418263,0,11.05751
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06955654,52.3269,51.79661,0,0,0,-1,0,0,0,0,0,0,0.06955654,0,0,0,0,2.966057,7.955822,0.06955654,0,0.06955654,11.25217,80.37245,0.1413456,0,0.05564523,0,8.025379
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01323657,49.49477,49.39571,2.503833,2.503833,0,-1,0,2.503833,0.5286523,0,4.440892E-16,0,0.01323657,2.635614,2.503833,0,0,2.896501,8.018423,0,2.622377,-2.622377,8.487938,60.628,0.1413456,2.754217,0.01058926,0,8.03166
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,47.2204,47.2204,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.810254,5.396046,0,0.2225548,-0.2225548,8.253345,58.95234,0.1413456,0.2325697,0,0,5.396046
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,45.1176,45.1176,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.057537,5.173491,0,1.482531,-1.482531,6.690619,47.79004,0.1413456,1.549245,0,0,5.173491
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,43.23232,43.23232,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.704793,3.69096,0,1.640037,-1.640037,4.961869,35.44185,0.1413456,1.713839,0,0,3.69096
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,41.33094,41.33094,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.527057,2.050924,0,0.06015699,-0.06015699,4.898458,34.98891,0.1413456,0.06286406,0,0,2.050924
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,40.0177,40.0177,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.593898,1.990767,0,0.2729114,-0.2729114,4.610784,32.9341,0.1413456,0.2851925,0,0,1.990767
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,38.99449,38.99449,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.897132,1.717855,0,0.2077286,-0.2077286,4.391819,31.37007,0.1413456,0.2170764,0,0,1.717855
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12794,1.510126,0,0,0,4.391819,31.37007,0.1413456,0,0,0,1.510126
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,37.00448,37.00448,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.12794,1.510126,0,0.3127675,-0.3127675,4.062133,29.01518,0.1413456,0.326842,0,0,1.510126
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,36.23104,36.23104,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.47546,1.197359,0,0.01333067,-0.01333067,4.048081,28.91481,0.1413456,0.01393055,0,0,1.197359
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02742781,35.60533,35.41731,0.372368,0.372368,0,-1,0,0.372368,7.365781,0,0,0,0.02742781,0.3919663,0.372368,0,0,10.49027,1.184028,0,0.3645385,-0.3645385,3.663824,26.17012,0.1413456,0.4096048,0.02194225,0,1.211456
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2058594,35.96954,34.55524,0,0,0,0,0,0,0,0,0,0,0.2058594,0,0,0,0,10.89532,0.8194898,0.2058594,0,0.2058594,3.859119,27.56508,0.1413365,0,0.1646876,0,1.025349
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.631089,45.91816,33.99127,0.3696184,0.3696184,0,0,0,0.3696184,441.29,0,0,0,1.631089,0.389072,0.3696184,0,0,10.68946,1.004763,1.242017,0,1.242017,5.0374,35.98136,0.1412816,0.4065802,1.304871,0,2.635852
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.140565,49.45826,33.44342,1.039695,1.039695,0,0,0,1.039695,205.8839,0,0,0,2.140565,1.094416,1.039695,0,0,9.447439,2.122579,1.046149,0,1.046149,6.029864,43.07037,0.1412354,1.143665,1.712452,0,4.263144
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.802873,57.41459,35.30452,1.587486,1.587486,0,0,0,1.587486,176.5605,0,0,0,2.802873,1.671038,1.587486,0,0,8.401291,3.064113,1.131835,0,1.131835,7.103617,50.74002,0.1411854,1.746235,2.242298,0,5.866985
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.194074,66.46307,39.63097,0,0,0,-1,0,0,0,0,0,0,3.194074,0,0,0,0,7.269456,4.082764,3.194074,0,3.194074,10.13378,72.38401,0.1410446,0,2.555259,0,7.276838
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.362797,73.71112,43.93326,0,0,0,0,0,0,0,0,0,0,3.362797,0,0,0,0,4.075382,6.957431,3.362797,0,3.362797,13.32401,95.17132,0.1408966,0,2.690238,0,10.32023
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.360686,77.76171,47.08344,0,0,0,0,0,0,0,2.648101,0,0,3.360686,0,0,0,0,0.7125842,9.983949,0.7125842,0,0.7125842,14.00003,100,0.1408653,0,2.688548,0,13.34463
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.199212,78.90376,49.44405,1.925159,1.925159,0,0,0,1.925159,166.1791,1.172729,0,0,3.199212,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1408653,2.117675,2.55937,0,13.82449
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.871046,77.84441,51.61936,2.070087,2.070087,0,0,0,2.070087,138.6921,0.6920075,0,0,2.871046,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1408653,2.277095,2.296837,0,13.49632
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.390888,73.90979,52.70702,1.392985,1.392985,0,-1,0,1.392985,171.6377,0.9245878,0,0,2.390888,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1408653,1.532283,1.91271,0,13.01616
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.745347,67.62855,52.84398,1.358491,1.358491,0,-1,0,1.358491,128.4769,0.3153569,0,0,1.745347,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1408653,1.49434,1.396278,0,12.37062
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.155781,62.3656,52.93261,0,0,0,-1,0,0,0,1.155781,0,0,1.155781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408653,0,0.924625,0,11.78106
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07168014,52.30272,51.75632,0.7433403,0.7433403,0,-1,0,0.7433403,9.642977,0,1.110223E-16,0,0.07168014,0.7824634,0.7433403,0,0,0,10.62527,0,0.7107833,-0.7107833,13.2508,94.64836,0.1408653,0.8176743,0.05734411,0,10.69695
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01644519,49.4301,49.30709,2.008789,2.008789,0,-1,0,2.008789,0.818662,0,4.440892E-16,0,0.01644519,2.114514,2.008789,0,0,0.7897592,9.914491,0,2.098069,-2.098069,11.03924,78.85154,0.1408653,2.209667,0.01315615,0,9.930936
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,47.13177,47.13177,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.120947,7.816422,0,0.2414626,-0.2414626,10.78471,77.03352,0.1408653,0.2523285,0,0,7.816422
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389239,7.574959,0,0,0,10.78471,77.03352,0.1408653,0,0,0,7.574959
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,43.11953,43.11953,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.389239,7.574959,0,1.140043,-1.140043,9.583003,68.44988,0.1408653,1.191344,0,0,7.574959
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,41.21815,41.21815,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.655953,6.434916,0,0.5305772,-0.5305772,9.023726,64.45506,0.1408653,0.5544531,0,0,6.434916
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.245483,5.904339,0,0,0,9.023726,64.45506,0.1408653,0,0,0,5.904339
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,38.85753,38.85753,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.245483,5.904339,0,0.7254171,-0.7254171,8.259069,58.99323,0.1408653,0.7580609,0,0,5.904339
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,37.81821,37.81821,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.051502,5.178922,0,0.2498059,-0.2498059,7.99575,57.11239,0.1408653,0.2610472,0,0,5.178922
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,36.86752,36.86752,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.329064,4.929116,0,0.38998,-0.38998,7.584675,54.17614,0.1408653,0.4075291,0,0,4.929116
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,36.06991,36.06991,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.762375,4.539136,0,0.2897013,-0.2897013,7.279304,51.99492,0.1408653,0.3027378,0,0,4.539136
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0430512,35.55119,35.25618,0,0,0,-1,0,0,0,0,0,0,0.0430512,0,0,0,0,7.084266,4.249435,0.0430512,0,0.0430512,7.320146,52.28665,0.1408634,0,0.03444096,0,4.292486
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2400165,36.00313,34.35382,0.4755878,0.4755878,0,0,0,0.4755878,50.46733,0,5.551115E-17,0,0.2400165,0.5006187,0.4755878,0,0,7.041214,4.288181,0,0.2606022,-0.2606022,7.045446,50.32452,0.1408634,0.5231466,0.1920132,0,4.528198
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.254148,42.77047,33.7818,0.4287527,0.4287527,0,0,0,0.4287527,292.5108,0,0,0,1.254148,0.4513187,0.4287527,0,0,7.330772,4.027579,0.8028292,0,0.8028292,7.807077,55.76472,0.1408281,0.471628,1.003318,0,5.281727
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.145405,49.27375,33.242,0.6630974,0.6630974,0,0,0,0.6630974,323.543,0,0,0,2.145405,0.6979972,0.6630974,0,0,6.527943,4.750125,1.447408,0,1.447408,9.180209,65.57279,0.1407646,0.7294071,1.716324,0,6.895531
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.807358,57.23817,35.11921,1.061455,1.061455,0,0,0,1.061455,264.4819,0,0,0,2.807358,1.117322,1.061455,0,0,5.080535,6.052793,1.690036,0,1.690036,10.78352,77.02498,0.1406905,1.167601,2.245886,0,8.86015
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.197394,66.32821,39.49401,1.265776,1.265776,0,-1,0,1.265776,252.6034,0,0,0,3.197394,1.332396,1.265776,0,0,3.390499,7.573825,1.864998,0,1.864998,12.55281,89.66276,0.1406088,1.392354,2.557915,0,10.77122
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.365622,73.57775,43.80435,0.53,0.53,0,0,0,0.53,635.023,1.282226,0,0,3.365622,0.5578947,0.53,0,0,1.525501,9.252323,1.525501,0,1.525501,14.00003,100,0.1405421,0.5829999,2.692497,0,12.61795
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.199523,88.81073,46.99481,0.6293792,0.6293792,0,0,0,0.6293792,667.2484,3.537018,0,0,4.199523,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1405421,0.6923171,3.359618,0,14.8248
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.931406,88.35768,49.35543,2.172697,2.172697,0,0,0,2.172697,180.9459,1.644357,0,0,3.931406,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1405421,2.389967,3.145125,0,14.55668
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.87099,77.7834,51.57102,0.966987,0.966987,0,0,0,0.966987,296.9006,1.853109,0,0,2.87099,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1405421,1.063686,2.296792,0,13.49626
