Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.391251,73.80843,52.61839,1.995801,1.995801,0,-1,0,1.995801,119.8141,0.2904077,0,0,2.391251,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1405421,2.195381,1.913001,0,13.01653
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.745504,67.5219,52.7473,2.003,2.003,0,-1,0,2.003,87.14447,0,0,0,1.745504,2.108421,2.003,0,0,0,10.62527,0,0.3629173,-0.3629173,13.61748,97.26752,0.1405421,2.2033,1.396403,0,12.37078
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9268057,60.30072,52.84398,0.914648,0.914648,0,-1,0,0.914648,101.3292,0,0,0,0.9268057,0.9627874,0.914648,0,0,0.4032415,10.26236,0,0.03598164,-0.03598164,13.57955,96.9966,0.1405421,1.006113,0.7414446,0,11.18916
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07381365,52.23009,51.6677,0,0,0,-1,0,0,0,0,0,0,0.07381365,0,0,0,0,0.4432211,10.22638,0.07381365,0,0.07381365,13.64958,97.49679,0.1405388,0,0.05905093,0,10.30019
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01816203,49.35425,49.21846,1.135368,1.135368,0,-1,0,1.135368,1.59966,0,2.220446E-16,0,0.01816203,1.195124,1.135368,0,0,0.3694074,10.29281,0,1.176962,-1.176962,12.40895,88.63518,0.1405388,1.248905,0.01452962,0,10.31097
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,47.04315,47.04315,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.677143,9.115846,0,2.661141,-2.661141,9.603861,68.59887,0.1405388,2.780893,0,0,9.115846
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,44.89201,44.89201,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.633967,6.454704,0,0.7947538,-0.7947538,8.766117,62.61499,0.1405388,0.8305178,0,0,6.454704
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,42.98257,42.98257,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.517027,5.65995,0,0.6491475,-0.6491475,8.081855,57.72742,0.1405388,0.6783592,0,0,5.65995
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,41.08118,41.08118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.1405388,0,0,0,5.010802
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,39.76794,39.76794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.1405388,0,0,0,5.010802
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.1405388,0,0,0,5.010802
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,37.68125,37.68125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.238302,5.010802,0,0,0,8.081855,57.72742,0.1405388,0,0,0,5.010802
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,36.70639,36.70639,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.238302,5.010802,0,0.07055202,-0.07055202,8.007486,57.19622,0.1405388,0.07372686,0,0,5.010802
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,35.941,35.941,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.316693,4.94025,0,0.05551575,-0.05551575,7.948968,56.77823,0.1405388,0.05801396,0,0,4.94025
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03636723,35.35201,35.1031,0.3622326,0.3622326,0,-1,0,0.3622326,10.03975,0,0,0,0.03636723,0.3812975,0.3622326,0,0,6.378377,4.884735,0,0.3449302,-0.3449302,7.58538,54.18118,0.1405388,0.3984559,0.02909379,0,4.921102
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.246819,35.88754,34.19269,0.1097363,0.1097363,0,0,0,0.1097363,224.9201,0,0,0,0.246819,0.1155119,0.1097363,0,0,6.761633,4.539804,0.1313071,0,0.1313071,7.709949,55.07095,0.1405331,0.1207099,0.1974552,0,4.786623
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.539268,44.77826,33.60455,0,0,0,0,0,0,0,0,0,0,1.539268,0,0,0,0,6.630326,4.657981,1.539268,0,1.539268,9.170226,65.50149,0.1404658,0,1.231414,0,6.197249
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.14981,49.10356,33.05669,0,0,0,0,0,0,0,0,0,0,2.14981,0,0,0,0,5.091058,6.043322,2.14981,0,2.14981,11.20972,80.06924,0.140372,0,1.719848,0,8.193132
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.811501,57.06803,34.94197,0.9953563,0.9953563,0,0,0,0.9953563,282.4617,0,0,0,2.811501,1.047744,0.9953563,0,0,2.941248,7.978151,1.763757,0,1.763757,12.88296,92.02098,0.1402951,1.094892,2.249201,0,10.78965
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.201379,66.15045,39.31676,1.054548,1.054548,0,-1,0,1.054548,303.5783,0.9138383,0,0,3.201379,1.110051,1.054548,0,0,1.17749,9.565533,1.17749,0,1.17749,14.00003,100,0.1402438,1.160003,2.561104,0,12.76691
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.368506,73.43474,43.66739,0,0,0,0,0,0,0,3.368506,0,0,3.368506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,0,2.694805,0,13.99378
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.363661,77.56601,46.90619,1.60188,1.60188,0,0,0,1.60188,209.982,1.677471,0,0,3.363661,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,1.762068,2.690928,0,13.98893
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.201637,78.69339,49.25875,1.452469,1.452469,0,0,0,1.452469,220.4271,1.672721,0,0,3.201637,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,1.597716,2.561309,0,13.82691
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.872697,77.63184,51.43406,0.5904674,0.5904674,0,0,0,0.5904674,486.5124,2.251152,0,0,2.872697,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,0.6495141,2.298157,0,13.49797
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.391787,73.69934,52.52171,0.6473927,0.6473927,0,-1,0,0.6473927,369.4492,1.710321,0,0,2.391787,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,0.7121319,1.913429,0,13.01706
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.745662,67.42429,52.65868,0.2899497,0.2899497,0,-1,0,0.2899497,602.0569,1.440452,0,0,1.745662,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,0.3189447,1.39653,0,12.37094
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.926941,60.19995,52.7473,0,0,0,-1,0,0,0,0.926941,0,0,0.926941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402438,0,0.7415528,0,11.55222
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07594061,52.14931,51.57102,1.535212,1.535212,0,-1,0,1.535212,4.946588,0,2.220446E-16,0,0.07594061,1.616013,1.535212,0,0,0,10.62527,0,1.540072,-1.540072,12.37665,88.40446,0.1402438,1.688733,0.06075249,0,10.70121
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01996482,49.23064,49.0815,0.9051016,0.9051016,0,-1,0,0.9051016,2.20581,0,1.110223E-16,0,0.01996482,0.9527385,0.9051016,0,0,1.711191,9.085202,0,0.9327737,-0.9327737,11.39342,81.38141,0.1402438,0.9956117,0.01597186,0,9.105166
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,46.90619,46.90619,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.747607,8.152429,0,2.272099,-2.272099,8.998417,64.27428,0.1402438,2.374343,0,0,8.152429
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,44.75504,44.75504,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.272161,5.88033,0,1.649568,-1.649568,7.25962,51.85432,0.1402438,1.723799,0,0,5.88033
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,42.8456,42.8456,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.105014,4.230762,0,0.4836628,-0.4836628,6.749795,48.21272,0.1402438,0.5054276,0,0,4.230762
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,40.94422,40.94422,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.642417,3.747099,0,0.04496639,-0.04496639,6.702396,47.87416,0.1402438,0.04698987,0,0,3.747099
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,39.6068,39.6068,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.692379,3.702133,0,0.1501957,-0.1501957,6.544076,46.74331,0.1402438,0.1569545,0,0,3.702133
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,38.56749,38.56749,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.859264,3.551937,0,0.3521352,-0.3521352,6.172893,44.092,0.1402438,0.3679813,0,0,3.551937
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,37.504,37.504,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.250525,3.199802,0,0.2105349,-0.2105349,5.950969,42.50684,0.1402438,0.220009,0,0,3.199802
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,36.55331,36.55331,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.484453,2.989267,0,0.0501115,-0.0501115,5.898147,42.12954,0.1402438,0.05236652,0,0,2.989267
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,35.7557,35.7557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.540133,2.939155,0,0,0,5.898147,42.12954,0.1402438,0,0,0,2.939155
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0334954,35.17096,34.94197,0.4432181,0.4432181,0,-1,0,0.4432181,7.557319,0,0,0,0.0334954,0.4665453,0.4432181,0,0,8.540133,2.939155,0,0.4330499,-0.4330499,5.441672,38.86901,0.1402438,0.4875399,0.02679632,0,2.972651
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2198422,35.52167,34.01544,0.368434,0.368434,0,0,0,0.368434,59.66936,0,0,0,0.2198422,0.3878253,0.368434,0,0,9.021298,2.506105,0,0.1679831,-0.1679831,5.264603,37.60423,0.1402438,0.4052774,0.1758738,0,2.725947
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.262885,42.45238,33.41925,0,0,0,0,0,0,0,0,0,0,1.262885,0,0,0,0,9.207947,2.338122,1.262885,0,1.262885,6.462681,46.16191,0.1401888,0,1.010308,0,3.601008
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.154178,48.91502,32.85528,1.301731,1.301731,0,0,0,1.301731,165.4856,0,0,0,2.154178,1.370243,1.301731,0,0,7.945061,3.474719,0.7839349,0,0.7839349,7.206387,51.47409,0.1401547,1.431904,1.723343,0,5.628897
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.815578,56.88777,34.75666,1.626347,1.626347,0,0,0,1.626347,173.1228,0,0,0,2.815578,1.711944,1.626347,0,0,7.161126,4.180261,1.103633,0,1.103633,8.253386,58.95264,0.1401067,1.788982,2.252462,0,6.995838
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.20487,65.98748,39.15563,1.20749,1.20749,0,-1,0,1.20749,265.4159,0,0,0,3.20487,1.271042,1.20749,0,0,6.057493,5.173531,1.933828,0,1.933828,10.08798,72.05682,0.1400227,1.328239,2.563896,0,8.378401
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.371821,73.26559,43.50625,0.2372115,0.2372115,0,0,0,0.2372115,1421.441,0,0,0,3.371821,0.2496963,0.2372115,0,0,4.123665,6.913976,3.122125,0,3.122125,13.04988,93.21326,0.1398873,0.2609327,2.697457,0,10.2858
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.367288,77.36761,46.72088,2.599492,2.599492,0,0,0,2.599492,129.5364,0,0,0,3.367288,2.736307,2.599492,0,0,1.00154,9.723887,0.6309806,0,0.6309806,13.64848,97.48898,0.13986,2.859441,2.69383,0,13.09118
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.203779,78.5421,49.12178,0.8532741,0.8532741,0,0,0,0.8532741,375.4689,1.935036,0,0,3.203779,0.8981833,0.8532741,0,0,0.3705598,10.29177,0.3705598,0,0.3705598,14.00003,100,0.1398439,0.9386016,2.563023,0,13.49555
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.873442,77.52969,51.34544,0.8300968,0.8300968,0,0,0,0.8300968,346.1574,1.999655,0,0,2.873442,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1398439,0.9131065,2.298753,0,13.49872
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.392239,73.59895,52.43309,1.37037,1.37037,0,-1,0,1.37037,174.5689,0.9497446,0,0,2.392239,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1398439,1.507407,1.913791,0,13.01751
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.745917,67.32759,52.57005,1.054829,1.054829,0,-1,0,1.054829,165.5166,0.6355705,0,0,1.745917,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1398439,1.160312,1.396733,0,12.37119
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9271778,60.10854,52.65868,1.759741,1.759741,0,-1,0,1.759741,52.68832,0,0,0,0.9271778,1.852359,1.759741,0,0,0,10.62527,0,0.9251809,-0.9251809,13.0248,93.03411,0.1398439,1.935715,0.7417423,0,11.55245
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07807527,52.02813,51.43406,0.1668641,0.1668641,0,-1,0,0.1668641,46.78973,0,0,0,0.07807527,0.1756465,0.1668641,0,0,1.027979,9.700093,0,0.09757119,-0.09757119,12.92195,92.29948,0.1398439,0.1835506,0.06246022,0,9.778169
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02184794,49.10762,48.94453,3.287296,3.287296,0,-1,0,3.287296,0.6646172,0,4.440892E-16,0.2860259,0.02184794,3.460312,3.287296,0,0,1.136391,9.602522,0,3.438464,-3.438464,9.297494,66.41054,0.1398439,3.616026,0.01747835,0,9.62437
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,46.72088,46.72088,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.956907,6.164058,0,1.785176,-1.785176,7.415753,52.96956,0.1398439,1.865508,0,0,6.164058
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,44.59391,44.59391,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.940435,4.378883,0,1.554671,-1.554671,5.776986,41.2641,0.1398439,1.624631,0,0,4.378883
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,42.69252,42.69252,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.667848,2.824212,0,1.636679,-1.636679,4.051775,28.94119,0.1398439,1.710329,0,0,2.824212
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,40.79114,40.79114,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.48638,1.187533,0,0.3249455,-0.3249455,3.709253,26.49461,0.1398439,0.3395681,0,0,1.187533
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,39.42955,39.42955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84743,0.8625874,0,0,0,3.709253,26.49461,0.1398439,0,0,0,0.8625874
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,38.38218,38.38218,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.84743,0.8625874,0,0.3880151,-0.3880151,3.300249,23.57316,0.1398439,0.4054757,0,0,0.8625874
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,37.3187,37.3187,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.27856,0.4745723,0,0.1230508,-0.1230508,3.170542,22.64668,0.1398439,0.128588,0,0,0.4745723
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,36.368,36.368,0.5512813,0.3339455,0,-1,0,0.3339455,0,0,0.2173358,0.2724639,0,0.3515216,0.3339455,0,0,11.41528,0.3515216,0,0.3515216,-0.3515216,2.800006,20,0.1398439,0.6064094,0,0,0.3515216
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,35.57845,35.57845,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1398439,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06765532,35.20318,34.74055,0.3537942,0.06427255,0,-1,0,0.06427255,105.2632,0,0.2895216,0.3763191,0.06765532,0.06765532,0.06427255,0,0,11.80586,0,0,0,0,2.800006,20,0.1398439,0.3891736,0.05412425,0,0.06765532
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3534864,36.26304,33.83014,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,84.99494,0,0,0,0.3534864,0,0,3.505263,3.33,11.80586,0,3.683486,0,3.683486,6.294467,44.96039,0.1399352,0.4574802,0.2827891,5,0.3534864
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.073777,40.8199,33.21783,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,220.3458,0,0,0,1.073777,0,0,3.505263,3.33,8.122374,3.315138,4.403777,0,4.403777,10.47226,74.80169,0.1400018,0.5360458,0.8590215,5,4.388915
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.453209,51.22098,32.65386,0,0,1.331987,0,0.5286325,0,0,0,0,0,2.453209,0,0,1.331987,1.265388,3.718597,7.278537,3.718597,0,3.718597,14.00003,100,0.1398489,0,1.962567,5,9.731747
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.548189,63.80758,34.55524,2.17997,2.17997,0,0,0,2.17997,162.7633,1.253485,0,0,3.548189,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,2.397967,2.838552,0,14.17346
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.208533,65.80637,38.97838,1.829887,1.829887,0,-1,0,1.829887,175.3405,1.282336,0,0,3.208533,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,2.012876,2.566826,0,13.83381
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.375568,73.07037,43.32095,0,0,0,0,0,0,0,3.375568,0,0,3.375568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,0,2.700454,0,14.00084
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.369706,77.21787,46.58392,0.06259785,0.06259785,0,0,0,0.06259785,5383.103,3.303814,0,0,3.369706,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,0.06885763,2.695765,0,13.99498
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.205703,78.39865,48.99287,2.128364,2.128364,0,0,0,2.128364,150.6182,0.9653205,0,0,3.205703,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,2.3412,2.564563,0,13.83098
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.875153,77.37823,51.20847,0.2899242,0.2899242,0,0,0,0.2899242,991.6915,2.56997,0,0,2.875153,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,0.3189166,2.300122,0,13.50043
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.393518,73.44993,52.29613,0.2931736,0.2931736,0,-1,0,0.2931736,816.4166,2.084914,0,0,2.393518,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,0.322491,1.914815,0,13.01879
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.08386,70.44852,52.43309,1.614305,1.614305,0,-1,0,1.614305,129.0871,0.3845908,0,0,2.08386,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1398489,1.775736,1.667088,0,12.70913
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8480508,59.29795,52.52171,1.768,1.768,0,-1,0,1.768,47.96667,0,0,0,0.8480508,1.861053,1.768,0,0,0,10.62527,0,1.013002,-1.013002,12.93223,92.37289,0.1398489,1.9448,0.6784407,0,11.47332
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07470656,51.91344,51.34544,0,0,0,-1,0,0,0,0,0,0,0.07470656,0,0,0,0,1.125558,9.612272,0.07470656,0,0.07470656,13.0031,92.87912,0.1398457,0,0.05976525,0,9.686978
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.0355106,49.07258,48.80757,1.327731,1.327731,0,-1,0,1.327731,2.674533,0,2.220446E-16,0,0.0355106,1.397611,1.327731,0,0,1.050851,9.679508,0,1.362101,-1.362101,11.56732,82.62357,0.1398457,1.460504,0.02840848,0,9.715018
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,46.58392,46.58392,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.564297,8.317408,0,0.07362324,-0.07362324,11.48972,82.06924,0.1398457,0.07693629,0,0,8.317408
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,44.43277,44.43277,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.6461,8.243784,0,1.179628,-1.179628,10.24628,73.18756,0.1398457,1.232711,0,0,8.243784
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,42.53139,42.53139,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.956798,7.064156,0,1.331069,-1.331069,8.843209,63.16565,0.1398457,1.390967,0,0,7.064156
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,40.63,40.63,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.435764,5.733087,0,0.4883782,-0.4883782,8.328414,59.48855,0.1398457,0.5103552,0,0,5.733087
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,39.24425,39.24425,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.978406,5.244709,0,0.5022167,-0.5022167,7.799031,55.70725,0.1398457,0.5248165,0,0,5.244709
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,38.20493,38.20493,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.536425,4.742492,0,0.3183288,-0.3183288,7.463483,53.31048,0.1398457,0.3326536,0,0,4.742492
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,37.14145,37.14145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.890124,4.424163,0,0,0,7.463483,53.31048,0.1398457,0,0,0,4.424163
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,36.16658,36.16658,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.890124,4.424163,0,0.007211637,-0.007211637,7.455881,53.25619,0.1398457,0.007536161,0,0,4.424163
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,35.36897,35.36897,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.898137,4.416951,0,0.2464691,-0.2464691,7.19608,51.40047,0.1398457,0.2575602,0,0,4.416951
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04229345,34.8196,34.53107,0,0,0,-1,0,0,0,0,0,0,0.04229345,0,0,0,0,7.171991,4.170482,0.04229345,0,0.04229345,7.236203,51.68706,0.1398439,0,0.03383476,0,4.212776
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2470187,35.31905,33.62872,0,0,0,0,0,0,0,0,0,0,0.2470187,0,0,0,0,7.129698,4.208546,0.2470187,0,0.2470187,7.470545,53.36093,0.1398332,0,0.197615,0,4.455565
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.270876,42.08571,33.01641,0.08061519,0.08061519,0,0,0,0.08061519,1576.471,0,0,0,1.270876,0.0848581,0.08061519,0,0,6.882679,4.430863,1.186017,0,1.186017,8.5957,61.39774,0.1397821,0.08867671,1.0167,0,5.701738
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.162504,48.50743,32.42827,0,0,0,0,0,0,0,0,0,0,2.162504,0,0,0,0,5.696661,5.498279,2.162504,0,2.162504,10.64723,76.0515,0.1396889,0,1.730003,0,7.660782
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.823673,56.48875,34.35382,0.8810188,0.8810188,0,0,0,0.8810188,320.5009,0,0,0,2.823673,0.9273883,0.8810188,0,0,3.534158,7.444532,1.896285,0,1.896285,12.44621,88.90129,0.1396073,0.9691207,2.258939,0,10.26821
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.212701,65.59068,38.76891,0.2894284,0.2894284,0,-1,0,0.2894284,1110.016,1.270167,0,0,3.212701,0.3046614,0.2894284,0,0,1.637873,9.151189,1.637873,0,1.637873,14.00003,100,0.1395369,0.3183712,2.570161,0,12.36389
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.378466,72.90688,43.16787,0.2954014,0.2954014,0,0,0,0.2954014,1143.687,3.067517,0,0,3.378466,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,0.3249415,2.702773,0,14.00374
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.371863,77.07555,46.45501,0.310021,0.310021,0,0,0,0.310021,1087.624,3.045525,0,0,3.371863,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,0.3410231,2.69749,0,13.99714
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.207774,78.24658,48.85591,1.017009,1.017009,0,0,0,1.017009,315.4125,2.137238,0,0,3.207774,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,1.11871,2.566219,0,13.83305
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.585226,85.95847,51.07151,0,0,0,0,0,0,0,3.585226,0,0,3.585226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,0,2.868181,0,14.2105
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.02683,80.34113,52.15916,1.771809,1.771809,0,-1,0,1.771809,170.8327,1.161768,0,0,3.02683,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,1.94899,2.421464,0,13.6521
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.747811,67.03925,52.29613,0,0,0,-1,0,0,0,1.747811,0,0,1.747811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395369,0,1.398249,0,12.37309
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.144951,61.69385,52.39281,1.102177,1.102177,0,-1,0,1.102177,103.8809,0,0,0,1.144951,1.160186,1.102177,0,0,0,10.62527,0,0.01523549,-0.01523549,13.98397,99.88529,0.1395369,1.212395,0.9159608,0,11.77023
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08229072,51.83381,51.20847,0.9965764,0.9965764,0,-1,0,0.9965764,8.257341,0,1.110223E-16,0,0.08229072,1.049028,0.9965764,0,0,0.01692832,10.61004,0,0.9667371,-0.9667371,12.96494,92.60651,0.1395369,1.096234,0.06583258,0,10.69233
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02585015,48.86326,48.6706,0.8347158,0.8347158,0,-1,0,0.8347158,3.09688,0,0,0,0.02585015,0.8786483,0.8347158,0,0,1.091081,9.643302,0,0.8527982,-0.8527982,12.06601,86.18562,0.1395369,0.9181874,0.02068012,0,9.669151
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,46.41472,46.41472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1395369,0,0,0,8.790504
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,44.25553,44.25553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1395369,0,0,0,8.790504
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.038634,8.790504,0,0,0,12.06601,86.18562,0.1395369,0,0,0,8.790504
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,40.4447,40.4447,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.038634,8.790504,0,0.1146622,-0.1146622,11.94515,85.3223,0.1395369,0.119822,0,0,8.790504
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,39.067,39.067,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.166037,8.675841,0,0.3787375,-0.3787375,11.54592,82.4707,0.1395369,0.3957807,0,0,8.675841
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,38.01963,38.01963,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.586856,8.297104,0,0.6342956,-0.6342956,10.87731,77.69495,0.1395369,0.6628389,0,0,8.297104
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,36.93198,36.93198,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.291629,7.662808,0,0.1009208,-0.1009208,10.77094,76.9351,0.1395369,0.1054623,0,0,7.662808
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,35.95711,35.95711,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.403763,7.561887,0,0.9285318,-0.9285318,9.792176,69.94398,0.1395369,0.9703157,0,0,7.561887
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,35.16755,35.16755,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.435465,6.633356,0,0.3652188,-0.3652188,9.407202,67.19417,0.1395369,0.3816537,0,0,6.633356
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.0417045,34.5896,34.30548,0.4089905,0.4089905,0,-1,0,0.4089905,10.19694,0,1.110223E-16,0,0.0417045,0.4305163,0.4089905,0,0,4.841264,6.268137,0,0.3888118,-0.3888118,8.997358,64.26672,0.1395369,0.4498895,0.0333636,0,6.309841
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3782746,36.00249,33.40313,0.4312507,0.4312507,0,0,0,0.4312507,87.71569,0,0,0,0.3782746,0.4539481,0.4312507,0,0,5.273277,5.879325,0,0.07567358,-0.07567358,8.917591,63.69695,0.1395369,0.4743758,0.3026196,0,6.257599
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1319056,33.68451,32.79082,0.6140943,0.6140943,0,0,0,0.6140943,21.47971,0,0,0,0.1319056,0.6464151,0.6140943,0,0,5.357358,5.803651,0,0.5145094,-0.5145094,8.375251,59.8231,0.1395369,0.6755037,0.1055245,0,5.935557
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.027694,39.41497,32.20268,1.226335,1.226335,0,0,0,1.226335,83.8021,0,0,0,1.027694,1.290879,1.226335,0,0,5.929036,5.289142,0,0.2631844,-0.2631844,8.09783,57.84153,0.1395369,1.348968,0.8221555,0,6.316836
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.441875,44.58186,34.12824,0.5061336,0.5061336,0,0,0,0.5061336,284.8803,0,0,0,1.441875,0.5327722,0.5061336,0,0,6.221463,5.025958,0.9091029,0,0.9091029,8.96028,64.00188,0.1394979,0.556747,1.1535,0,6.467833
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.586184,69.31726,38.56749,0.6744263,0.6744263,0,-1,0,0.6744263,531.7384,0,0,0,3.586184,0.7099225,0.6744263,0,0,5.31236,5.84415,2.876261,0,2.876261,11.68894,83.49228,0.1393746,0.741869,2.868947,0,9.430334
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.381435,72.73389,43.00674,1.151853,1.151853,0,0,0,1.151853,293.5649,0,0,0,3.381435,1.212476,1.151853,0,0,2.436099,8.432786,2.168959,0,2.168959,13.7466,98.18978,0.1392817,1.267038,2.705148,0,11.81422
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.905442,83.62313,46.31804,0,0,0,0,0,0,0,3.638303,0,0,3.905442,0,0,0,0,0.2671396,10.38485,0.2671396,0,0.2671396,14.00003,100,0.1392702,0,3.124354,0,14.29029
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.591475,82.8602,48.75923,0.4780967,0.4780967,0,0,0,0.4780967,751.2026,3.088215,0,0,3.591475,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1392702,0.5259063,2.87318,0,14.21675
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.644351,74.4858,50.93454,1.326548,1.326548,0,0,0,1.326548,199.3407,1.247984,0,0,2.644351,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1392702,1.459203,2.11548,0,13.26962
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.994675,79.84715,52.07054,0.6255758,0.6255758,0,-1,0,0.6255758,478.7069,2.336174,0,0,2.994675,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1392702,0.6881334,2.39574,0,13.61995
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.781194,67.25546,52.2075,1.611109,1.611109,0,-1,0,1.611109,110.557,0.08528943,0,0,1.781194,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1392702,1.77222,1.424955,0,12.40647
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4617384,55.90141,52.29613,0.1021451,0.1021451,0,-1,0,0.1021451,452.0416,0.3542173,0,0,0.4617384,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1392702,0.1123596,0.3693907,0,11.08701
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2402501,52.91025,51.07151,0.9073648,0.9073648,0,-1,0,0.9073648,26.47779,0,1.110223E-16,0,0.2402501,0.9551208,0.9073648,0,0,0,10.62527,0,0.7148707,-0.7148707,13.24649,94.61758,0.1392702,0.9981012,0.1922001,0,10.86552
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09258467,49.22527,48.53364,1.312584,1.312584,0,-1,0,1.312584,7.053619,0,0,0,0.09258467,1.381667,1.312584,0,0,0.7943007,9.910403,0,1.289083,-1.289083,11.88768,84.9118,0.1392702,1.443842,0.07406773,0,10.00299
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,46.24554,46.24554,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.226615,8.621321,0,0.8082387,-0.8082387,11.03572,78.82639,0.1392702,0.8446094,0,0,8.621321
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,44.07022,44.07022,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.124658,7.813082,0,2.185973,-2.185973,8.7315,62.36773,0.1392702,2.284342,0,0,7.813082
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,42.19301,42.19301,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.553517,5.627109,0,3.505263,-3.505263,5.036628,35.97584,0.1392702,4.024223,0,0,5.627109
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,40.29162,40.29162,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.448254,2.121846,0,0.8188866,-0.8188866,4.173445,29.81026,0.1392702,0.8557366,0,0,2.121846
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,38.90587,38.90587,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.35813,1.302959,0,0.04054049,-0.04054049,4.130712,29.50503,0.1392702,0.04236481,0,0,1.302959
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,37.84238,37.84238,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.40317,1.262419,0,0.9121094,-0.9121094,3.169264,22.63756,0.1392702,0.9531543,0,0,1.262419
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,36.75473,36.75473,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.41663,0.3503096,0,0.1250902,-0.1250902,3.037408,21.69573,0.1392702,0.1307192,0,0,0.3503096
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,35.77987,35.77987,0.8742456,0.2139584,0,-1,0,0.2139584,0,0,0.6602871,0.7477117,0,0.2252194,0.2139584,0,0,11.55562,0.2252194,0,0.2252194,-0.2252194,2.800006,20,0.1392702,0.9616702,0,0,0.2252194
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,34.99031,34.99031,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392702,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04316031,34.42197,34.12824,0.1644467,0.04100229,0,-1,0,0.04100229,105.2632,0,0.1234444,0.1726909,0.04316031,0.04316031,0.04100229,0,0,11.80586,0,0,0,0,2.800006,20,0.1392702,0.1808913,0.03452825,0,0.04316031
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2396562,34.87754,33.242,0,0,0,0,0,0,0,0,0,0,0.2396562,0,0,0,0,11.80586,0,0.2396562,0,0.2396562,3.027364,21.62398,0.13926,0,0.191725,0,0.2396562
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.104072,40.40164,32.60552,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,198.2944,0,0,0,1.104072,0,0,3.505263,3.33,11.5662,0.2156906,4.434072,0,4.434072,7.233893,51.67056,0.1393322,0.6124627,0.8832576,5,1.319763
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.303204,49.22256,32.01738,2.100011,2.100011,4.650043,0,1.434462,2.100011,109.6758,0,0,0,2.303204,0,0,2.550032,2.422531,7.132132,4.206356,4.725735,0,4.725735,11.71712,83.69354,0.1394465,2.310012,1.842563,5,6.50956
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.633061,63.91827,33.94293,0.8780375,0.8780375,0,0,0,0.8780375,413.7706,0.3024139,0,0,3.633061,0.92425,0.8780375,0,0,2.406397,8.459517,2.406397,0,2.406397,14.00003,100,0.1393437,0.9658412,2.906449,0,12.09258
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.219907,65.18747,38.38218,0.103948,0.103948,0,-1,0,0.103948,3097.613,3.110488,0,0,3.219907,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,0.1143428,2.575925,0,13.84518
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.384662,72.5432,42.82949,1.777645,1.777645,0,0,0,1.777645,190.4014,1.513456,0,0,3.384662,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,1.95541,2.70773,0,14.00994
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.376909,76.74724,46.15691,0.8202006,0.8202006,0,0,0,0.8202006,411.7174,2.51354,0,0,3.376909,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,0.9022206,2.701527,0,14.00218
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.210748,77.99104,48.63032,0.8135038,0.8135038,0,0,0,0.8135038,394.6814,2.354428,0,0,3.210748,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,0.8948542,2.568598,0,13.83602
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.326219,82.23351,50.80563,1.780952,1.780952,0,0,0,1.780952,186.7663,1.451532,0,0,3.326219,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,1.959047,2.660975,0,13.95149
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.43307,73.43447,51.93357,1.340591,1.340591,0,-1,0,1.340591,181.4922,1.021921,0,0,2.43307,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,1.474651,1.946456,0,13.05834
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.74959,66.80388,52.07054,1.219153,1.219153,0,-1,0,1.219153,143.5086,0.4662709,0,0,1.74959,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,1.341068,1.399672,0,12.37486
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9045296,59.39132,52.15916,0.5149881,0.5149881,0,-1,0,0.5149881,175.6409,0.3624368,0,0,0.9045296,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1393437,0.566487,0.7236237,0,11.5298
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2101453,52.53893,50.93454,0.2572925,0.2572925,0,-1,0,0.2572925,81.67562,0,0,0,0.2101453,0.2708342,0.2572925,0,0,0,10.62527,0,0.06068898,-0.06068898,13.93606,99.54306,0.1393437,0.2830218,0.1681162,0,10.83542
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03120775,48.62891,48.39668,0,0,0,-1,0,0,0,0,0,0,0.03120775,0,0,0,0,0.06743219,10.56459,0.03120775,0,0.03120775,13.96566,99.75453,0.1393424,0,0.0249662,0,10.59579
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,46.09246,46.09246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03622445,10.59267,0,0,0,13.96566,99.75453,0.1393424,0,0,0,10.59267
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,43.91714,43.91714,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03622445,10.59267,0,0.8333853,-0.8333853,13.0872,93.47979,0.1393424,0.8708877,0,0,10.59267
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,42.03188,42.03188,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9622082,9.759287,0,2.603489,-2.603489,10.34288,73.87756,0.1393424,2.720646,0,0,9.759287
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,40.13049,40.13049,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.854974,7.155798,0,0.5445457,-0.5445457,9.768877,69.77756,0.1393424,0.5690503,0,0,7.155798
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460024,6.611252,0,0,0,9.768877,69.77756,0.1393424,0,0,0,6.611252
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,37.68125,37.68125,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.460024,6.611252,0,0.5038772,-0.5038772,9.237744,65.98376,0.1393424,0.5265517,0,0,6.611252
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,36.59359,36.59359,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.019888,6.107375,0,0.3588527,-0.3588527,8.85948,63.28188,0.1393424,0.375001,0,0,6.107375
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,35.61873,35.61873,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.418613,5.748522,0,0.2176895,-0.2176895,8.630015,61.64285,0.1393424,0.2274856,0,0,5.748522
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,34.805,34.805,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.660491,5.530833,0,0.07276493,-0.07276493,8.553314,61.09498,0.1393424,0.07603936,0,0,5.530833
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1520596,35.00565,33.9671,0.217557,0.217557,0,-1,0,0.217557,69.89416,0,2.775558E-17,0,0.1520596,0.2290074,0.217557,0,0,5.74134,5.458068,0,0.07694774,-0.07694774,8.472204,60.51562,0.1393424,0.2393127,0.1216477,0,5.610127
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2239528,34.58232,33.05669,0.192784,0.192784,0,0,0,0.192784,116.1677,0,0,0,0.2239528,0.2029306,0.192784,0,0,5.826838,5.38112,0.02102221,0,0.02102221,8.492147,60.65808,0.1393415,0.2120624,0.1791622,0,5.605073
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9547573,39.11626,32.42827,0.262623,0.262623,0,0,0,0.262623,363.5467,0,0,0,0.9547573,0.2764453,0.262623,0,0,5.805816,5.40004,0.678312,0,0.678312,9.135651,65.25452,0.1393126,0.2888853,0.7638058,0,6.354797
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9924471,38.77752,31.84013,1.534175,1.534175,0,0,0,1.534175,64.68932,0,0,0,0.9924471,1.614921,1.534175,0,0,5.127503,6.010521,0,0.6224737,-0.6224737,8.479506,60.56778,0.1393126,1.687592,0.7939577,0,7.002968
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.834458,55.86815,33.74152,0,0,0,0,0,0,0,0,0,0,2.834458,0,0,0,0,5.819141,5.388047,2.834458,0,2.834458,11.16851,79.7749,0.1391919,0,2.267566,0,8.222505
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.496058,67.87106,38.20493,0.8764817,0.8764817,0,-1,0,0.8764817,398.874,0,0,0,3.496058,0.9226122,0.8764817,0,0,2.984683,7.939059,2.573445,0,2.573445,13.60989,97.21333,0.1390824,0.9641298,2.796846,0,11.43512
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.549851,74.19064,42.64418,1.505842,1.505842,0,0,0,1.505842,235.7387,1.553517,0,0,3.549851,1.585096,1.505842,0,0,0.4112381,10.25516,0.4112381,0,0.4112381,14.00003,100,0.1390649,1.656426,2.839881,0,13.80501
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.592,58.66112,45.99578,0,0,0,0,0,0,0,1.592,0,0,1.592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390649,0,1.2736,0,12.21727
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.365321,79.6003,48.44502,0.9234307,0.9234307,0,0,0,0.9234307,364.4368,2.393289,0,0,3.365321,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1390649,1.015774,2.692257,0,13.9906
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.314762,81.90914,50.66867,3.178375,3.178375,1.25,0,0.50625,3.178375,104.2911,1.284894,0,0,3.314762,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1390649,3.496212,2.65181,5,13.94004
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.802787,66.9991,51.79661,1.781827,1.781827,0,-1,0,1.781827,101.1763,0,0,0,1.802787,1.875607,1.781827,0,0,0,10.62527,0,0.07282002,-0.07282002,13.92327,99.45172,0.1390649,1.96001,1.44223,0,12.42806
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.101872,60.83136,51.93357,1.731098,1.731098,0,-1,0,1.731098,63.65165,0,0,0,1.101872,1.822208,1.731098,0,0,0.08091114,10.55245,0,0.720336,-0.720336,13.16397,94.02815,0.1390649,1.904208,0.881498,0,11.65433
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9496562,59.62748,52.0222,2.007252,2.007252,0,-1,0,2.007252,47.31127,0,0,0,0.9496562,2.112896,2.007252,0,0,0.8812845,9.832118,0,1.16324,-1.16324,11.93781,85.26987,0.1390649,2.207977,0.759725,0,10.78177
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2202847,52.48685,50.80563,1.385839,1.385839,0,-1,0,1.385839,15.8954,0,0,0,0.2202847,1.458778,1.385839,0,0,2.173774,8.668878,0,1.238493,-1.238493,10.63232,75.94498,0.1390649,1.524423,0.1762277,0,8.889163
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.0670479,48.71864,48.21943,0.1505296,0.1505296,0,-1,0,0.1505296,44.54135,0,0,0,0.0670479,0.1584522,0.1505296,0,0,3.549877,7.430385,0,0.09140428,-0.09140428,10.53597,75.25678,0.1390649,0.1655825,0.05363832,0,7.497433
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,45.90715,45.90715,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.651438,7.33898,0,1.64425,-1.64425,8.802778,62.87686,0.1390649,1.718241,0,0,7.33898
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,43.73184,43.73184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.478382,5.69473,0,0,0,8.802778,62.87686,0.1390649,0,0,0,5.69473
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,41.85463,41.85463,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.478382,5.69473,0,1.352152,-1.352152,7.377485,52.69621,0.1390649,1.412999,0,0,5.69473
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,39.96936,39.96936,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.980773,4.342578,0,0.262772,-0.262772,7.100499,50.71775,0.1390649,0.2745968,0,0,4.342578
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,38.56749,38.56749,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.272742,4.079806,0,0.3056206,-0.3056206,6.778346,48.41666,0.1390649,0.3193735,0,0,4.079806
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,37.504,37.504,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.612321,3.774185,0,0.3629844,-0.3629844,6.395727,45.68367,0.1390649,0.3793187,0,0,3.774185
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,36.41634,36.41634,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.015637,3.411201,0,0.4647526,-0.4647526,5.905835,42.18445,0.1390649,0.4856665,0,0,3.411201
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,35.44148,35.44148,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.532029,2.946448,0,0.1434451,-0.1434451,5.754631,41.10442,0.1390649,0.1499001,0,0,2.946448
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,34.6197,34.6197,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.691412,2.803003,0,0.4809142,-0.4809142,5.247702,37.48351,0.1390649,0.5025554,0,0,2.803003
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.046537,34.08174,33.76569,0.6372091,0.6372091,0,-1,0,0.6372091,7.303256,0,1.110223E-16,0,0.046537,0.6707464,0.6372091,0,0,9.225761,2.322089,0,0.6242093,-0.6242093,4.589728,32.78371,0.1390649,0.7009299,0.03722961,0,2.368626
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.270058,34.69626,32.85528,0,0,0,0,0,0,0,0,0,0,0.270058,0,0,0,0,9.919328,1.69788,0.270058,0,0.270058,4.845927,34.6137,0.1390535,0,0.2160464,0,1.967938
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.283675,41.33637,32.2188,0.08334415,0.08334415,0,0,0,0.08334415,1540.21,0,0,0,1.283675,0.08773069,0.08334415,0,0,9.649269,1.940932,1.195944,0,1.195944,5.9805,42.71777,0.1390027,0.09167857,1.02694,0,3.224607
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.17592,47.70107,31.60649,2.860506,2.860506,0,0,0,2.860506,76.06765,0,0,0,2.17592,3.011059,2.860506,0,0,8.453325,3.017282,0,0.8351393,-0.8351393,5.100186,36.42982,0.1390027,3.146557,1.740736,0,5.193202
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.838027,55.6358,33.51593,1.506085,1.506085,0,0,0,1.506085,188.4374,0,0,0,2.838027,1.585352,1.506085,0,0,9.381257,2.182142,1.252674,0,1.252674,6.288577,44.91832,0.1389495,1.656693,2.270421,0,5.020169
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.226839,64.76164,37.97935,1.701596,1.701596,0,-1,0,1.701596,189.636,0,0,0,3.226839,1.791154,1.701596,0,0,8.128583,3.309549,1.435686,0,1.435686,7.650588,54.64695,0.1388887,1.871756,2.581471,0,6.536388
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.391532,72.12533,42.44276,2.355062,2.355062,0,0,0,2.355062,144.0103,0,0,0,3.391532,2.479013,2.355062,0,0,6.692898,4.601666,0.9125192,0,0.9125192,8.516279,60.83044,0.13885,2.590568,2.713225,0,7.993198
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.492802,77.68402,45.81853,0,0,0,0,0,0,0,0,0,0,3.492802,0,0,0,0,5.780378,5.422934,3.492802,0,3.492802,11.82984,84.4987,0.1387022,0,2.794241,0,8.915735
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.656237,83.02991,48.26777,1.100275,1.100275,0,0,0,1.100275,332.3022,0.2104765,0,0,3.656237,1.158184,1.100275,0,0,2.287577,8.566455,2.287577,0,2.287577,14.00003,100,0.1386056,1.210302,2.92499,0,12.22269
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.222314,80.52898,50.48337,0.07490262,0.07490262,0,0,0,0.07490262,4302.004,3.143469,0,0,3.222314,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1386056,0.08239288,2.577851,0,13.84759
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.96574,78.93588,51.61936,0.7272697,0.7272697,0,-1,0,0.7272697,407.791,2.200193,0,0,2.96574,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1386056,0.7999967,2.372592,0,13.59101
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.197105,70.79945,51.75632,0,0,0,-1,0,0,0,2.197105,0,0,2.197105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386056,0,1.757684,0,12.82238
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.097222,60.69695,51.84495,0.2582971,0.2582971,0,-1,0,0.2582971,424.7906,0.82533,0,0,1.097222,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1386056,0.2841268,0.8777773,0,11.7225
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09062093,51.35514,50.66867,1.089037,1.089037,0,-1,0,1.089037,8.321199,0,2.220446E-16,0,0.09062093,1.146355,1.089037,0,0,0,10.62527,0,1.055734,-1.055734,12.88719,92.05115,0.1386056,1.197941,0.07249675,0,10.71589
