Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03436644,48.29736,48.04218,3.477575,3.33,0,-1,0,3.33,1.032025,0,0.1475748,0.4953323,0.03436644,3.505263,3.33,0,0,1.173038,9.56954,0,3.470897,-3.470897,9.22854,65.91801,0.1386056,3.825332,0.02749315,0,9.603907
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,45.7299,45.7299,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.02959,6.098644,0,3.505263,-3.505263,5.533669,39.52613,0.1386056,4.066556,0,0,6.098644
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,43.57071,43.57071,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.924326,2.59338,0,1.852441,-1.852441,3.581025,25.5787,0.1386056,1.935801,0,0,2.59338
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,41.69349,41.69349,2.676162,0.7038927,0,-1,0,0.7038927,0,0,1.972269,2.239885,0,0.7409397,0.7038927,0,0,10.98259,0.7409397,0,0.7409397,-0.7409397,2.800006,20,0.1386056,2.943778,0,0,0.7409397
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,39.81628,39.81628,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,38.38218,38.38218,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,37.3187,37.3187,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,36.23104,36.23104,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,35.28035,35.28035,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,34.44245,34.44245,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.132466,34.48222,33.58038,0.4132342,0.1258427,0,-1,0,0.1258427,105.2632,0,0.2873915,0.4293891,0.132466,0.132466,0.1258427,0,0,11.80586,0,0,0,0,2.800006,20,0.1386056,0.4545577,0.1059728,0,0.132466
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3974021,35.41513,32.69415,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,107.8495,0,0,0,0.3974021,0,0,3.505263,3.33,11.80586,0,3.727402,0,3.727402,6.33613,45.25798,0.1386905,0.4053262,0.3179217,5,0.3974021
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9546883,38.73751,32.06572,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,455.3471,0,0,0,0.9546883,0,0,3.505263,3.33,8.078458,3.354662,4.284688,0,4.284688,10.40094,74.2923,0.1387372,0.2306278,0.7637506,5,4.30935
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.409342,49.48191,31.45341,1.116011,1.116011,2.573304,0,0.867512,1.116011,215.8886,0,0,0,2.409342,0,0,1.457293,1.384428,3.79377,7.210881,3.79377,0,3.79377,14.00003,100,0.1386992,1.227613,1.927473,5,9.620223
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.609506,62.93036,33.35479,0,0,0,0,0,0,0,3.609506,0,0,3.609506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,0,2.887605,0,14.23478
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.229753,64.56299,37.79404,0.3167421,0.3167421,0,-1,0,0.3167421,1019.679,2.896341,0,0,3.229753,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,0.3484163,2.583803,0,13.85503
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.394632,71.92302,42.25746,1.139327,1.139327,0,0,0,1.139327,297.9507,2.19534,0,0,3.394632,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,1.253259,2.715705,0,14.01991
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.789518,81.13331,45.63322,0.1434664,0.1434664,0,0,0,0.1434664,2641.398,3.638501,0,0,3.789518,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,0.157813,3.031615,0,14.41479
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.971614,74.5638,48.08247,0.1266542,0.1266542,0,0,0,0.1266542,2346.241,2.838293,0,0,2.971614,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,0.1393197,2.377291,0,13.59689
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.365773,82.06623,50.30612,1.220969,1.220969,0,0,0,1.220969,275.664,2.080542,0,0,3.365773,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1386992,1.343066,2.692619,0,13.99105
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.403096,72.52837,51.43406,2.353783,2.353783,0,-1,0,2.353783,102.095,0,0,0,2.403096,2.477667,2.353783,0,0,0,10.62527,0,0.0745704,-0.0745704,13.92142,99.43855,0.1386992,2.589162,1.922477,0,13.02837
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.754916,66.29579,51.57102,1.803347,1.803347,0,-1,0,1.803347,97.31434,0,2.220446E-16,0,1.754916,1.89826,1.803347,0,0,0.08285599,10.5507,0,0.1433448,-0.1433448,13.77033,98.35927,0.1386992,1.983682,1.403932,0,12.30562
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9350513,59.17299,51.70798,1.454995,1.454995,0,-1,0,1.454995,64.26491,0,0,0,0.9350513,1.531574,1.454995,0,0,0.242128,10.40736,0,0.5965226,-0.5965226,13.14153,93.86792,0.1386992,1.600495,0.748041,0,11.34241
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09267175,51.23315,50.53171,1.477208,1.477208,0,-1,0,1.477208,6.273438,0,2.220446E-16,0,0.09267175,1.554956,1.477208,0,0,0.9049309,9.810837,0,1.462284,-1.462284,11.60015,82.85806,0.1386992,1.624929,0.0741374,0,9.903508
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.0364692,48.1758,47.90522,0.7277409,0.7277409,0,-1,0,0.7277409,5.011289,0,1.110223E-16,0,0.0364692,0.7660431,0.7277409,0,0,2.529691,8.348552,0,0.7295738,-0.7295738,10.83111,77.36494,0.1386992,0.800515,0.02917536,0,8.385021
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,45.5446,45.5446,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.340329,7.618978,0,2.200153,-2.200153,8.511949,60.79951,0.1386992,2.29916,0,0,7.618978
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,43.41763,43.41763,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.784944,5.418825,0,2.119843,-2.119843,6.277438,44.83875,0.1386992,2.215236,0,0,5.418825
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,41.53236,41.53236,3.638509,3.134033,0,-1,0,3.134033,0,0,0.5044767,0.8683276,0,3.298982,3.134033,0,0,8.140325,3.298982,0,3.298982,-3.298982,2.800006,20,0.1386992,4.00236,0,0,3.298982
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,39.65514,39.65514,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,38.2291,38.2291,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,37.16562,37.16562,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,36.06991,36.06991,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,35.07893,35.07893,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,34.24103,34.24103,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386992,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05127788,33.72647,33.37896,0,0,0,-1,0,0,0,0,0,0,0.05127788,0,0,0,0,11.80586,0,0.05127788,0,0.05127788,2.848652,20.34747,0.1386971,0,0.0410223,0,0.05127788
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2455084,34.16091,32.49273,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,210.2414,0,0,0,0.2455084,0,0,3.505263,3.33,11.75458,0.04615009,3.575508,0,3.575508,6.240677,44.57618,0.1387649,0.128452,0.1964067,5,0.2916585
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.28836,40.96997,31.84013,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,710.0076,0,0,0,1.28836,0,0,3.505263,3.33,8.179074,3.264108,4.61836,0,4.61836,10.62204,75.87154,0.1387946,0.1996029,1.030688,5,4.552467
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.18082,47.31885,31.22782,0,0,1.45252,0,0.561538,0,0,0,0,0,2.18082,0,0,1.45252,1.379894,3.560714,7.420631,3.560714,0,3.560714,14.00003,100,0.1386638,0,1.744656,5,9.601451
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.843488,55.23151,33.1292,0,0,0,0,0,0,0,2.843488,0,0,2.843488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,0,2.27479,0,13.46876
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.232856,64.34644,37.59262,0.3317733,0.3317733,0,-1,0,0.3317733,974.4172,2.883621,0,0,3.232856,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,0.3649507,2.586285,0,13.85813
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.397452,71.72792,42.08021,0.4674263,0.4674263,0,0,0,0.4674263,726.8422,2.905424,0,0,3.397452,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,0.5141689,2.717961,0,14.02273
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.388139,75.99978,45.48014,2.752662,2.752662,0,0,0,2.752662,123.0859,0.4905996,0,0,3.388139,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,3.027929,2.710511,0,14.01341
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.221675,77.23822,47.9455,0,0,0,0,0,0,0,3.221675,0,0,3.221675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,0,2.57734,0,13.84695
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.889171,76.2416,50.16916,0.1232862,0.1232862,0,0,0,0.1232862,2343.467,2.759396,0,0,2.889171,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1386638,0.1356148,2.311337,0,13.51445
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.404698,72.39239,51.30515,2.575852,2.575852,0,-1,0,2.575852,93.35544,0,0,0,2.404698,2.711424,2.575852,0,0,0,10.62527,0,0.3067252,-0.3067252,13.67671,97.6906,0.1386638,2.833438,1.923759,0,13.02997
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.756599,66.15858,51.43406,0.1394807,0.1394807,0,-1,0,0.1394807,1259.385,1.268972,0,0,1.756599,0.1468218,0.1394807,0,0,0.3408058,10.31855,0.3408058,0,0.3408058,14.00003,100,0.1386495,0.1534288,1.40528,0,12.07515
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9368305,59.04361,51.57102,1.462069,1.462069,0,-1,0,1.462069,64.07566,0,0,0,0.9368305,1.53902,1.462069,0,0,0,10.62527,0,0.6021896,-0.6021896,13.36526,95.46598,0.1386495,1.608276,0.7494644,0,11.5621
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09470826,51.11102,50.39474,0.3962571,0.3962571,0,-1,0,0.3962571,23.90071,0,0,0,0.09470826,0.4171128,0.3962571,0,0,0.6690996,10.02308,0,0.3224045,-0.3224045,13.02542,93.03853,0.1386495,0.4358829,0.07576662,0,10.11779
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03855757,48.0541,47.76825,0,0,0,-1,0,0,0,0,0,0,0.03855757,0,0,0,0,1.027327,9.70068,0.03855757,0,0.03855757,13.062,93.2998,0.1386479,0,0.03084606,0,9.739238
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9887692,9.735382,0,0,0,13.062,93.2998,0.1386479,0,0,0,9.735382
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,43.23232,43.23232,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9887692,9.735382,0,1.437715,-1.437715,11.54651,82.47494,0.1386479,1.502412,0,0,9.735382
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,41.37928,41.37928,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.58623,8.297667,0,2.56059,-2.56059,8.847415,63.1957,0.1386479,2.675817,0,0,8.297667
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,39.49401,39.49401,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.431331,5.737077,0,0.1239642,-0.1239642,8.716745,62.26234,0.1386479,0.1295426,0,0,5.737077
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,38.06797,38.06797,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.569069,5.613112,0,0.3515036,-0.3515036,8.346229,59.6158,0.1386479,0.3673213,0,0,5.613112
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.959628,5.261609,0,0,0,8.346229,59.6158,0.1386479,0,0,0,5.261609
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,35.86849,35.86849,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.959628,5.261609,0,0.3589481,-0.3589481,7.967864,56.9132,0.1386479,0.3751008,0,0,5.261609
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,34.86946,34.86946,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.358459,4.90266,0,0.2350213,-0.2350213,7.720129,55.14367,0.1386479,0.2455973,0,0,4.90266
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,34.05573,34.05573,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.619595,4.667639,0,1.049901,-1.049901,6.613437,47.23874,0.1386479,1.097146,0,0,4.667639
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05297311,33.53613,33.17754,1.055431,1.055431,0,-1,0,1.055431,5.019096,0,0,0,0.05297311,1.11098,1.055431,0,0,7.786151,3.617738,0,1.058007,-1.058007,5.498199,39.27277,0.1386479,1.160974,0.04237849,0,3.670712
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2610827,34.08871,32.31548,0.161259,0.161259,0,0,0,0.161259,161.9028,0,0,0,0.2610827,0.1697463,0.161259,0,0,8.961715,2.559731,0.09133643,0,0.09133643,5.584848,39.8917,0.138644,0.1773849,0.2088662,0,2.820814
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.29045,40.76349,31.63066,0.3996658,0.3996658,0,0,0,0.3996658,322.8823,0,0,0,1.29045,0.4207008,0.3996658,0,0,8.870378,2.641934,0.8697491,0,0.8697491,6.409965,45.78537,0.1386076,0.4396324,1.03236,0,3.932384
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.4335,49.1934,31.01835,1.464872,1.464872,0,0,0,1.464872,166.1237,0,0,0,2.4335,1.541971,1.464872,0,0,8.000628,3.424708,0.8915294,0,0.8915294,7.255744,51.82664,0.1385703,1.611359,1.9468,0,5.858209
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.759922,54.23833,32.92779,0,0,0,0,0,0,0,0,0,0,2.759922,0,0,0,0,7.109099,4.227085,2.759922,0,2.759922,9.874036,70.52869,0.1384548,0,2.207938,0,6.987007
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.025983,72.80276,37.3912,1.169138,1.169138,0,-1,0,1.169138,344.3549,0,0,0,4.025983,1.230671,1.169138,0,0,4.349177,6.711015,2.795312,0,2.795312,12.5259,89.47055,0.1383381,1.286052,3.220787,0,10.737
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.400361,71.52359,41.89491,0.1198616,0.1198616,0,0,0,0.1198616,2836.906,1.720325,0,0,3.400361,0.1261701,0.1198616,0,0,1.553866,9.226795,1.553866,0,1.553866,14.00003,100,0.1382733,0.1318478,2.720289,0,12.62716
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.949856,70.87677,45.29484,0.05951597,0.05951597,0,0,0,0.05951597,4956.41,2.887207,0,0,2.949856,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1382733,0.06546757,2.359885,0,13.57513
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.224511,77.04358,47.76825,0.06495479,0.06495479,0,0,0,0.06495479,4964.238,3.156137,0,0,3.224511,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1382733,0.07145028,2.579609,0,13.84978
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.453538,82.81075,50.03219,0,0,0,0,0,0,0,3.453538,0,0,3.453538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382733,0,2.762831,0,14.07881
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.406508,72.24903,51.16819,1.936915,1.936915,0,-1,0,1.936915,124.2444,0.3676502,0,0,2.406508,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1382733,2.130606,1.925206,0,13.03178
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.758317,66.03067,51.30515,2.090994,2.090994,0,-1,0,2.090994,84.09003,0,0,0,1.758317,2.201046,2.090994,0,0,0,10.62527,0,0.4427288,-0.4427288,13.53335,96.6666,0.1382733,2.300093,1.406654,0,12.38359
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9387767,58.91562,51.43406,0.504788,0.504788,0,-1,0,0.504788,185.9744,0,0,0,0.9387767,0.5313558,0.504788,0,0,0.4919209,10.18255,0.4074209,0,0.4074209,13.91986,99.42741,0.1382563,0.5552668,0.7510213,0,11.12132
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.247724,52.14413,50.25778,1.982233,1.982233,0,-1,0,1.982233,12.49721,0,0,0,0.247724,2.086561,1.982233,0,0,0.08449999,10.54922,0,1.838838,-1.838838,11.98156,85.5824,0.1382563,2.180457,0.1981792,0,10.79695
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1106313,48.40499,47.58295,1.827362,1.827362,0,-1,0,1.827362,6.054156,0,2.220446E-16,0,0.1106313,1.923539,1.827362,0,0,2.127653,8.710386,0,1.812907,-1.812907,10.07059,71.93262,0.1382563,2.010098,0.08850506,0,8.821018
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,45.20622,45.20622,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.141994,6.897479,0,2.490114,-2.490114,7.445776,53.18401,0.1382563,2.602169,0,0,6.897479
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,43.07925,43.07925,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.908788,4.407365,0,1.776181,-1.776181,5.573517,39.81076,0.1382563,1.856109,0,0,4.407365
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,41.19398,41.19398,3.665204,2.499625,0,-1,0,2.499625,0,0,1.165579,1.5321,0,2.631185,2.499625,0,0,8.882322,2.631185,0,2.631185,-2.631185,2.800006,20,0.1382563,4.031725,0,0,2.631185
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,39.31676,39.31676,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,37.88267,37.88267,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,36.80307,36.80307,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,35.69124,35.69124,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,34.71638,34.71638,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.00873064,33.93772,33.87848,0.3848706,0.008294108,0,-1,0,0.008294108,105.2632,0,0.3765765,0.4216989,0.00873064,0.00873064,0.008294108,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.4233577,0.006984512,0,0.00873064
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06090526,33.40419,32.99224,0.5354132,0.05785999,0,-1,0,0.05785999,105.2632,0,0.4775532,0.5773825,0.06090526,0.06090526,0.05785999,0,0,11.80586,0,0,0,0,2.800006,20,0.1382563,0.5889545,0.0487242,0,0.06090526
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.249166,33.79528,32.106,0,0,0,0,0,0,0,0,0,0,0.249166,0,0,0,0,11.80586,0,0.249166,0,0.249166,3.036385,21.68842,0.1382459,0,0.1993328,0,0.249166
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.292222,40.56315,31.42924,0.06914783,0.06914783,0,0,0,0.06914783,1868.781,0,0,0,1.292222,0.0727872,0.06914783,0,0,11.55669,0.2242494,1.219434,0,1.219434,4.193243,29.95167,0.1381951,0.07606262,1.033777,0,1.516471
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.240596,47.32556,30.79276,0.9441785,0.9441785,0,0,0,0.9441785,237.3064,0,0,0,2.240596,0.9938721,0.9441785,0,0,10.33726,1.321741,1.246724,0,1.246724,5.375988,38.39984,0.1381432,1.038596,1.792477,0,3.562336
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.789241,38.2161,32.71832,1.736508,1.736508,0,0,0,1.736508,45.44988,0,2.220446E-16,0,0.789241,1.827904,1.736508,0,0,9.090536,2.443792,0,1.038663,-1.038663,4.281142,30.57952,0.1381432,1.910159,0.6313928,0,3.233033
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.335689,47.01791,37.18173,0.3146257,0.3146257,0,-1,0,0.3146257,424.5328,0,0,0,1.335689,0.3311849,0.3146257,0,0,10.24461,1.405129,1.004504,0,1.004504,5.234098,37.38634,0.1381015,0.3460882,1.068551,0,2.740819
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.808957,65.08488,41.71766,0.06631229,0.06631229,0,0,0,0.06631229,4235.952,0,0,0,2.808957,0.06980241,0.06631229,0,0,9.240101,2.309183,2.739154,0,2.739154,7.832688,55.94766,0.1379877,0.07294352,2.247165,0,5.11814
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.897644,51.96074,45.13371,0.9681343,0.9681343,0,0,0,0.9681343,92.71896,0,0,0,0.897644,1.019089,0.9681343,0,0,6.500947,4.774422,0,0.1214447,-0.1214447,7.704674,55.03328,0.1379877,1.064948,0.7181152,0,5.672066
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.495753,68.97886,47.63129,0.7074737,0.7074737,0,0,0,0.7074737,352.7698,0,0,0,2.495753,0.7447091,0.7074737,0,0,6.635886,4.652977,1.751044,0,1.751044,9.365861,66.89887,0.137915,0.7782211,1.996603,0,7.14873
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.387687,70.50562,49.85494,1.821308,1.821308,0,0,0,1.821308,131.0974,0,0,0,2.387687,1.917167,1.821308,0,0,4.884841,6.228917,0.4705206,0,0.4705206,9.812236,70.08726,0.1378955,2.003439,1.91015,0,8.616604
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.409173,72.05735,50.98288,0.1266638,0.1266638,0,-1,0,0.1266638,1902.021,0,0,0,2.409173,0.1333304,0.1266638,0,0,4.414321,6.652386,2.275843,0,2.275843,11.97129,85.50904,0.1378012,0.1393302,1.927339,0,9.061559
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.553131,63.98899,51.16819,1.30813,1.30813,0,-1,0,1.30813,118.7291,0,0,0,1.553131,1.376979,1.30813,0,0,2.138478,8.700644,0.1761521,0,0.1761521,12.1384,86.70271,0.1377939,1.438943,1.242505,0,10.25378
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8532274,58.06558,51.30515,0.2395237,0.2395237,0,-1,0,0.2395237,356.2184,0,0,0,0.8532274,0.2521302,0.2395237,0,0,1.962325,8.859181,0.6010972,0,0.6010972,12.70865,90.77592,0.137769,0.2634761,0.682582,0,9.712409
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09875882,50.82605,50.08053,0,0,0,-1,0,0,0,0,0,0,0.09875882,0,0,0,0,1.361228,9.400168,0.09875882,0,0.09875882,12.80234,91.44514,0.1377649,0,0.07900705,0,9.498928
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05427644,47.84783,47.44598,3.275429,3.275429,0,-1,0,3.275429,1.657079,0,0,0.2729721,0.05427644,3.44782,3.275429,0,0,1.262469,9.489052,0,3.393544,-3.393544,9.225235,65.89441,0.1377649,3.602972,0.04342115,0,9.543328
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,45.02092,45.02092,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.033073,6.095508,0,3.182635,-3.182635,5.870443,41.93165,0.1377649,3.325854,0,0,6.095508
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,42.89394,42.89394,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0.083822,0,2.728279,2.591865,0,0,8.569335,2.912873,0,2.728279,-2.728279,2.994585,21.38985,0.1377649,2.851051,0,0,2.912873
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,41.01673,41.01673,0.3151163,0.1753645,0,-1,0,0.1753645,0,0,0.1397519,0.1712635,0,0.1845942,0.1753645,0,0,11.60076,0.1845942,0,0.1845942,-0.1845942,2.800006,20,0.1377649,0.346628,0,0,0.1845942
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,39.13146,39.13146,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377649,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377649,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,36.61776,36.61776,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377649,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,35.50594,35.50594,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377649,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377649,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009001099,33.71389,33.65289,0,0,0,-1,0,0,0,0,0,0,0.009001099,0,0,0,0,11.80586,0,0.009001099,0,0.009001099,2.808545,20.06099,0.1377646,0,0.007200879,0,0.009001099
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.058755,33.16348,32.76665,0.1864107,0.06351319,0,-1,0,0.06351319,92.50835,0,0.1228975,0.1861924,0.058755,0.06685599,0.06351319,0,0,11.79686,0.008100988,0,0.008100988,-0.008100988,2.800006,20,0.1377646,0.2050518,0.047004,0,0.06685599
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.275785,33.74965,31.88041,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.73712,0,0,0,0.275785,0,0,3.505263,3.33,11.80586,0,3.605785,0,3.605785,6.220754,44.43386,0.1378856,0.7831339,0.220628,5,0.275785
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.616634,42.79189,31.20365,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,365.6672,0,0,0,1.616634,0,0,3.505263,3.33,8.200075,3.245207,4.946634,0,4.946634,10.91354,77.95372,0.1379264,0.4863158,1.293307,5,4.86184
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.840827,43.87771,30.59134,1.100719,1.100719,2.587682,0,0.8714372,1.100719,167.2385,2.220446E-16,0,0,1.840827,0,0,1.486963,1.412615,3.253441,7.697177,3.253441,0,3.253441,14.00003,100,0.1379135,1.210791,1.472661,5,9.538004
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.981983,47.09559,32.49273,1.482133,1.482133,0,0,0,1.482133,133.725,0.4218421,0,0,1.981983,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,1.630347,1.585586,0,12.60726
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.866068,51.09164,36.98032,1.256763,1.256763,0,-1,0,1.256763,148.4822,0.5431603,0,0,1.866068,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,1.382439,1.492855,0,12.49134
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.130569,79.8095,41.50819,2.997182,2.997182,0,0,0,2.997182,137.8151,0.9756402,0,0,4.130569,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,3.296901,3.304455,0,14.75584
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.396398,75.4169,44.95646,2.42625,2.42625,0,0,0,2.42625,139.9855,0.842451,0,0,3.396398,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,2.668875,2.717119,0,14.02167
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.229452,76.68732,47.44598,2.343862,2.343862,0,0,0,2.343862,137.7834,0.7622291,0,0,3.229452,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,2.578248,2.583562,0,13.85473
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.896687,75.70456,49.66964,0.9956078,0.9956078,0,0,0,0.9956078,290.9466,1.848679,0,0,2.896687,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,1.095169,2.31735,0,13.52196
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.998016,67.79047,50.84592,0.2168752,0.2168752,0,-1,0,0.2168752,921.2748,1.769726,0,0,1.998016,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1379135,0.2385627,1.598413,0,12.62329
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.918486,67.18222,50.98288,1.969578,1.969578,0,-1,0,1.969578,97.40591,4.440892E-16,0,0,1.918486,2.07324,1.969578,0,0,0,10.62527,0,0.1547546,-0.1547546,13.8369,98.83482,0.1379135,2.166536,1.534788,0,12.54376
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.175142,60.59373,51.11985,0.7510017,0.7510017,0,-1,0,0.7510017,156.4766,0.212664,0,0,1.175142,0.7905281,0.7510017,0,0,0.1719496,10.47052,0.1719496,0,0.1719496,14.00003,100,0.1379064,0.8261018,0.9401132,0,11.64566
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09438986,50.6553,49.94357,1.595864,1.595864,0,-1,0,1.595864,5.914654,0,0,0,0.09438986,1.679857,1.595864,0,0,0,10.62527,0,1.585467,-1.585467,12.3288,88.06268,0.1379064,1.755451,0.07551188,0,10.71966
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04353695,47.59053,47.26874,3.295393,3.295393,0,-1,0,3.295393,1.321146,0,4.440892E-16,0.2949317,0.04353695,3.468834,3.295393,0,0,1.76163,9.039807,0,3.425297,-3.425297,8.718219,62.27287,0.1379064,3.624932,0.03482956,0,9.083344
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,44.84367,44.84367,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.567516,5.61451,0,0.7621204,-0.7621204,7.914873,56.53469,0.1379064,0.7964158,0,0,5.61451
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,42.71669,42.71669,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.414317,4.852389,0,2.348736,-2.348736,5.439088,38.85055,0.1379064,2.454429,0,0,4.852389
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,40.83142,40.83142,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.024023,2.503653,0,1.122818,-1.122818,4.255534,30.39661,0.1379064,1.173344,0,0,2.503653
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,38.97838,38.97838,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.2716,1.380836,0,0.5149876,-0.5149876,3.712689,26.51916,0.1379064,0.5381621,0,0,1.380836
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,37.52011,37.52011,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84381,0.8658478,0,0.1812775,-0.1812775,3.521606,25.15428,0.1379064,0.189435,0,0,0.8658478
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,36.43246,36.43246,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04523,0.6845703,0,0.3564427,-0.3564427,3.145882,22.47054,0.1379064,0.3724826,0,0,0.6845703
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,35.30452,35.30452,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44127,0.3281276,0,0.2631589,-0.2631589,2.868489,20.48916,0.1379064,0.275001,0,0,0.3281276
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73367,0.06496872,0,0,0,2.868489,20.48916,0.1379064,0,0,0,0.06496872
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009478148,33.50756,33.44342,0.2378928,0.07072452,0,-1,0,0.07072452,13.4015,0,0.1671683,0.1981609,0.009478148,0.07444687,0.07072452,0,0,11.73367,0.06496872,0,0.06496872,-0.06496872,2.800006,20,0.1379064,0.2616821,0.007582518,0,0.07444687
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2025467,33.93965,32.56524,0,0,0,-1,0,0,0,0,0,0,0.2025467,0,0,0,0,11.80586,0,0.2025467,0,0.2025467,2.992158,21.37252,0.137898,0,0.1620374,0,0.2025467
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1718133,32.81277,31.65483,0.1866436,0.1866436,0,0,0,0.1866436,92.05423,0,0,0,0.1718133,0.1964669,0.1866436,0,0,11.60331,0.1822921,0,0.02465361,-0.02465361,2.966171,21.18689,0.137898,0.2053079,0.1374506,0,0.3541054
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6372511,35.33927,30.97806,0.224481,0.224481,0,0,0,0.224481,283.8776,0,0,0,0.6372511,0.2362958,0.224481,0,0,11.63071,0.1576385,0.4009553,0,0.4009553,3.346551,23.90389,0.1378815,0.2469291,0.5098009,0,0.7948896
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.019478,37.40781,30.34158,0.5002363,0.5002363,0,0,0,0.5002363,203.7993,0,0,0,1.019478,0.5265646,0.5002363,0,0,11.22975,0.5184983,0.4929135,0,0.4929135,3.81417,27.24401,0.1378612,0.5502599,0.8155825,0,1.537976
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.063515,39.77158,32.29131,1.613642,1.613642,4.886415,0,1.498991,1.613642,65.90779,0,0,0,1.063515,0,0,3.272773,3.109134,10.73684,0.9621204,4.17265,0,4.17265,7.772693,55.51912,0.1380189,1.775006,0.8508124,5,2.025636
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.918129,51.30421,36.7789,0.9695083,0.9695083,0,-1,0,0.9695083,197.8456,0,0,0,1.918129,1.020535,0.9695083,0,0,6.564188,4.717505,0.8975944,0,0.8975944,8.624226,61.60149,0.1379819,1.066459,1.534504,0,6.635635
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.799847,75.40722,41.33094,0.9695559,0.9695559,0,0,0,0.9695559,391.9163,0,0,0,3.799847,1.020585,0.9695559,0,0,5.666593,5.525341,2.779262,0,2.779262,11.26087,80.43459,0.1378674,1.066511,3.039878,0,9.325188
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.399318,75.21073,44.77116,0.4356796,0.4356796,0,0,0,0.4356796,780.2334,0.05337627,0,0,3.399318,0.4586101,0.4356796,0,0,2.887331,8.026676,2.887331,0,2.887331,14.00003,100,0.1377487,0.4792475,2.719454,0,11.42599
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.08401,64.53851,47.26874,0.313948,0.313948,0,0,0,0.313948,663.8073,1.753538,0,0,2.08401,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1377487,0.3453428,1.667208,0,12.70928
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.201861,59.12458,49.53267,0.8694701,0.8694701,0,0,0,0.8694701,138.2291,0.2866292,0,0,1.201861,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1377487,0.9564171,0.9614887,0,11.82714
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.957253,67.24281,50.70895,0,0,0,-1,0,0,0,1.957253,0,0,1.957253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377487,0,1.565803,0,12.58253
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.675522,64.75151,50.84592,1.708121,1.708121,0,-1,0,1.708121,98.09154,0,0,0,1.675522,1.798022,1.708121,0,0,0,10.62527,0,0.1224999,-0.1224999,13.8709,99.07767,0.1377487,1.878933,1.340418,0,12.3008
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8539745,57.78464,51.03122,2.043597,2.043597,0,-1,0,2.043597,41.78782,0,0,0,0.8539745,2.151154,2.043597,0,0,0.136111,10.50277,0,1.29718,-1.29718,12.50355,89.31092,0.1377487,2.247956,0.6831796,0,11.35675
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3375793,52.38121,49.8066,0.4866043,0.4866043,0,-1,0,0.4866043,69.37448,0,0,0,0.3375793,0.5122151,0.4866043,0,0,1.577422,9.205595,0,0.1746358,-0.1746358,12.31947,87.99606,0.1377487,0.5352648,0.2700634,0,9.543174
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1531745,48.26893,47.13177,1.52979,1.52979,0,-1,0,1.52979,10.01278,0,2.220446E-16,0,0.1531745,1.610305,1.52979,0,0,1.771462,9.030959,0,1.457131,-1.457131,10.78352,77.02499,0.1377487,1.682769,0.1225396,0,9.184134
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,44.68253,44.68253,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.390496,7.573828,0,1.941623,-1.941623,8.736871,62.40609,0.1377487,2.028996,0,0,7.573828
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,42.55556,42.55556,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.547855,5.632205,0,3.505263,-3.505263,5.041999,36.01421,0.1377487,4.165648,0,0,5.632205
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,40.67029,40.67029,2.111363,2.020595,0,-1,0,2.020595,0,0,0.0907685,0.3019048,0,2.126942,2.020595,0,0,9.442592,2.126942,0,2.126942,-2.126942,2.800006,20,0.1377487,2.3225,0,0,2.126942
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,38.81725,38.81725,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,37.34286,37.34286,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,34.10407,34.10407,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01148483,33.34382,33.26617,0.2134862,0.01091058,0,-1,0,0.01091058,105.2632,0,0.2025757,0.2326528,0.01148483,0.01148483,0.01091058,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0.2348349,0.00918786,0,0.01148483
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1219862,33.17972,32.35576,0.2197496,0.1158869,0,-1,0,0.1158869,105.2632,0,0.1038627,0.2185471,0.1219862,0.1219862,0.1158869,0,0,11.80586,0,0,0,0,2.800006,20,0.1377487,0.2417245,0.09758893,0,0.1219862
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3278114,33.67426,31.45341,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,94.71172,0,0,0,0.3278114,0,0,3.505263,3.33,11.80586,0,3.657811,0,3.657811,6.27011,44.78641,0.1378337,0.3807264,0.2622491,5,0.3278114
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6164716,34.97829,30.76859,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6164716,0,0,3.505263,3.33,8.148048,3.29203,3.946472,0,3.946472,10.01406,71.52887,0.1378754,0,0.4931773,5,3.908502
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7566402,35.31776,30.14016,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,149.8419,0,0,0,0.7566402,0,0,3.505263,3.33,4.201577,6.843855,4.08664,0,4.08664,13.89099,99.22115,0.1379567,0.555455,0.6053121,5,7.600495
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.285141,41.18504,32.06572,0.442537,0.442537,0,0,0,0.442537,290.403,0.7043755,0,0,1.285141,0.4658284,0.442537,0,0,0.114937,10.52183,0.114937,0,0.114937,14.00003,100,0.137952,0.4867907,1.028113,0,11.80697
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5238297,40.26516,36.56942,1.108068,1.108068,0,-1,0,1.108068,47.27415,0,0,0,0.5238297,1.166387,1.108068,0,0,0,10.62527,0,0.6425574,-0.6425574,13.32271,95.16205,0.137952,1.218875,0.4190637,0,11.1491
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2938827,43.25845,41.14564,0.3731378,0.3731378,0,0,0,0.3731378,78.75984,0,0,0,0.2938827,0.3927766,0.3731378,0,0,0.7139527,9.982717,0,0.09889387,-0.09889387,13.21847,94.41745,0.137952,0.4104516,0.2351062,0,10.2766
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2294004,46.29962,44.61808,2.811336,2.811336,0,0,0,2.811336,8.159835,0,4.440892E-16,0,0.2294004,2.959301,2.811336,0,0,0.8238348,9.883822,0,2.729901,-2.729901,10.3409,73.86343,0.137952,3.09247,0.1835203,0,10.11322
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.429644,50.31593,47.08344,0.5204687,0.5204687,0,0,0,0.5204687,82.54945,0,0,0,0.429644,0.5478618,0.5204687,0,0,3.857058,7.153922,0,0.1182177,-0.1182177,10.21629,72.97335,0.137952,0.5725155,0.3437152,0,7.583566
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9344345,56.69051,49.35543,1.265018,1.265018,0,0,0,1.265018,73.8673,0,0,0,0.9344345,1.331598,1.265018,0,0,3.988411,7.035705,0,0.3971632,-0.3971632,9.797643,69.98302,0.137952,1.39152,0.7475476,0,7.970139
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.330663,53.06502,50.53171,0.273533,0.273533,0,-1,0,0.273533,120.8859,0,0,0,0.330663,0.2879295,0.273533,0,0,4.429703,6.638541,0.0427335,0,0.0427335,9.838183,70.2726,0.1379503,0.3008863,0.2645304,0,6.969204
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0274364,50.91619,50.70895,0.211417,0.211417,0,-1,0,0.211417,12.97739,0,2.775558E-17,0,0.0274364,0.2225442,0.211417,0,0,4.38697,6.677001,0,0.1951078,-0.1951078,9.632522,68.80359,0.1379503,0.2325587,0.02194912,0,6.704438
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01340549,50.9472,50.84592,1.683137,1.683137,0,-1,0,1.683137,0.7964585,0,0,0,0.01340549,1.771723,1.683137,0,0,4.603756,6.481894,0,1.758317,-1.758317,7.779092,55.56483,0.1379503,1.85145,0.01072439,0,6.495299
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1508368,50.80815,49.66964,0,0,0,-1,0,0,0,0,0,0,0.1508368,0,0,0,0,6.557442,4.723576,0.1508368,0,0.1508368,7.922188,56.58695,0.1379441,0,0.1206694,0,4.874413
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05319808,47.33904,46.94647,6.106099,3.33,0,-1,0,3.33,1.59754,0,2.776099,3.386708,0.05319808,3.505263,3.33,0,0,6.406605,4.859329,0,3.452065,-3.452065,4.283392,30.5956,0.1379441,6.716709,0.04255846,0,4.912528
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,44.50528,44.50528,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.24223,1.407264,0,0.2434838,-0.2434838,4.026738,28.76236,0.1379441,0.2544405,0,0,1.407264
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,42.37025,42.37025,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.51277,1.16378,0,0.04787967,-0.04787967,3.976268,28.40186,0.1379441,0.05003425,0,0,1.16378
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,40.51721,40.51721,1.08709,1.060106,0,-1,0,1.060106,0,0,0.02698446,0.1356935,0,1.115901,1.060106,0,0,10.56597,1.115901,0,1.115901,-1.115901,2.800006,20,0.1379441,1.195799,0,0,1.115901
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,38.65611,38.65611,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379441,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,37.2059,37.2059,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379441,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379441,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,34.96614,34.96614,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379441,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,33.94293,33.94293,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379441,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01236652,33.16439,33.08086,0.003900265,0.003900265,0,-1,0,0.003900265,317.0686,0,0,0.001940653,0.01236652,0.004105542,0.003900265,0,0,11.80586,0,0.008260976,0,0.008260976,2.807843,20.05598,0.1379438,0.004290292,0.009893214,0,0.01236652
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1136164,32.94484,32.17851,0.2815049,0.1149987,0,-1,0,0.1149987,98.79797,0,0.1665062,0.2810051,0.1136164,0.1210512,0.1149987,0,0,11.7976,0.007434878,0,0.007434878,-0.007434878,2.800006,20,0.1379438,0.3096554,0.09089308,0,0.1210512
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4123971,34.0687,31.2681,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,241.3799,4.440892E-16,0,0,0.4123971,0,0,3.505263,3.33,11.80586,0,3.742397,0,3.742397,6.350355,45.35959,0.138009,0.1879348,0.3299176,5,0.4123971
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9420329,37.10875,30.59134,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,176.8931,0,0,0,0.9420329,0,0,3.505263,3.33,8.063463,3.368157,4.272033,0,4.272033,10.40316,74.30814,0.1380849,0.5857979,0.7536263,5,4.31019
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.30146,39.06878,29.95486,1.271177,1.271177,3.636649,0,1.157805,1.271177,102.3823,0,0,0,1.30146,0,0,2.365471,2.247198,3.79143,7.212987,3.548658,0,3.548658,13.76971,98.3549,0.1381541,1.398295,1.041168,5,8.514447
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.244225,48.57447,31.88041,0,0,0,0,0,0,0,2.001453,0,0,2.244225,0,0,0,0,0.2427721,10.40678,0.2427721,0,0.2427721,14.00003,100,0.1381442,0,1.79538,0,12.651
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.387205,46.55301,36.368,1.894219,1.894219,0,-1,0,1.894219,73.2336,0,0,0,1.387205,1.993915,1.894219,0,0,0,10.62527,0,0.6067101,-0.6067101,13.3605,95.43195,0.1381442,2.083641,1.109764,0,12.01248
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.775326,54.69412,40.94422,0.405235,0.405235,0,0,0,0.405235,438.0978,0.6746402,0,0,1.775326,0.4265631,0.405235,0,0,0.6741223,10.01856,0.6741223,0,0.6741223,14.00003,100,0.1381166,0.4457585,1.420261,0,11.79389
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.93566,59.95302,44.41666,2.522766,2.522766,0,0,0,2.522766,76.72768,0,0,0,1.93566,2.655543,2.522766,0,0,0,10.62527,0,0.7198831,-0.7198831,13.2412,94.57984,0.1381166,2.775042,1.548528,0,12.56093
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.162982,55.99238,46.90619,1.927068,1.927068,0,0,0,1.927068,60.34984,0,0,0,1.162982,2.028492,1.927068,0,0,0.7998702,9.905391,0,0.8655102,-0.8655102,12.32888,88.06323,0.1381166,2.119775,0.9303858,0,11.06837
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8027398,55.41759,49.17012,0.5653673,0.5653673,0,0,0,0.5653673,141.9855,0,0,0,0.8027398,0.5951235,0.5653673,0,0,1.761548,9.039881,0.2076163,0,0.2076163,12.52584,89.4701,0.1381081,0.6219041,0.6421918,0,9.842621
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3076214,52.69745,50.3464,0.9523028,0.9523028,0,-1,0,0.9523028,32.30289,0,1.110223E-16,0,0.3076214,1.002424,0.9523028,0,0,1.553932,9.226735,0,0.6948026,-0.6948026,11.79345,84.23878,0.1381081,1.047533,0.2460971,0,9.534357
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3632227,53.31918,50.53171,2.380991,2.380991,0,-1,0,2.380991,15.25511,0,0,0,0.3632227,2.506306,2.380991,0,0,2.325935,8.531933,0,2.143084,-2.143084,9.534444,68.10303,0.1381081,2.61909,0.2905782,0,8.895156
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6156577,55.50318,50.70895,0.6800557,0.6800557,0,-1,0,0.6800557,90.53048,0,0,0,0.6156577,0.7158481,0.6800557,0,0,4.707139,6.388849,0,0.1001904,-0.1001904,9.428834,67.34868,0.1381081,0.7480613,0.4925261,0,7.004507
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3518552,52.21318,49.53267,1.835066,1.835066,0,-1,0,1.835066,19.17398,0,0,0,0.3518552,1.931649,1.835066,0,0,4.818461,6.288659,0,1.579794,-1.579794,7.763585,55.45407,0.1381081,2.018573,0.2814842,0,6.640514
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.134745,47.81496,46.81756,1.091673,1.091673,0,-1,0,1.091673,12.34298,0,0,0,0.134745,1.14913,1.091673,0,0,6.573788,4.708865,0,1.014385,-1.014385,6.69433,47.81655,0.1381081,1.200841,0.107796,0,4.84361
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,44.29581,44.29581,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.700882,3.69448,0,2.553642,-2.553642,4.002555,28.58962,0.1381081,2.668556,0,0,3.69448
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53826,1.140839,0,0,0,4.002555,28.58962,0.1381081,0,0,0,1.140839
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53826,1.140839,0,0,0,4.002555,28.58962,0.1381081,0,0,0,1.140839
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,38.47886,38.47886,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.53826,1.140839,0,0.02953066,-0.02953066,3.971427,28.36728,0.1381081,0.03085954,0,0,1.140839
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,37.02865,37.02865,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.57107,1.111308,0,0.352933,-0.352933,3.599403,25.70997,0.1381081,0.368815,0,0,1.111308
