Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,35.91683,35.91683,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.96322,0.7583749,0,0.2056517,-0.2056517,3.382627,24.16157,0.1381081,0.2149061,0,0,0.7583749
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19172,0.5527231,0,0,0,3.382627,24.16157,0.1381081,0,0,0,0.5527231
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19172,0.5527231,0,0,0,3.382627,24.16157,0.1381081,0,0,0,0.5527231
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.0141505,32.99909,32.90362,0.44242,0.44242,0,-1,0,0.44242,3.198431,0,0,0,0.0141505,0.4657053,0.44242,0,0,11.19172,0.5527231,0,0.4515548,-0.4515548,2.906646,20.76172,0.1381081,0.486662,0.0113204,0,0.5668736
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07112447,32.47157,31.99321,0,0,0,-1,0,0,0,0,0,0,0.07112447,0,0,0,0,11.69345,0.1011683,0.07112447,0,0.07112447,2.974121,21.24368,0.1381052,0,0.05689958,0,0.1722928
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2752538,32.94745,31.09086,0.08045024,0.08045024,0,0,0,0.08045024,342.1417,0,0,0,0.2752538,0.08468446,0.08045024,0,0,11.62233,0.1651804,0.1905693,0,0.1905693,3.154911,22.53503,0.1380975,0.08849526,0.220203,0,0.4404342
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.604594,41.83907,30.40604,0.4471964,0.4471964,0,0,0,0.4471964,358.8119,0,0,0,1.604594,0.470733,0.4471964,0,0,11.43176,0.3366928,1.133861,0,1.133861,4.230586,30.21841,0.1380511,0.491916,1.283675,0,1.941286
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.663865,49.7171,29.75344,1.081859,1.081859,0,0,0,1.081859,246.2304,0,0,0,2.663865,1.138799,1.081859,0,0,10.2979,1.357167,1.525066,0,1.525066,5.677391,40.55271,0.1379889,1.190045,2.131092,0,4.021032
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.858464,53.66638,31.679,0.3152871,0.3152871,0,0,0,0.3152871,906.6225,0,0,0,2.858464,0.3318811,0.3152871,0,0,8.77283,2.729727,2.526582,0,2.526582,8.074317,57.67358,0.1378858,0.3468158,2.286771,0,5.588191
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.251164,62.77755,36.16658,1.649579,1.649579,0,-1,0,1.649579,197.0906,0,0,0,3.251164,1.736399,1.649579,0,0,6.246247,5.003652,1.514765,0,1.514765,9.51135,67.93808,0.1378241,1.814537,2.600931,0,8.254816
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.416417,70.26275,40.76697,0.3985485,0.3985485,0,0,0,0.3985485,857.2148,0,0,0,3.416417,0.4195248,0.3985485,0,0,4.731482,6.36694,2.996892,0,2.996892,12.35445,88.24591,0.1377022,0.4384034,2.733134,0,9.783358
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.408061,74.58203,44.20719,0.9679271,0.9679271,0,0,0,0.9679271,352.099,0.654601,0,0,3.408061,1.018871,0.9679271,0,0,1.73459,9.064143,1.73459,0,1.73459,14.00003,100,0.1376317,1.06472,2.726449,0,12.47221
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.241184,75.89345,46.72088,1.610754,1.610754,0,0,0,1.610754,201.2215,1.545653,0,0,3.241184,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1376317,1.77183,2.592948,0,13.86646
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.906753,75.02607,49.03316,1.511714,1.511714,0,0,0,1.511714,192.282,1.315475,0,0,2.906753,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1376317,1.662885,2.325402,0,13.53203
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.421365,71.26834,50.20944,0,0,0,-1,0,0,0,2.421365,0,0,2.421365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376317,0,1.937092,0,13.04664
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.772876,65.14976,50.39474,1.150409,1.150409,0,-1,0,1.150409,154.1084,0.5619198,0,0,1.772876,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1376317,1.265449,1.418301,0,12.39815
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9542397,58.13643,50.57199,1.993448,1.993448,0,-1,0,1.993448,47.8688,0,0,0,0.9542397,2.098366,1.993448,0,0,0,10.62527,0,1.144127,-1.144127,12.79401,91.38562,0.1376317,2.192793,0.7633918,0,11.57951
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.108562,50.17144,49.35543,1.301297,1.301297,0,-1,0,1.301297,8.3426,0,2.220446E-16,0,0.108562,1.369786,1.301297,0,0,1.271252,9.481148,0,1.261224,-1.261224,11.46457,81.88959,0.1376317,1.431427,0.08684959,0,9.589709
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05276536,47.02084,46.63226,6.467345,3.33,0,-1,0,3.33,1.584545,0,3.137345,3.78408,0.05276536,3.505263,3.33,0,0,2.672612,8.219923,0,3.452498,-3.452498,7.825313,55.89498,0.1376317,7.114079,0.04221229,0,8.272689
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,44.14273,44.14273,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.508721,4.767426,0,2.163283,-2.163283,5.545012,39.60715,0.1376317,2.260631,0,0,4.767426
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,42.03188,42.03188,4.798178,2.473935,0,-1,0,2.473935,0,0,2.324242,2.80406,0,2.604142,2.473935,0,0,8.912369,2.604142,0,2.604142,-2.604142,2.800006,20,0.1376317,5.277995,0,0,2.604142
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,40.15466,40.15466,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,38.29356,38.29356,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,36.84335,36.84335,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,35.70736,35.70736,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,34.57941,34.57941,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,33.55621,33.55621,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.0142826,32.79039,32.69415,0.07874713,0.01356847,0,-1,0,0.01356847,105.2632,0,0.06517866,0.08390816,0.0142826,0.0142826,0.01356847,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.08662184,0.01142608,0,0.0142826
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06702139,32.21769,31.76762,0.5130966,0.06367032,0,-1,0,0.06367032,105.2632,0,0.4494263,0.5516723,0.06702139,0.06702139,0.06367032,0,0,11.80586,0,0,0,0,2.800006,20,0.1376317,0.5644063,0.05361711,0,0.06702139
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2588781,32.62411,30.88138,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,211.489,4.440892E-16,0,0,0.2588781,0,0,3.505263,3.33,11.80586,0,3.588878,0,3.588878,6.204714,44.3193,0.1376987,0.1346481,0.2071025,5,0.2588781
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.664748,42.08461,30.20462,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,375.907,0,0,0,1.664748,0,0,3.505263,3.33,8.216982,3.22999,4.994748,0,4.994748,10.94315,78.16519,0.1377371,0.4871479,1.331799,5,4.894739
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.193342,45.55272,29.55202,0,0,1.25,0,0.50625,0,0,0.1669558,0,0,2.193342,0,0,1.083044,1.028892,3.222234,7.725264,3.222234,0,3.222234,14.00003,100,0.1376067,0,1.754673,5,9.918606
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.860221,53.41795,31.45341,1.728667,1.728667,0,0,0,1.728667,165.4581,1.040571,0,0,2.860221,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,1.901534,2.288177,0,13.48549
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.253404,62.54282,35.95711,1.892682,1.892682,0,-1,0,1.892682,171.8939,1.261107,0,0,3.253404,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,2.08195,2.602723,0,13.87868
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.419318,70.02797,40.5575,1.638548,1.638548,0,0,0,1.638548,208.6797,1.69453,0,0,3.419318,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,1.802403,2.735455,0,14.04459
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.410671,74.38298,44.02994,0.3063864,0.3063864,0,0,0,0.3063864,1113.193,3.08816,0,0,3.410671,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,0.337025,2.728537,0,14.03595
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.032472,85.70249,46.54363,1.163496,1.163496,0,0,0,1.163496,346.5823,2.807739,0,0,4.032472,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,1.279846,3.225978,0,14.65775
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.373777,80.24487,48.85591,0,0,0,0,0,0,0,3.373777,0,0,3.373777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,0,2.699022,0,13.99905
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.424446,71.09048,50.03219,0.6304649,0.6304649,0,-1,0,0.6304649,384.549,1.760799,0,0,2.424446,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,0.6935114,1.939557,0,13.04972
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.776149,64.97326,50.20944,0.9404479,0.9404479,0,-1,0,0.9404479,188.862,0.7862039,0,0,1.776149,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1376067,1.034493,1.420919,0,12.40142
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.227132,60.26539,50.39474,1.396017,1.396017,0,-1,0,1.396017,87.90236,0,0,0,1.227132,1.469492,1.396017,0,0,0,10.62527,0,0.2423598,-0.2423598,13.74456,98.17522,0.1376067,1.535619,0.9817058,0,11.85241
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09910314,49.96236,49.21846,1.261791,1.261791,0,-1,0,1.261791,7.854166,0,2.220446E-16,0,0.09910314,1.328201,1.261791,0,0,0.2692887,10.38291,0,1.229098,-1.229098,12.44898,88.92107,0.1376067,1.38797,0.07928251,0,10.48202
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05472696,46.85761,46.45501,0.7218449,0.7218449,0,-1,0,0.7218449,7.58154,0,0,0,0.05472696,0.7598367,0.7218449,0,0,1.634953,9.153817,0,0.7051098,-0.7051098,11.70572,83.61215,0.1376067,0.7940294,0.04378157,0,9.208544
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007052072,44.00837,43.95743,0.1908537,0.1908537,0,-1,0,0.1908537,3.695015,0,5.551115E-17,0,0.007052072,0.2008986,0.1908537,0,0,2.418408,8.448707,0,0.1938465,-0.1938465,11.50139,82.15264,0.1376067,0.209939,0.005641657,0,8.455759
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,41.83046,41.83046,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.633793,8.254861,0,2.320989,-2.320989,9.054855,64.67741,0.1376067,2.425434,0,0,8.254861
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,39.94519,39.94519,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.21267,5.933871,0,2.649244,-2.649244,6.262307,44.73067,0.1376067,2.76846,0,0,5.933871
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,38.09214,38.09214,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.156274,3.284627,0,0.3713181,-0.3713181,5.870903,41.93494,0.1376067,0.3880275,0,0,3.284627
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,36.61776,36.61776,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.56885,2.913309,0,0.2599459,-0.2599459,5.596896,39.97775,0.1376067,0.2716435,0,0,2.913309
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,35.50594,35.50594,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.857678,2.653363,0,0.2871482,-0.2871482,5.294216,37.81575,0.1376067,0.3000698,0,0,2.653363
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,34.35382,34.35382,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.176732,2.366215,0,0.3374883,-0.3374883,4.938472,35.27473,0.1376067,0.3526753,0,0,2.366215
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,33.33062,33.33062,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.551719,2.028727,0,0.1487416,-0.1487416,4.781684,34.15482,0.1376067,0.155435,0,0,2.028727
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03017106,32.67172,32.46856,0,0,0,-1,0,0,0,0,0,0,0.03017106,0,0,0,0,9.716988,1.879985,0.03017106,0,0.03017106,4.810307,34.35927,0.1376054,0,0.02413685,0,1.910156
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2428941,33.18269,31.54203,0,0,0,-1,0,0,0,0,0,0,0.2428941,0,0,0,0,9.686816,1.907139,0.2428941,0,0.2428941,5.040737,36.00519,0.1375956,0,0.1943153,0,2.150033
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2578958,32.38945,30.65579,0.2395421,0.2395421,0,0,0,0.2395421,107.662,0,0,0,0.2578958,0.2521496,0.2395421,0,0,9.443922,2.125744,0.005746144,0,0.005746144,5.046188,36.04412,0.1375954,0.2634963,0.2063166,0,2.38364
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.096792,37.56431,29.95486,0.1775037,0.1775037,0,0,0,0.1775037,617.8984,0,0,0,1.096792,0.186846,0.1775037,0,0,9.438176,2.130915,0.9099463,0,0.9099463,5.909439,42.21019,0.1375586,0.195254,0.8774338,0,3.227708
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.179386,37.48051,29.30227,0,0,0,0,0,0,0,0,0,0,1.179386,0,0,0,0,8.52823,2.949867,1.179386,0,1.179386,7.028303,50.20206,0.1375109,0,0.9435089,0,4.129253
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.541065,42.23566,31.22782,0.4934267,0.4934267,0,0,0,0.4934267,312.3191,0,0,0,1.541065,0.5193965,0.4934267,0,0,7.348844,4.011315,1.021669,0,1.021669,7.997543,57.12519,0.1374696,0.5427693,1.232852,0,5.55238
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6400225,40.2465,35.73153,2.359368,2.359368,0,-1,0,2.359368,27.12686,0,0,0,0.6400225,2.483546,2.359368,0,0,6.327175,4.930817,0,1.843523,-1.843523,6.054299,43.2449,0.1374696,2.595305,0.512018,0,5.570839
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6083829,44.74735,40.33191,2.653013,2.653013,0,0,0,2.653013,22.93178,0,0,0,0.6083829,2.792645,2.653013,0,0,8.375534,3.087294,0,2.184262,-2.184262,3.751885,26.79912,0.1374696,2.918314,0.4867064,0,3.695677
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.630647,56.61403,43.82047,0.02546698,0.02546698,0,0,0,0.02546698,6402.987,0,0,0,1.630647,0.02680734,0.02546698,0,0,10.80249,0.9030319,1.60384,0,1.60384,5.273421,37.66722,0.1374049,0.02801367,1.304518,0,2.533679
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.369449,76.9003,46.34221,3.326573,3.326573,5,0,1.53,3.326573,101.2889,0,0,0,3.369449,0,0,1.673427,1.589756,9.198651,2.346488,4.959205,0,4.959205,9.978136,71.27225,0.1375386,3.65923,2.69556,5,5.715937
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.282817,78.8467,48.63032,1.242129,1.242129,2.249108,0,0.7790066,1.242129,264.2894,0,0,0,3.282817,0,0,1.006979,0.95663,4.239447,6.809772,4.239447,0,4.239447,14.00003,100,0.1374566,1.366342,2.626253,5,10.09259
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.135656,67.99314,49.85494,0.8575792,0.8575792,0,-1,0,0.8575792,249.033,1.232941,0,0,2.135656,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1374566,0.9433372,1.708524,0,12.76093
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.672332,63.82067,50.03219,0.6708528,0.6708528,0,-1,0,0.6708528,249.2846,0.9661716,0,0,1.672332,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1374566,0.737938,1.337866,0,12.29761
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9611914,57.81218,50.20944,1.92103,1.92103,0,-1,0,1.92103,50.0352,0,0,0,0.9611914,2.022137,1.92103,0,0,0,10.62527,0,1.060946,-1.060946,12.88169,92.01191,0.1374566,2.113133,0.7689531,0,11.58647
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2434153,50.87122,49.03316,0,0,0,-1,0,0,0,0,0,0,0.2434153,0,0,0,0,1.178829,9.564328,0.2434153,0,0.2434153,13.11262,93.66136,0.1374469,0,0.1947322,0,9.807744
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1797029,47.6224,46.29388,0.5303178,0.5303178,0,-1,0,0.5303178,33.88589,0,0,0,0.1797029,0.5582293,0.5303178,0,0,0.9354134,9.783402,0,0.3785263,-0.3785263,12.71362,90.81136,0.1374469,0.5833496,0.1437623,0,9.963105
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0201162,43.90122,43.75601,1.235791,1.235791,0,-1,0,1.235791,1.627799,0,4.440892E-16,0,0.0201162,1.300833,1.235791,0,0,1.355998,9.404876,0,1.280717,-1.280717,11.36362,81.16856,0.1374469,1.35937,0.01609296,0,9.424992
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,41.64515,41.64515,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.779017,8.124159,0,1.12007,-1.12007,10.18296,72.73531,0.1374469,1.170473,0,0,8.124159
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,39.74377,39.74377,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.023539,7.004089,0,2.377586,-2.377586,7.676768,54.83395,0.1374469,2.484577,0,0,7.004089
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,37.88267,37.88267,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.665301,4.626503,0,0.2847436,-0.2847436,7.376622,52.69005,0.1374469,0.297557,0,0,4.626503
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,36.43246,36.43246,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.981683,4.34176,0,0.1887831,-0.1887831,7.177627,51.26866,0.1374469,0.1972783,0,0,4.34176
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,35.30452,35.30452,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.191442,4.152977,0,0.005920971,-0.005920971,7.171386,51.22408,0.1374469,0.006187415,0,0,4.152977
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,34.14435,34.14435,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.198021,4.147056,0,0.357429,-0.357429,6.794623,48.53292,0.1374469,0.3735133,0,0,4.147056
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,33.1292,33.1292,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.595164,3.789627,0,0.2004426,-0.2004426,6.583338,47.02375,0.1374469,0.2094626,0,0,3.789627
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01613487,32.37559,32.26714,0,0,0,-1,0,0,0,0,0,0,0.01613487,0,0,0,0,7.817878,3.589184,0.01613487,0,0.01613487,6.598644,47.13308,0.1374462,0,0.0129079,0,3.605319
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07671338,31.8304,31.31644,0,0,0,-1,0,0,0,0,0,0,0.07671338,0,0,0,0,7.801743,3.603705,0.07671338,0,0.07671338,6.671421,47.65291,0.1374431,0,0.0613707,0,3.680419
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.25267,32.12604,30.43021,0.07439507,0.07439507,0,0,0,0.07439507,339.6328,0,0,0,0.25267,0.07831059,0.07439507,0,0,7.72503,3.672747,0.1743594,0,0.1743594,6.836833,48.83442,0.1374361,0.08183458,0.202136,0,3.925417
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.297721,38.80196,29.72927,0.3079965,0.3079965,0,0,0,0.3079965,421.3429,0,0,0,1.297721,0.3242068,0.3079965,0,0,7.550671,3.829671,0.9735144,0,0.9735144,7.76039,55.43125,0.1373969,0.3387961,1.038177,0,5.127392
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.195092,45.0285,29.06862,0.6529695,0.6529695,0,0,0,0.6529695,336.1706,0,0,0,2.195092,0.6873364,0.6529695,0,0,6.577156,4.705834,1.507756,0,1.507756,9.190772,65.64825,0.1373363,0.7182665,1.756074,0,6.900926
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.863382,52.90873,30.99418,1.701884,1.701884,0,0,0,1.701884,168.2478,0,0,0,2.863382,1.791457,1.701884,0,0,5.0694,6.062814,1.071926,0,1.071926,10.20769,72.91193,0.1372933,1.872072,2.290706,0,8.926196
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.258207,62.03733,35.50594,0,0,0,-1,0,0,0,0,0,0,3.258207,0,0,0,0,3.997475,7.027547,3.258207,0,3.258207,13.2987,94.9905,0.1371626,0,2.606566,0,10.28575
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.425656,69.52356,40.10632,0,0,0,0,0,0,0,2.686388,0,0,3.425656,0,0,0,0,0.7392675,9.959933,0.7392675,0,0.7392675,14.00003,100,0.137133,0,2.740525,0,13.38559
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.41714,73.92656,43.61905,1.461233,1.461233,0,0,0,1.461233,233.8532,1.879,0,0,3.41714,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.137133,1.607356,2.733712,0,14.04241
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.250587,75.27969,46.15691,0,0,0,0,0,0,0,3.250587,0,0,3.250587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137133,0,2.60047,0,13.87586
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.917076,74.41071,48.44502,1.282691,1.282691,0,0,0,1.282691,227.4184,1.566875,0,0,2.917076,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.137133,1.410961,2.333661,0,13.54235
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.431037,70.72961,49.66964,1.946977,1.946977,0,-1,0,1.946977,124.8622,0.381588,0,0,2.431037,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.137133,2.141675,1.94483,0,13.05631
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.782476,64.68111,49.89523,0,0,0,-1,0,0,0,1.782476,0,0,1.782476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137133,0,1.42598,0,12.40775
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9646195,57.70481,50.08053,1.928129,1.928129,0,-1,0,1.928129,50.02878,0,2.220446E-16,0,0.9646195,2.029609,1.928129,0,0,0,10.62527,0,1.06499,-1.06499,12.87743,91.98146,0.137133,2.120942,0.7716956,0,11.58989
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1142619,49.71219,48.85591,0.2423402,0.2423402,0,-1,0,0.2423402,47.14938,0,0,0,0.1142619,0.255095,0.2423402,0,0,1.183322,9.560285,0,0.1408331,-0.1408331,12.72898,90.9211,0.137133,0.2665743,0.09140954,0,9.674546
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05858663,46.53868,46.10857,2.869131,2.869131,0,-1,0,2.869131,2.041965,0,4.440892E-16,0,0.05858663,3.020138,2.869131,0,0,1.339803,9.419451,0,2.961551,-2.961551,9.60723,68.62293,0.137133,3.156044,0.04686931,0,9.478038
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008259488,43.63023,43.57071,3.496627,3.33,0,-1,0,3.33,0.2480327,0,0.1666273,0.5162901,0.008259488,3.505263,3.33,0,0,4.630415,6.4579,0,3.497004,-3.497004,5.921064,42.29323,0.137133,3.84629,0.006607591,0,6.466159
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,41.44373,41.44373,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1455488,0,2.831005,2.689455,0,0,8.515975,2.960896,0,2.831005,-2.831005,2.936923,20.97798,0.137133,2.9584,0,0,2.960896
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66154,0.1298912,0,0,0,2.936923,20.97798,0.137133,0,0,0,0.1298912
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,37.68125,37.68125,0.4865602,0.1233966,0,-1,0,0.1233966,0,0,0.3631636,0.4118196,0,0.1298912,0.1233966,0,0,11.66154,0.1298912,0,0.1298912,-0.1298912,2.800006,20,0.137133,0.5352163,0,0,0.1298912
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,36.23104,36.23104,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,33.94293,33.94293,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,32.92779,32.92779,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02224282,32.1909,32.04155,0.1505733,0.02113068,0,-1,0,0.02113068,105.2632,0,0.1294426,0.1614045,0.02224282,0.02224282,0.02113068,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0.1656306,0.01779426,0,0.02224282
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07017542,31.56025,31.09086,0.1300408,0.06666666,0,-1,0,0.06666666,105.2632,0,0.06337412,0.1297115,0.07017542,0.07017542,0.06666666,0,0,11.80586,0,0,0,0,2.800006,20,0.137133,0.1430449,0.05614034,0,0.07017542
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2518625,31.89266,30.20462,0,0,0,0,0,0,0,0,0,0,0.2518625,0,0,0,0,11.80586,0,0.2518625,0,0.2518625,3.038943,21.7067,0.1371229,0,0.20149,0,0.2518625
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.297363,38.56029,29.50368,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,260.1482,4.440892E-16,0,0,1.297363,0,0,3.505263,3.33,11.554,0.2266762,4.627363,0,4.627363,7.428845,53.06308,0.1371815,0.5485718,1.037891,5,1.524039
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.195755,44.75579,28.81886,0,0,3.505263,0,1.121937,0,0,0,0,0,2.195755,0,0,3.505263,3.33,6.926635,4.391303,5.525754,0,5.525754,12.67104,90.50723,0.13716,0,1.756604,5,6.587058
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.86493,52.63981,30.75247,1.915707,1.915707,0,0,0,1.915707,149.5495,0,0,0,2.86493,2.016534,1.915707,0,0,1.40088,9.364482,0.8483969,0,0.8483969,13.4759,96.25621,0.1371261,2.107278,2.291945,0,12.22941
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.260449,61.78313,35.28035,1.430079,1.430079,0,-1,0,1.430079,227.9909,1.20262,0,0,3.260449,1.505346,1.430079,0,0,0.552483,10.12804,0.552483,0,0.552483,14.00003,100,0.137104,1.573087,2.608359,0,13.38849
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.427645,69.32005,39.92907,0.2033814,0.2033814,0,0,0,0.2033814,1685.329,3.21356,0,0,3.427645,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,0.2237195,2.742116,0,14.05292
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.419696,73.7271,43.4418,1.327558,1.327558,0,0,0,1.327558,257.593,2.022267,0,0,3.419696,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,1.460314,2.735757,0,14.04497
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.25353,75.08675,45.97966,1.174991,1.174991,0,0,0,1.174991,276.8982,2.016696,0,0,3.25353,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,1.292491,2.602824,0,13.8788
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.919474,74.26736,48.30805,1.996559,1.996559,0,0,0,1.996559,146.2253,0.8178337,0,0,2.919474,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,2.196214,2.335579,0,13.54475
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.433776,70.59581,49.53267,0.4038449,0.4038449,0,-1,0,0.4038449,602.6511,2.008676,0,0,2.433776,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,0.4442294,1.947021,0,13.05905
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.786074,64.51653,49.71798,1.088906,1.088906,0,-1,0,1.088906,164.0247,0.6398575,0,0,1.786074,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.137104,1.197797,1.428859,0,12.41135
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9682626,57.59071,49.94357,1.370889,1.370889,0,-1,0,1.370889,70.63028,0,0,0,0.9682626,1.443041,1.370889,0,0,0,10.62527,0,0.4747783,-0.4747783,13.49957,96.42529,0.137104,1.507978,0.7746101,0,11.59354
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1161021,49.58831,48.71894,0.3467342,0.3467342,0,-1,0,0.3467342,33.48447,0,0,0,0.1161021,0.3649834,0.3467342,0,0,0.5275314,10.1505,0,0.2488812,-0.2488812,13.23722,94.55141,0.137104,0.3814076,0.09288169,0,10.2666
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06047761,46.39909,45.95549,0,0,0,-1,0,0,0,0,0,0,0.06047761,0,0,0,0,0.8040661,9.901615,0.06047761,0,0.06047761,13.2946,94.96123,0.1371016,0,0.04838208,0,9.962092
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01043247,43.44438,43.36929,1.623172,1.623172,0,-1,0,1.623172,0.6427213,0,0,0,0.01043247,1.708602,1.623172,0,0,0.7435885,9.956044,0,1.69817,-1.69817,11.50457,82.17533,0.1371016,1.785489,0.008345978,0,9.966477
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,41.24231,41.24231,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.630444,8.257874,0,1.318093,-1.318093,10.11518,72.25113,0.1371016,1.377407,0,0,8.257874
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094992,6.939782,0,0,0,10.11518,72.25113,0.1371016,0,0,0,6.939782
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,37.47983,37.47983,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.094992,6.939782,0,0.4136437,-0.4136437,9.679159,69.13671,0.1371016,0.4322577,0,0,6.939782
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,36.02962,36.02962,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.554596,6.526138,0,0.08284936,-0.08284936,9.591828,68.51292,0.1371016,0.08657758,0,0,6.526138
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,34.86946,34.86946,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.646651,6.443289,0,0.2370095,-0.2370095,9.341998,66.72842,0.1371016,0.2476749,0,0,6.443289
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909995,6.206279,0,0,0,9.341998,66.72842,0.1371016,0,0,0,6.206279
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,32.69415,32.69415,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.909995,6.206279,0,1.048001,-1.048001,8.237309,58.8378,0.1371016,1.095161,0,0,6.206279
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06852653,32.2763,31.81596,0.5189193,0.5189193,0,-1,0,0.5189193,13.20562,0,0,0,0.06852653,0.5462309,0.5189193,0,0,6.07444,5.158278,0,0.4777043,-0.4777043,7.733764,55.24106,0.1371016,0.5708113,0.05482122,0,5.226805
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1412253,31.81133,30.86527,0.224173,0.224173,0,-1,0,0.224173,62.99836,0,2.775558E-17,0,0.1412253,0.2359716,0.224173,0,0,6.605222,4.680574,0,0.09474629,-0.09474629,7.633893,54.52769,0.1371016,0.2465903,0.1129803,0,4.821799
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2589765,31.71288,29.97903,0.4030362,0.4030362,0,0,0,0.4030362,64.2564,0,0,0,0.2589765,0.4242486,0.4030362,0,0,6.710496,4.585828,0,0.1652721,-0.1652721,7.459681,53.28333,0.1371016,0.4433398,0.2071812,0,4.844804
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.296759,38.31684,29.2781,0.01635841,0.01635841,0,0,0,0.01635841,7927.172,0,0,0,1.296759,0.01721938,0.01635841,0,0,6.894132,4.420556,1.27954,0,1.27954,8.673559,61.95387,0.1370506,0.01799425,1.037408,0,5.717315
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.195916,44.50602,28.59328,2.731938,2.731938,0,0,0,2.731938,80.3794,0,0,0,2.195916,2.875725,2.731938,0,0,5.614592,5.572142,0,0.6798089,-0.6798089,7.956977,56.83544,0.1370506,3.005132,1.756733,0,7.768057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.866189,52.37782,30.51883,1.947035,1.947035,0,0,0,1.947035,147.2078,0,0,0,2.866189,2.049511,1.947035,0,0,6.369935,4.892333,0.8166777,0,0.8166777,8.731746,62.36949,0.137018,2.141739,2.292951,0,7.758522
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.262589,61.52802,35.05476,0.5825025,0.5825025,0,-1,0,0.5825025,560.0986,0,0,0,3.262589,0.6131606,0.5825025,0,0,5.553257,5.627343,2.649428,0,2.649428,11.24521,80.3228,0.1369125,0.6407528,2.610071,0,8.889932
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.430309,69.08304,39.7196,0.9283856,0.9283856,0,0,0,0.9283856,369.4918,0,0,0,3.430309,0.977248,0.9283856,0,0,2.903829,8.011828,2.453061,0,2.453061,13.57239,96.94547,0.1368149,1.021224,2.744247,0,11.44214
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.42187,73.54411,43.28066,0.1218247,0.1218247,0,0,0,0.1218247,2808.848,2.842865,0,0,3.42187,0.1282365,0.1218247,0,0,0.4507682,10.21958,0.4507682,0,0.4507682,14.00003,100,0.136797,0.1340071,2.737496,0,13.64145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.256143,74.91068,45.81853,0.6592281,0.6592281,0,0,0,0.6592281,493.9327,2.562219,0,0,3.256143,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.136797,0.7251509,2.604915,0,13.88142
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.922737,74.0836,48.13081,0,0,0,0,0,0,0,2.922737,0,0,2.922737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136797,0,2.338189,0,13.54801
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.437266,70.42207,49.35543,0.4962619,0.4962619,0,-1,0,0.4962619,491.1249,1.914885,0,0,2.437266,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.136797,0.5458881,1.949813,0,13.06254
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.789359,64.39398,49.58101,0,0,0,-1,0,0,0,1.789359,0,0,1.789359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136797,0,1.431487,0,12.41463
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.972073,57.47797,49.8066,1.130778,1.130778,0,-1,0,1.130778,85.965,0,0,0,0.972073,1.190292,1.130778,0,0,0,10.62527,0,0.2182194,-0.2182194,13.77,98.35698,0.136797,1.243856,0.7776585,0,11.59735
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1179205,49.46425,48.58198,2.332506,2.332506,0,-1,0,2.332506,5.055529,0,0,0,0.1179205,2.45527,2.332506,0,0,0.2424659,10.40705,0,2.337349,-2.337349,11.30622,80.75857,0.136797,2.565757,0.09433643,0,10.52498
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06234865,46.25124,45.79436,2.862979,2.862979,0,-1,0,2.862979,2.177754,0,4.440892E-16,0,0.06234865,3.013662,2.862979,0,0,2.839521,8.069705,0,2.951313,-2.951313,8.195265,58.53749,0.136797,3.149276,0.04987892,0,8.132054
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01167694,43.29212,43.20815,1.90128,1.90128,0,-1,0,1.90128,0.614162,0,0,0,0.01167694,2.001347,1.90128,0,0,6.118758,5.118392,0,1.98967,-1.98967,6.097968,43.55683,0.136797,2.091408,0.00934155,0,5.130069
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,41.08118,41.08118,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.329502,3.128722,0,0.7080297,-0.7080297,5.351639,38.22592,0.136797,0.7398911,0,0,3.128722
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,39.20397,39.20397,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.116202,2.420692,0,1.710975,-1.710975,3.548113,25.34361,0.136797,1.787969,0,0,2.420692
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,37.3187,37.3187,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.01729,0.7097169,0,0.2589809,-0.2589809,3.275123,23.39369,0.136797,0.270635,0,0,0.7097169
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.136797,0,0,0,0.450736
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30504,0.450736,0,0,0,3.275123,23.39369,0.136797,0,0,0,0.450736
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,33.51593,33.51593,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.30504,0.450736,0,0.2384559,-0.2384559,3.023768,21.5983,0.136797,0.2491864,0,0,0.450736
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,32.49273,32.49273,0.5165221,0.2016661,0,-1,0,0.2016661,0,0,0.314856,0.3665082,0,0.2122801,0.2016661,0,0,11.56999,0.2122801,0,0.2122801,-0.2122801,2.800006,20,0.136797,0.5681743,0,0,0.2122801
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02022788,31.72581,31.59037,0.3712134,0.01921648,0,-1,0,0.01921648,105.2632,0,0.3519969,0.4044915,0.02022788,0.02022788,0.01921648,0,0,11.80586,0,0,0,0,2.800006,20,0.136797,0.4083348,0.0161823,0,0.02022788
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07578875,31.13728,30.63162,0.3748624,0.07199931,0,-1,0,0.07199931,105.2632,0,0.3028631,0.3979487,0.07578875,0.07578875,0.07199931,0,0,11.80586,0,0,0,0,2.800006,20,0.136797,0.4123486,0.060631,0,0.07578875
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2493826,31.44454,29.77761,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.65044,0,0,0,0.2493826,0,0,3.505263,3.33,11.80586,0,3.579383,0,3.579383,6.195706,44.25496,0.1368995,0.5756944,0.1995061,5,0.2493826
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.295801,38.0879,29.06862,0,0,3.505263,0,1.121937,0,0,0,0,0,1.295801,0,0,3.505263,3.33,8.226478,3.221444,4.625801,0,4.625801,10.58413,75.60075,0.1369142,0,1.03664,5,4.517245
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.731578,48.70413,28.36769,2.313181,2.313181,3.138826,0,1.021899,2.313181,118.0875,0,0,0,2.731578,0,0,0.8256444,0.7843622,3.600677,7.384665,3.51594,0,3.51594,13.91964,99.4258,0.1369407,2.5445,2.185262,5,10.11624
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.009178,53.39872,30.29324,1.347831,1.347831,0,0,0,1.347831,223.2608,1.505672,0,0,3.009178,1.418769,1.347831,0,0,0.08473719,10.54901,0.08473719,0,0.08473719,14.00003,100,0.1369374,1.482614,2.407343,0,13.55819
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.780705,56.67957,34.85334,0.5894645,0.5894645,0,-1,0,0.5894645,471.734,2.160216,0,0,2.780705,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,0.648411,2.224564,0,13.40598
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.045391,64.80161,39.51818,0,0,0,0,0,0,0,3.045391,0,0,3.045391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,0,2.436312,0,13.67066
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.424969,73.3198,43.07925,2.072778,2.072778,0,0,0,2.072778,165.2357,1.243097,0,0,3.424969,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,2.280056,2.739975,0,14.05024
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.259327,74.71026,45.63322,0.8672066,0.8672066,0,0,0,0.8672066,375.842,2.346478,0,0,3.259327,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,0.9539273,2.607461,0,13.8846
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.098975,75.88458,47.99384,1.061007,1.061007,0,0,0,1.061007,292.0786,1.982126,0,0,3.098975,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,1.167108,2.47918,0,13.72425
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.528987,71.20283,49.21846,0.1335267,0.1335267,0,-1,0,0.1335267,1893.993,2.388433,0,0,2.528987,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1369374,0.1468794,2.02319,0,13.15426
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.17947,67.94843,49.44405,2.284396,2.284396,0,-1,0,2.284396,95.40682,0,0,0,2.17947,2.404628,2.284396,0,0,0,10.62527,0,0.2251578,-0.2251578,13.76269,98.30474,0.1369374,2.512836,1.743576,0,12.80474
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9760495,57.36656,49.66964,0,0,0,-1,0,0,0,0.7258742,0,0,0.9760495,0,0,0,0,0.2501753,10.40012,0.2501753,0,0.2501753,14.00003,100,0.1369275,0,0.7808396,0,11.37617
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1080952,49.30125,48.49336,1.00725,1.00725,0,-1,0,1.00725,10.73171,0,0,0,0.1080952,1.060263,1.00725,0,0,0,10.62527,0,0.952168,-0.952168,12.99636,92.83092,0.1369275,1.107975,0.08647612,0,10.73337
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05982704,46.09536,45.65739,0.4451059,0.4451059,0,-1,0,0.4451059,13.44108,0,5.551115E-17,0,0.05982704,0.4685325,0.4451059,0,0,1.057964,9.673106,0,0.4087055,-0.4087055,12.56554,89.75368,0.1369275,0.4896165,0.04786163,0,9.732933
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01209247,43.14195,43.05508,1.203954,1.203954,0,-1,0,1.203954,1.004396,0,0,0,0.01209247,1.267321,1.203954,0,0,1.512082,9.2644,0,1.255228,-1.255228,11.24241,80.3028,0.1369275,1.32435,0.009673975,0,9.276493
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1369275,0,0,0,8.009172
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90678,8.009172,0,0,0,11.24241,80.3028,0.1369275,0,0,0,8.009172
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,37.14145,37.14145,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90678,8.009172,0,0.3532991,-0.3532991,10.87,77.64274,0.1369275,0.3691976,0,0,8.009172
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299334,7.655874,0,0,0,10.87,77.64274,0.1369275,0,0,0,7.655874
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,34.5069,34.5069,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.299334,7.655874,0,0.1053286,-0.1053286,10.75898,76.84969,0.1369275,0.1100684,0,0,7.655874
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,33.33062,33.33062,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.416366,7.550545,0,0.5512775,-0.5512775,10.17788,72.69901,0.1369275,0.576085,0,0,7.550545
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,32.29131,32.29131,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.028896,6.999268,0,0.5268865,-0.5268865,9.622494,68.73196,0.1369275,0.5505964,0,0,6.999268
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02257792,31.55609,31.40507,0.3403659,0.3403659,0,-1,0,0.3403659,6.633428,0,5.551115E-17,0,0.02257792,0.3582799,0.3403659,0,0,4.614326,6.472381,0,0.335702,-0.335702,9.268633,66.20439,0.1369275,0.3744025,0.01806234,0,6.494959
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07638273,30.93922,30.43021,0.3489996,0.3489996,0,-1,0,0.3489996,21.88619,0,0,0,0.07638273,0.367368,0.3489996,0,0,4.987328,6.136679,0,0.2909853,-0.2909853,8.961907,64.0135,0.1369275,0.3838996,0.06110619,0,6.213062
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2646126,31.33571,29.56814,0,0,0,0,0,0,0,0,0,0,0.2646126,0,0,0,0,5.310645,5.845694,0.2646126,0,0.2646126,9.212941,65.80659,0.136917,0,0.2116901,0,6.110306
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.234546,37.42502,28.8672,0.1636834,0.1636834,0,0,0,0.1636834,754.2278,0,0,0,1.234546,0.1722983,0.1636834,0,0,5.046032,6.083845,1.062248,0,1.062248,10.22068,73.0047,0.1368749,0.1800518,0.9876367,0,7.318391
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.72245,48.42179,28.19044,2.569594,2.569594,0,0,0,2.569594,105.9486,0,0,0,2.72245,2.704836,2.569594,0,0,3.983785,7.039868,0.01761361,0,0.01761361,10.23739,73.12405,0.1368742,2.826554,2.17796,0,9.762318
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.024614,53.32927,30.11599,0.7557993,0.7557993,0,0,0,0.7557993,400.1875,0,0,0,3.024614,0.7955782,0.7557993,0,0,3.966171,7.05572,2.229036,0,2.229036,12.35204,88.22865,0.136786,0.8313792,2.419691,0,10.08033
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.26576,61.05643,34.64387,1.533627,1.533627,0,-1,0,1.533627,212.9435,0,0,0,3.26576,1.614345,1.533627,0,0,1.737135,9.061852,1.651415,0,1.651415,13.91871,99.41914,0.1367207,1.68699,2.612608,0,12.32761
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.435127,68.62422,39.31676,0.5441373,0.5441373,0,0,0,0.5441373,631.2978,2.776631,0,0,3.435127,0.5727761,0.5441373,0,0,0.08572007,10.54813,0.08572007,0,0.08572007,14.00003,100,0.1367173,0.598551,2.748101,0,13.98325
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.427692,73.11205,42.89394,0.7449304,0.7449304,0,0,0,0.7449304,460.1358,2.643554,0,0,3.427692,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,0.8194235,2.742153,0,14.05297
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.872351,81.96839,45.45598,2.563764,2.563764,0,0,0,2.563764,151.0416,1.173652,0,0,3.872351,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,2.820141,3.097881,0,14.49763
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.792793,72.27852,47.80854,0,0,0,0,0,0,0,2.792793,0,0,2.792793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,0,2.234234,0,13.41807
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.620989,71.99901,49.0815,1.472788,1.472788,0,-1,0,1.472788,177.9611,1.070686,0,0,2.620989,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,1.620067,2.096791,0,13.24626
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.158445,67.58527,49.30709,0.1931561,0.1931561,0,-1,0,0.1931561,1117.462,1.955123,0,0,2.158445,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,0.2124717,1.726756,0,12.78372
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.11846,58.41582,49.53267,0.4858775,0.4858775,0,-1,0,0.4858775,230.1938,0.6070096,0,0,1.11846,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1367173,0.5344652,0.8947677,0,11.74373
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1374482,49.33556,48.30805,0.2605027,0.2605027,0,-1,0,0.2605027,52.76267,0,0,0,0.1374482,0.2742134,0.2605027,0,0,0,10.62527,0,0.1367652,-0.1367652,13.85586,98.97027,0.1367173,0.286553,0.1099586,0,10.76272
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2112423,47.07663,45.52043,1.842208,1.842208,0,-1,0,1.842208,11.4668,0,4.440892E-16,0,0.2112423,1.939166,1.842208,0,0,0.1519613,10.48851,0,1.727924,-1.727924,12.03447,85.96035,0.1367173,2.026428,0.1689938,0,10.69975
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04584968,43.2235,42.89394,2.482979,2.482979,0,-1,0,2.482979,1.84656,0,4.440892E-16,0,0.04584968,2.613662,2.482979,0,0,2.071876,8.760586,0,2.567812,-2.567812,9.327762,66.62674,0.1367173,2.731277,0.03667975,0,8.806436
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,40.76697,40.76697,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.925001,6.192773,0,0.2135699,-0.2135699,9.102639,65.01872,0.1367173,0.2231805,0,0,6.192773
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,38.85753,38.85753,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.162301,5.979204,0,0.277131,-0.277131,8.810517,62.93214,0.1367173,0.2896019,0,0,5.979204
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,36.98032,36.98032,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.470224,5.702073,0,0.4295012,-0.4295012,8.357783,59.69833,0.1367173,0.4488288,0,0,5.702073
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1367173,0,0,0,5.272571
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.947448,5.272571,0,0,0,8.357783,59.69833,0.1367173,0,0,0,5.272571
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,33.17754,33.17754,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.947448,5.272571,0,0.2890246,-0.2890246,8.053125,57.52221,0.1367173,0.3020307,0,0,5.272571
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,32.15434,32.15434,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.268586,4.983547,0,0.07326019,-0.07326019,7.975902,56.97062,0.1367173,0.0765569,0,0,4.983547
