Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05458366,31.60914,31.24393,0.1800282,0.1800282,0,-1,0,0.1800282,30.3195,0,2.775558E-17,0,0.05458366,0.1895034,0.1800282,0,0,6.349987,4.910286,0,0.1349197,-0.1349197,7.833684,55.95477,0.1367173,0.1980311,0.04366693,0,4.96487
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1634656,31.36116,30.26907,0.2308711,0.2308711,0,-1,0,0.2308711,70.80383,0,2.775558E-17,0,0.1634656,0.2430222,0.2308711,0,0,6.499897,4.775367,0,0.07955661,-0.07955661,7.749824,55.35577,0.1367173,0.2539582,0.1307724,0,4.938832
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2007446,30.76756,29.43118,0,0,0,0,0,0,0,0,0,0,0.2007446,0,0,0,0,6.588294,4.69581,0.2007446,0,0.2007446,7.940267,56.71608,0.1367094,0,0.1605957,0,4.896555
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6856793,33.34204,28.70607,0.1174574,0.1174574,0,0,0,0.1174574,583.7687,0,0,0,0.6856793,0.1236393,0.1174574,0,0,6.387549,4.87648,0.56204,0,0.56204,8.473465,60.52463,0.1366872,0.1292031,0.5485435,0,5.56216
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.389654,37.67733,28.02931,0,0,0,0,0,0,0,0,0,0,1.389654,0,0,0,0,5.825509,5.382316,1.389654,0,1.389654,9.791806,69.94134,0.1366323,0,1.111723,0,6.77197
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6219111,34.18115,29.95486,0.2855293,0.2855293,0,0,0,0.2855293,217.8099,0,0,0,0.6219111,0.3005572,0.2855293,0,0,4.435855,6.633005,0.3213539,0,0.3213539,10.09667,72.11893,0.1366197,0.3140822,0.4975289,0,7.254916
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.307166,43.90273,34.46662,1.340464,1.340464,0,-1,0,1.340464,97.51595,0,2.220446E-16,0,1.307166,1.411014,1.340464,0,0,4.114501,6.922223,0,0.1038485,-0.1038485,9.987204,71.33703,0.1366197,1.47451,1.045733,0,8.229389
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.180564,47.87346,39.13146,1.885516,1.885516,0,0,0,1.885516,62.61227,0,2.220446E-16,0,1.180564,1.984754,1.885516,0,0,4.229888,6.818375,0,0.8041893,-0.8041893,9.139514,65.28211,0.1366197,2.074068,0.9444515,0,7.998939
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1676596,43.90282,42.69252,2.454403,2.454403,0,0,0,2.454403,6.830975,0,4.440892E-16,0,0.1676596,2.583582,2.454403,0,0,5.123432,6.014185,0,2.415922,-2.415922,6.592908,47.09211,0.1366197,2.699843,0.1341277,0,6.181845
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.612856,58.04841,45.27067,2.94982,2.94982,0,0,0,2.94982,54.6764,0,0,0,1.612856,3.105074,2.94982,0,0,7.80779,3.598263,0,1.492218,-1.492218,5.019972,35.85687,0.1366197,3.244802,1.290284,0,5.211119
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7287232,53.22003,47.63129,1.496041,1.496041,0,0,0,1.496041,48.7101,0,2.220446E-16,0,0.7287232,1.57478,1.496041,0,0,9.46581,2.106045,0,0.8460569,-0.8460569,4.12815,29.48672,0.1366197,1.645645,0.5829785,0,2.834768
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6849542,54.18307,48.89619,1.490286,1.490286,0,-1,0,1.490286,45.96125,0,2.220446E-16,0.3121847,0.6849542,1.568722,1.490286,0,0,10.40587,1.259988,0,0.883768,-0.883768,3.196576,22.83264,0.1366197,1.639315,0.5479634,0,1.944942
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1910827,50.56174,49.12178,2.377309,0.5389376,0,-1,0,0.5389376,35.45543,0,1.838371,2.221325,0.1910827,0.5673028,0.5389376,0,0,11.38784,0.3762201,0,0.3762201,-0.3762201,2.800006,20,0.1366197,2.61504,0.1528661,0,0.5673028
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2471575,51.26689,49.39571,0,0,0,-1,0,0,0,0,0,0,0.2471575,0,0,0,0,11.80586,0,0.2471575,0,0.2471575,3.03448,21.67481,0.1366099,0,0.197726,0,0.2471575
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08937445,48.83705,48.17109,0.4317865,0.2962254,0,-1,0,0.2962254,30.17109,0,0.1355611,0.2466644,0.08937445,0.3118162,0.2962254,0,0,11.5587,0.2224418,0,0.2224418,-0.2224418,2.800006,20,0.1366099,0.4749652,0.07149956,0,0.3118162
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1951569,46.80252,45.36735,1.245495,0.1853991,0,-1,0,0.1853991,105.2632,0,1.060096,1.332965,0.1951569,0.1951569,0.1853991,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,1.370045,0.1561255,0,0.1951569
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05232003,43.1086,42.73281,0.9856092,0.04970403,0,-1,0,0.04970403,105.2632,0,0.9359051,1.074229,0.05232003,0.05232003,0.04970403,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,1.08417,0.04185602,0,0.05232003
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,38.72862,38.72862,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,36.84335,36.84335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,35.36897,35.36897,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,34.21686,34.21686,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,33.04058,33.04058,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02549475,31.26108,31.09086,0.03892731,0.02422002,0,-1,0,0.02422002,105.2632,0,0.0147073,0.03797604,0.02549475,0.02549475,0.02422002,0,0,11.80586,0,0,0,0,2.800006,20,0.1366099,0.04282004,0.0203958,0,0.02549475
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2747814,31.95837,30.11599,0,0,0,-1,0,0,0,0,0,0,0.2747814,0,0,0,0,11.80586,0,0.2747814,0,0.2747814,3.060686,21.862,0.1365991,0,0.2198251,0,0.2747814
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3592138,31.68259,29.2781,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.45522,4.440892E-16,0,0,0.3592138,0,0,3.505263,3.33,11.53108,0.2473033,3.689214,0,3.689214,6.560582,46.8612,0.1367202,0.8692844,0.287371,5,0.6065171
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.18131,36.73103,28.57716,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,420.2514,4.440892E-16,0,0,1.18131,0,0,3.505263,3.33,7.841865,3.567596,4.51131,0,4.51131,10.84039,77.43118,0.1367641,0.3092057,0.9450482,5,4.748906
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.409995,37.65614,27.86817,2.086101,2.086101,3.910633,0,1.232603,2.086101,67.58997,0,0,0,1.409995,0,0,1.824532,1.733305,3.330555,7.627775,3.1433,0,3.1433,13.82238,98.73111,0.1368726,2.294711,1.127996,5,9.037769
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.369625,39.40507,29.79373,0,0,0,0,0,0,0,1.182371,0,0,1.369625,0,0,0,0,0.1872546,10.45675,0.1872546,0,0.1872546,14.00003,100,0.1368653,0,1.0957,0,11.82637
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.333092,52.03427,34.28131,1.251353,1.251353,0,-1,0,1.251353,186.4456,1.015879,0,0,2.333092,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,1.376488,1.866474,0,12.95837
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.388357,67.60282,38.90587,0,0,0,0,0,0,0,3.388357,0,0,3.388357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,0,2.710686,0,14.01363
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.199909,70.07113,42.48305,0,0,0,0,0,0,0,3.199909,0,0,3.199909,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,0,2.559927,0,13.82518
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.130116,72.54962,45.06926,0,0,0,0,0,0,0,3.130116,0,0,3.130116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,0,2.504092,0,13.75539
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.095673,75.15498,47.44598,0.2326858,0.2326858,0,0,0,0.2326858,1330.409,2.85074,0,0,3.095673,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,0.2559544,2.476538,0,13.72095
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.451137,69.8117,48.71894,2.036757,2.036757,0,-1,0,2.036757,120.3451,0.3071829,0,0,2.451137,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,2.240432,1.96091,0,13.07641
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.80435,63.87558,48.99287,0.9037534,0.9037534,0,-1,0,0.9037534,199.6507,0.8530304,0,0,1.80435,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1368653,0.9941288,1.44348,0,12.42962
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.913058,56.37025,49.21846,1.126632,1.126632,0,-1,0,1.126632,81.04317,0,0,0,0.913058,1.185928,1.126632,0,0,0,10.62527,0,0.27287,-0.27287,13.7124,97.9455,0.1368653,1.239295,0.7304464,0,11.53833
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1220246,48.95211,48.04218,2.347072,2.347072,0,-1,0,2.347072,5.199016,0,4.440892E-16,0,0.1220246,2.470602,2.347072,0,0,0.3031889,10.3524,0,2.348577,-2.348577,11.23678,80.26255,0.1368653,2.581779,0.09761972,0,10.47443
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06418622,45.67483,45.20622,3.75974,3.33,0,-1,0,3.33,1.927514,4.440892E-16,0.4297401,0.8057141,0.06418622,3.505263,3.33,0,0,2.912719,8.003827,0,3.441077,-3.441077,7.609566,54.35394,0.1368653,4.135714,0.05134897,0,8.068013
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01716733,42.70272,42.57973,0.9084594,0.9084594,0,-1,0,0.9084594,1.889719,0,1.110223E-16,0,0.01716733,0.956273,0.9084594,0,0,6.736138,4.56275,0,0.9391057,-0.9391057,6.619662,47.2832,0.1368653,0.9993052,0.01373386,0,4.579917
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,40.42859,40.42859,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.779589,3.623644,0,1.170239,-1.170239,5.386122,38.47222,0.1368653,1.2229,0,0,3.623644
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,38.54332,38.54332,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.079854,2.453405,0,1.003819,-1.003819,4.328004,30.91426,0.1368653,1.04899,0,0,2.453405
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,36.68222,36.68222,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.19521,1.449587,0,0.1914624,-0.1914624,4.126185,29.47269,0.1368653,0.2000782,0,0,1.449587
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,35.21589,35.21589,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.40794,1.258124,0,0.4362402,-0.4362402,3.666348,26.18814,0.1368653,0.455871,0,0,1.258124
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,34.05573,34.05573,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.001139048,0,0.7482575,0.7108446,0,0,10.89266,0.8218843,0,0.7482575,-0.7482575,2.877615,20.55435,0.1368653,0.7819291,0,0,0.8218843
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,32.85528,32.85528,0.3437784,0.06994542,0,-1,0,0.06994542,0,0,0.273833,0.3082108,0,0.07362675,0.06994542,0,0,11.72405,0.07362675,0,0.07362675,-0.07362675,2.800006,20,0.1368653,0.3781562,0,0,0.07362675
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,31.84013,31.84013,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368653,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02896415,31.12295,30.92972,0.1831568,0.02751594,0,-1,0,0.02751594,105.2632,0,0.1556409,0.1959693,0.02896415,0.02896415,0.02751594,0,0,11.80586,0,0,0,0,2.800006,20,0.1368653,0.2014725,0.02317132,0,0.02896415
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2820357,31.84459,29.95486,0,0,0,-1,0,0,0,0,0,0,0.2820357,0,0,0,0,11.80586,0,0.2820357,0,0.2820357,3.067568,21.91116,0.1368542,0,0.2256286,0,0.2820357
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5004538,32.48308,29.11696,0.08830891,0.08830891,0,0,0,0.08830891,566.7083,0,0,0,0.5004538,0.09295674,0.08830891,0,0,11.52382,0.2538322,0.4074971,0,0.4074971,3.454154,24.67248,0.1368381,0.0971398,0.4003631,0,0.754286
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5978608,32.43618,28.41603,0.09765513,0.09765513,0,0,0,0.09765513,612.2165,0,0,0,0.5978608,0.1027949,0.09765513,0,0,11.11633,0.6205795,0.4950659,0,0.4950659,3.923815,28.02719,0.1368186,0.1074206,0.4782887,0,1.21844
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.004316,34.55563,27.71509,0,0,0,0,0,0,0,0,0,0,1.004316,0,0,0,0,10.62126,1.066139,1.004316,0,1.004316,4.876592,34.83273,0.1367791,0,0.8034526,0,2.070455
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8169075,35.20254,29.61648,1.315078,1.315078,0,0,0,1.315078,62.11856,2.220446E-16,0,0,0.8169075,1.384292,1.315078,0,0,9.616946,1.970023,0,0.567385,-0.567385,4.278516,30.56077,0.1367791,1.446586,0.6535259,0,2.786931
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7471159,39.34499,34.10407,1.289874,1.289874,0,-1,0,1.289874,57.9216,0,0,0,0.7471159,1.357762,1.289874,0,0,10.24737,1.402638,0,0.6106466,-0.6106466,3.634838,25.96308,0.1367791,1.418862,0.5976927,0,2.149754
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1673136,39.90641,38.72862,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.97704,0,0,0,0.1673136,0,0,3.505263,3.33,10.92587,0.7919914,3.497314,0,3.497314,6.952681,49.66191,0.1369193,1.023778,0.1338509,5,0.959305
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.31898,52.3382,42.28163,0,0,3.505263,0,1.121937,0,0,0,0,0,1.31898,0,0,3.505263,3.33,7.428556,3.939574,4.64898,0,4.64898,11.36309,81.16477,0.136933,0,1.055184,5,5.258554
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6728934,49.94226,44.89201,1.448695,1.448695,0,0,0,1.448695,46.44823,0,0,0,0.6728934,1.524943,1.448695,0,0,2.779576,8.123656,0,0.8520491,-0.8520491,10.46495,74.74951,0.136933,1.593565,0.5383148,0,8.79655
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4796103,50.8908,47.26874,1.960675,1.960675,0,0,0,1.960675,24.46149,0,2.220446E-16,0,0.4796103,2.063868,1.960675,0,0,3.726297,7.271607,0,1.584258,-1.584258,8.794998,62.82129,0.136933,2.156742,0.3836882,0,7.751217
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.363071,59.43534,48.53364,0,0,0,-1,0,0,0,0,0,0,1.363071,0,0,0,0,5.486584,5.687349,1.363071,0,1.363071,10.08812,72.05785,0.1368794,0,1.090456,0,7.05042
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.17113,58.08829,48.80757,2.604872,2.604872,0,-1,0,2.604872,44.95921,0,4.440892E-16,0,1.17113,2.741971,2.604872,0,0,4.123513,6.914113,0,1.570841,-1.570841,8.432308,60.23066,0.1368794,2.865359,0.936904,0,8.085242
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6452694,54.0579,49.0815,2.140852,2.140852,0,-1,0,2.140852,30.14077,0,4.440892E-16,0,0.6452694,2.253529,2.140852,0,0,5.868892,5.343272,0,1.608259,-1.608259,6.737055,48.12172,0.1368794,2.354937,0.5162155,0,5.988541
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.25603,49.77637,47.85688,1.191812,1.191812,0,-1,0,1.191812,21.48242,0,0,0,0.25603,1.254539,1.191812,0,0,7.655846,3.735013,0,0.9985087,-0.9985087,5.684534,40.60373,0.1368794,1.310993,0.204824,0,3.991043
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.118747,45.88906,45.02092,2.232551,2.232551,0,-1,0,2.232551,5.318892,0,0,0,0.118747,2.350054,2.232551,0,0,8.765301,2.736504,0,2.231307,-2.231307,3.33253,23.80374,0.1368794,2.455806,0.09499757,0,2.855251
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05024227,42.75448,42.39442,0,0,0,-1,0,0,0,0,0,0,0.05024227,0,0,0,0,11.24453,0.5051973,0.05024227,0,0.05024227,3.380194,24.1442,0.1368775,0,0.04019382,0,0.5554396
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,40.26745,40.26745,1.175855,0.5228946,0,-1,0,0.5228946,0,0,0.6529608,0.7705463,0,0.5504153,0.5228946,0,0,11.19429,0.5504153,0,0.5504153,-0.5504153,2.800006,20,0.1368775,1.293441,0,0,0.5504153
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,38.38218,38.38218,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,36.55331,36.55331,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,35.05476,35.05476,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,32.69415,32.69415,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,31.679,31.679,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.0712041,31.2278,30.75247,0.3292833,0.0676439,0,-1,0,0.0676439,105.2632,0,0.2616394,0.3486829,0.0712041,0.0712041,0.0676439,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.3622116,0.05696328,0,0.0712041
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1986641,31.1028,29.77761,0.3199125,0.1887309,0,-1,0,0.1887309,105.2632,0,0.1311816,0.3141576,0.1986641,0.1986641,0.1887309,0,0,11.80586,0,0,0,0,2.800006,20,0.1368775,0.3519038,0.1589313,0,0.1986641
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2058547,30.30634,28.93971,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,223.2349,0,0,0,0.2058547,0,0,3.505263,3.33,11.80586,0,3.535855,0,3.535855,6.154412,43.96,0.1369428,0.1014358,0.1646837,5,0.2058547
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3468846,30.53679,28.23072,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.74444,0,0,0,0.3468846,0,0,3.505263,3.33,8.270005,3.182269,3.676885,0,3.676885,9.642611,68.87566,0.1370323,0.4784949,0.2775077,5,3.529154
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9108996,33.70196,27.52979,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4412.719,0,0,0,0.9108996,0,0,3.505263,3.33,4.593121,6.491466,4.2409,0,4.2409,13.66588,97.61324,0.1370635,0.02270685,0.7287197,5,7.402365
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.178084,37.60676,29.43118,0.6992715,0.6992715,0,0,0,0.6992715,168.4731,0.08978773,0,0,1.178084,0.7360753,0.6992715,0,0,0.3522213,10.30828,0.3522213,0,0.3522213,14.00003,100,0.1370497,0.7691987,0.9424675,0,11.48636
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6827536,38.66381,33.89459,1.158079,1.158079,0,-1,0,1.158079,58.95568,0,0,0,0.6827536,1.219031,1.158079,0,0,0,10.62527,0,0.5362774,-0.5362774,13.43474,95.96225,0.1370497,1.273887,0.5462028,0,11.30803
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.08777,46.47762,38.49498,0.08649804,0.08649804,0,0,0,0.08649804,1257.566,0.4008555,0,0,1.08777,0.09105057,0.08649804,0,0,0.5958637,10.089,0.5958637,0,0.5958637,14.00003,100,0.1370264,0.09514784,0.8702158,0,11.17677
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.660251,54.9355,42.05605,0.8541446,0.8541446,0,0,0,0.8541446,194.3759,0.7611515,0,0,1.660251,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1370264,0.939559,1.328201,0,12.28553
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.321466,63.79562,44.65836,1.786825,1.786825,0,0,0,1.786825,129.9213,0.4405976,0,0,2.321466,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1370264,1.965508,1.857173,0,12.94674
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.77022,61.39367,47.04315,1.723881,1.723881,0,0,0,1.723881,102.688,0,0,0,1.77022,1.814612,1.723881,0,0,0,10.62527,0,0.04439238,-0.04439238,13.95323,99.66576,0.1370264,1.896269,1.416176,0,12.39549
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.21558,57.98241,48.35639,1.293897,1.293897,0,-1,0,1.293897,93.94719,0,0,0,1.21558,1.361996,1.293897,0,0,0.04932487,10.58088,0,0.1464169,-0.1464169,13.7989,98.56335,0.1370264,1.423286,0.9724635,0,11.79646
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.350877,59.43443,48.63032,0.7478033,0.7478033,0,-1,0,0.7478033,180.6461,0.3517056,0,0,1.350877,0.7871614,0.7478033,0,0,0.2120104,10.43446,0.2120104,0,0.2120104,14.00003,100,0.1370181,0.8225837,1.080702,0,11.78534
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5141713,52.78791,48.85591,0,0,0,-1,0,0,0,0.5141713,0,0,0.5141713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370181,0,0.411337,0,11.13945
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4202659,50.89386,47.71991,0,0,0,-1,0,0,0,0.4202659,0,0,0.4202659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370181,0,0.3362128,0,11.04554
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1960525,46.30498,44.86784,2.42841,2.42841,0,-1,0,2.42841,8.073286,0,4.440892E-16,0,0.1960525,2.556221,2.42841,0,0,0,10.62527,0,2.360168,-2.360168,11.51219,82.22978,0.1370181,2.671251,0.156842,0,10.82133
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04804587,42.56107,42.21718,1.279542,1.279542,0,-1,0,1.279542,3.754927,0,2.220446E-16,0,0.04804587,1.346887,1.279542,0,0,2.622409,8.265106,0,1.298841,-1.298841,10.14309,72.45052,0.1370181,1.407496,0.0384367,0,8.313152
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,40.08215,40.08215,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.065565,6.966265,0,2.195454,-2.195454,7.828883,55.92048,0.1370181,2.294249,0,0,6.966265
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,38.20493,38.20493,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.504959,4.770812,0,1.33444,-1.33444,6.422259,45.87319,0.1370181,1.39449,0,0,4.770812
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,36.368,36.368,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.98767,3.436371,0,0.3043128,-0.3043128,6.101485,43.58195,0.1370181,0.3180069,0,0,3.436371
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,34.86946,34.86946,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.325795,3.132059,0,0.1168454,-0.1168454,5.978319,42.70219,0.1370181,0.1221035,0,0,3.132059
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,33.71735,33.71735,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.455624,3.015213,0,0.7589774,-0.7589774,5.178287,36.98769,0.1370181,0.7931314,0,0,3.015213
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,32.5169,32.5169,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.298931,2.256236,0,0.3350717,-0.3350717,4.82509,34.46486,0.1370181,0.3501499,0,0,2.256236
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,31.47758,31.47758,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.671233,1.921164,0,0.330968,-0.330968,4.47622,31.97293,0.1370181,0.3458615,0,0,1.921164
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03156587,30.77732,30.56717,0.4264903,0.4264903,0,-1,0,0.4264903,7.401311,0,5.551115E-17,0,0.03156587,0.4489372,0.4264903,0,0,10.03898,1.590196,0,0.4173713,-0.4173713,4.036272,28.83045,0.1370181,0.4691393,0.0252527,0,1.621762
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08373463,30.12343,29.56814,0.7578354,0.7578354,0,-1,0,0.7578354,11.04918,0,1.110223E-16,0,0.08373463,0.7977214,0.7578354,0,0,10.50272,1.172825,0,0.7139868,-0.7139868,3.283663,23.45469,0.1370181,0.8336189,0.06698771,0,1.256559
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2385782,30.33858,28.75441,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.29862,0,0,0,0.2385782,0,0,3.505263,3.33,11.29604,0.4588381,3.568578,0,3.568578,6.669114,47.63643,0.1371118,0.4833199,0.1908626,5,0.6974163
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.283643,36.89866,28.02931,0,0,3.505263,0,1.121937,0,0,0,0,0,1.283643,0,0,3.505263,3.33,7.727462,3.670558,4.613643,0,4.613643,11.046,78.89984,0.1371265,0,1.026914,5,4.954202
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.187851,43.03532,27.32837,2.155354,2.155354,3.035024,0,0.9935615,2.155354,101.5077,0,0,0,2.187851,0,0,0.8796697,0.8356862,3.113819,7.822837,3.023537,0,3.023537,13.91438,99.38822,0.1371626,2.370889,1.750281,5,10.01069
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.865245,50.86462,29.22976,2.659402,2.659402,0,0,0,2.659402,107.7402,0,0,0,2.865245,2.799371,2.659402,0,0,0.09028189,10.54402,0.06587373,0,0.06587373,13.97687,99.8346,0.13716,2.925343,2.292196,0,13.40927
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.270662,59.94298,33.69318,1.751894,1.751894,0,-1,0,1.751894,186.6929,1.402155,0,0,3.270662,1.844099,1.751894,0,0,0.02440815,10.60331,0.02440815,0,0.02440815,14.00003,100,0.1371591,1.927083,2.61653,0,13.87397
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.447411,67.43045,38.26939,1.141818,1.141818,0,0,0,1.141818,301.9229,2.245497,0,0,3.447411,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,1.256,2.757929,0,14.07269
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.584572,73.5294,41.83046,1.659239,1.659239,0,0,0,1.659239,216.0371,1.838005,0,0,3.584572,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,1.825163,2.867658,0,14.20985
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.401502,74.79808,44.43277,2.192855,2.192855,0,0,0,2.192855,155.1175,1.093233,0,0,3.401502,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,2.41214,2.721201,0,14.02678
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.451334,78.50131,46.81756,0.4641792,0.4641792,0,0,0,0.4641792,743.5349,2.962724,0,0,3.451334,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,0.5105971,2.761067,0,14.07661
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.294839,67.56056,48.13081,1.72954,1.72954,0,-1,0,1.72954,132.685,0.4742711,0,0,2.294839,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,1.902494,1.835871,0,12.92011
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.134309,66.30609,48.39668,0,0,0,-1,0,0,0,2.134309,0,0,2.134309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,0,1.707447,0,12.75958
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.0392,56.83611,48.6706,0.6457512,0.6457512,0,-1,0,0.6457512,160.9288,0.3594619,0,0,1.0392,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1371591,0.7103264,0.83136,0,11.66447
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1300475,48.50964,47.54266,1.627869,1.627869,0,-1,0,1.627869,7.988821,0,2.220446E-16,0,0.1300475,1.713547,1.627869,0,0,0,10.62527,0,1.583499,-1.583499,12.33087,88.07749,0.1371591,1.790656,0.104038,0,10.75532
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07474628,45.22668,44.68253,1.955706,1.955706,0,-1,0,1.955706,3.82196,0,2.220446E-16,0,0.07474628,2.058638,1.955706,0,0,1.759443,9.041776,0,1.983891,-1.983891,10.23967,73.14034,0.1371591,2.151276,0.05979703,0,9.116522
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02173894,42.18711,42.03188,2.002398,2.002398,0,-1,0,2.002398,1.085645,0,0,0,0.02173894,2.107787,2.002398,0,0,3.963767,7.057884,0,2.086048,-2.086048,8.040781,57.43403,0.1371591,2.202637,0.01739115,0,7.079623
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,39.9049,39.9049,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.281598,4.971836,0,1.375522,-1.375522,6.590853,47.07743,0.1371591,1.437421,0,0,4.971836
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,38.0438,38.0438,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.809956,3.596314,0,2.099596,-2.099596,4.377685,31.26911,0.1371591,2.194078,0,0,3.596314
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,36.19075,36.19075,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14284,1.496718,0,0.6612319,-0.6612319,3.680685,26.29055,0.1371591,0.6909873,0,0,1.496718
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,34.69221,34.69221,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87754,0.8354858,0,0.494172,-0.494172,3.159782,22.56983,0.1371591,0.5164097,0,0,0.8354858
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42662,0.3413138,0,0,0,3.159782,22.56983,0.1371591,0,0,0,0.3413138
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,32.33159,32.33159,0.7935135,0.3242481,0,-1,0,0.3242481,0,0,0.4692653,0.5486166,0,0.3413138,0.3242481,0,0,11.42662,0.3413138,0,0.3413138,-0.3413138,2.800006,20,0.1371591,0.8728648,0,0,0.3413138
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371591,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03116456,30.57298,30.36575,0.3883933,0.02960633,0,-1,0,0.02960633,105.2632,0,0.358787,0.4213114,0.03116456,0.03116456,0.02960633,0,0,11.80586,0,0,0,0,2.800006,20,0.1371591,0.4272327,0.02493165,0,0.03116456
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08541974,29.95679,29.39089,0.5252429,0.08114875,0,-1,0,0.08114875,105.2632,0,0.4440942,0.5615375,0.08541974,0.08541974,0.08114875,0,0,11.80586,0,0,0,0,2.800006,20,0.1371591,0.5777673,0.06833579,0,0.08541974
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2318498,30.09021,28.55299,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.37807,0,0,0,0.2318498,0,0,3.505263,3.33,11.80586,0,3.56185,0,3.56185,6.179073,44.13615,0.1372349,0.2566308,0.1854798,5,0.2318498
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.280866,36.69092,27.85206,0,0,3.505263,0,1.121937,0,0,0,0,0,1.280866,0,0,3.505263,3.33,8.24401,3.205665,4.610866,0,4.610866,10.55332,75.38074,0.1372495,0,1.024693,5,4.486531
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.186242,42.79891,27.12695,2.053197,2.053197,3.427754,0,1.100777,2.053197,106.4799,0,0,0,2.186242,0,0,1.374557,1.305829,3.633145,7.355444,3.492072,0,3.492072,13.86619,99.04404,0.1373009,2.258516,1.748994,5,9.541686
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.864896,50.62682,29.02834,3.682478,3.682478,1.25,0,0.50625,3.682478,77.79805,0.1633199,0,0,2.864896,2.560503,2.432478,0,0,0.141073,10.49831,0.141073,0,0.141073,14.00003,100,0.1372954,4.050726,2.291917,5,13.3632
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.272143,59.68225,33.46759,0.8064089,0.8064089,0,-1,0,0.8064089,405.7672,2.423291,0,0,3.272143,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,0.8870497,2.617714,0,13.89742
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.449603,67.19936,38.06797,0.9763274,0.9763274,0,0,0,0.9763274,353.3244,2.42189,0,0,3.449603,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,1.07396,2.759682,0,14.07488
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.448236,71.68663,41.60487,0.5153638,0.5153638,0,0,0,0.5153638,669.0877,2.905748,0,0,3.448236,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,0.5669002,2.758589,0,14.07351
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.285616,73.18934,44.20719,2.483056,2.483056,0,0,0,2.483056,132.3215,0.6718728,0,0,3.285616,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,2.731362,2.628493,0,13.91089
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.954088,72.51162,46.58392,0.6569041,0.6569041,0,0,0,0.6569041,449.6986,2.26261,0,0,2.954088,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,0.7225945,2.363271,0,13.57936
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.46899,69.07951,47.9455,0.6662526,0.6662526,0,-1,0,0.6662526,370.5787,1.767672,0,0,2.46899,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,0.7328778,1.975192,0,13.09426
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.823681,63.1894,48.21943,1.241345,1.241345,0,-1,0,1.241345,146.9117,0.5170023,0,0,1.823681,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,1.36548,1.458945,0,12.44896
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.0097,56.40392,48.49336,0.7428475,0.7428475,0,-1,0,0.7428475,135.923,0.2277557,0,0,1.0097,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1372954,0.8171322,0.8077603,0,11.63497
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1317064,48.33556,47.35736,1.187393,1.187393,0,-1,0,1.187393,11.09206,0,2.220446E-16,0,0.1317064,1.249887,1.187393,0,0,0,10.62527,0,1.118181,-1.118181,12.82136,91.58097,0.1372954,1.306132,0.1053651,0,10.75698
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0764072,45.08519,44.52945,0.379732,0.379732,0,-1,0,0.379732,20.12135,0,5.551115E-17,0,0.0764072,0.3997178,0.379732,0,0,1.242423,9.507093,0,0.3233106,-0.3233106,12.48056,89.1467,0.1372954,0.4177051,0.06112576,0,9.5835
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02332636,42.03715,41.87074,1.562854,1.562854,0,-1,0,1.562854,1.492549,0,0,0,0.02332636,1.645109,1.562854,0,0,1.601658,9.183783,0,1.621783,-1.621783,10.77105,76.93594,0.1372954,1.719139,0.01866109,0,9.207108
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,39.74377,39.74377,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.403639,7.561999,0,0.9321635,-0.9321635,9.788466,69.91747,0.1372954,0.9741108,0,0,7.561999
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,37.86655,37.86655,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.439376,6.629836,0,3.083966,-3.083966,6.53768,46.69762,0.1372954,3.222745,0,0,6.629836
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,36.02962,36.02962,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.866005,3.54587,0,0.6431764,-0.6431764,5.859713,41.85501,0.1372954,0.6721194,0,0,3.54587
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,34.53107,34.53107,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.580646,2.902693,0,0.3488362,-0.3488362,5.492007,39.22855,0.1372954,0.3645339,0,0,2.902693
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,33.35479,33.35479,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.968242,2.553857,0,0.6068904,-0.6068904,4.852289,34.65913,0.1372954,0.6342005,0,0,2.553857
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,32.15434,32.15434,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.642564,1.946967,0,0.6709605,-0.6709605,4.145034,29.60733,0.1372954,0.7011538,0,0,1.946967
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38808,1.276006,0,0,0,4.145034,29.60733,0.1372954,0,0,0,1.276006
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03410437,30.4312,30.20462,0.6550936,0.6550936,0,-1,0,0.6550936,5.20603,0,1.110223E-16,0,0.03410437,0.6895722,0.6550936,0,0,10.38808,1.276006,0,0.6554677,-0.6554677,3.45411,24.67217,0.1372954,0.7206029,0.02728349,0,1.31011
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09310056,29.82188,29.20559,0,0,0,-1,0,0,0,0,0,0,0.09310056,0,0,0,0,11.11637,0.6205382,0.09310056,0,0.09310056,3.542433,25.30304,0.1372918,0,0.07448045,0,0.7136388
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2282867,29.90376,28.39186,0.2179231,0.2179231,0,0,0,0.2179231,104.7556,2.775558E-17,0,0,0.2282867,0.2293927,0.2179231,0,0,11.02327,0.7043287,0,0.001106053,-0.001106053,3.541267,25.29472,0.1372918,0.2397154,0.1826293,0,0.9326154
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.277932,36.47361,27.66675,0.2163417,0.2163417,0,0,0,0.2163417,590.7006,0,0,0,1.277932,0.2277281,0.2163417,0,0,11.0245,0.7032227,1.050204,0,1.050204,4.537578,32.41121,0.1372509,0.2379759,1.022346,0,1.981155
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.183981,42.60212,26.96582,0.0906982,0.0906982,0,0,0,0.0906982,2407.965,0,0,0,2.183981,0.09547178,0.0906982,0,0,9.974298,1.648406,2.088509,0,2.088509,6.518912,46.56356,0.1371696,0.09976801,1.747185,0,3.832387
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.86457,50.37996,28.81886,2.034665,2.034665,0,0,0,2.034665,140.7883,0,0,0,2.86457,2.141752,2.034665,0,0,7.885789,3.528064,0.7228172,0,0.7228172,7.204637,51.46159,0.1371415,2.238132,2.291656,0,6.392634
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.273071,59.44573,33.26617,1.712462,1.712462,0,-1,0,1.712462,191.1325,0,0,0,3.273071,1.802592,1.712462,0,0,7.162971,4.1786,1.47048,0,1.47048,8.599656,61.42599,0.1370843,1.883708,2.618457,0,7.451671
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.452318,66.94341,37.84238,1.333062,1.333062,0,0,0,1.333062,258.9765,0,0,0,3.452318,1.403223,1.333062,0,0,5.692492,5.502031,2.049094,0,2.049094,10.5436,75.31126,0.1370047,1.466368,2.761854,0,8.95435
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.451956,71.43886,41.37928,0.3305593,0.3305593,0,0,0,0.3305593,1044.277,0,0,0,3.451956,0.3479572,0.3305593,0,0,3.643397,7.346217,3.103999,0,3.103999,13.48831,96.34488,0.1368844,0.3636153,2.761565,0,10.79817
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.289518,72.97676,44.00577,1.479388,1.479388,0,0,0,1.479388,222.3566,1.192868,0,0,3.289518,1.557251,1.479388,0,0,0.5393982,10.13982,0.5393982,0,0.5393982,14.00003,100,0.1368635,1.627327,2.631614,0,13.42933
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.957897,72.34377,46.41472,2.144325,2.144325,0,0,0,2.144325,137.9407,0.7007134,0,0,2.957897,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1368635,2.358757,2.366318,0,13.58317
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.474258,68.86645,47.71991,0,0,0,-1,0,0,0,2.474258,0,0,2.474258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368635,0,1.979406,0,13.09953
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.828678,63.03719,48.04218,1.739619,1.739619,0,-1,0,1.739619,105.1194,0,0,0,1.828678,1.831178,1.739619,0,0,0,10.62527,0,0.002500848,-0.002500848,13.99739,99.98117,0.1368635,1.913581,1.462942,0,12.45395
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.076714,56.76421,48.30805,1.481649,1.481649,0,-1,0,1.481649,72.66998,0,0,0,1.076714,1.55963,1.481649,0,0,0.00277872,10.62277,0,0.4829163,-0.4829163,13.48835,96.34519,0.1368635,1.629813,0.861371,0,11.69949
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1225295,48.0887,47.18011,1.765574,1.765574,0,-1,0,1.765574,6.939927,0,0,0,0.1225295,1.858498,1.765574,0,0,0.5393524,10.13986,0,1.735969,-1.735969,11.65848,83.2747,0.1368635,1.942131,0.09802361,0,10.26239
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07223433,44.86881,44.34415,6.271846,3.33,0,-1,0,3.33,2.169199,0,2.941846,3.569031,0.07223433,3.505263,3.33,0,0,2.468207,8.403888,0,3.433029,-3.433029,8.039751,57.42668,0.1368635,6.899031,0.05778746,0,8.476123
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02444913,41.86773,41.69349,0.537851,0.537851,0,-1,0,0.537851,4.545707,0,0,0,0.02444913,0.566159,0.537851,0,0,6.282683,4.97086,0,0.5417098,-0.5417098,7.468739,53.34803,0.1368635,0.5916361,0.01955931,0,4.995308
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,39.56652,39.56652,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.884583,4.42915,0,1.521949,-1.521949,5.864464,41.88895,0.1368635,1.590437,0,0,4.42915
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,37.70542,37.70542,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.575637,2.907201,0,1.099531,-1.099531,4.705457,33.61034,0.1368635,1.14901,0,0,2.907201
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,35.86849,35.86849,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.797338,1.80767,0,0.3303416,-0.3303416,4.357246,31.12313,0.1368635,0.345207,0,0,1.80767
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,34.37799,34.37799,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.16438,1.477328,0,0.2579939,-0.2579939,4.085297,29.18063,0.1368635,0.2696037,0,0,1.477328
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,33.21783,33.21783,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.45104,1.219334,0,0.281679,-0.281679,3.788381,27.05981,0.1368635,0.2943545,0,0,1.219334
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,32.01738,32.01738,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.76402,0.9376553,0,0.6005734,-0.6005734,3.155321,22.53796,0.1368635,0.6275991,0,0,0.9376553
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,30.97806,30.97806,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.43132,0.337082,0,0.2795448,-0.2795448,2.860655,20.43321,0.1368635,0.2921243,0,0,0.337082
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0328695,30.26164,30.04349,0.1582774,0.0858864,0,-1,0,0.0858864,38.2709,0,0.07239097,0.1131995,0.0328695,0.09040673,0.0858864,0,0,11.74193,0.05753724,0,0.05753724,-0.05753724,2.800006,20,0.1368635,0.1741051,0.0262956,0,0.09040673
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08712076,29.64472,29.06862,0,0,0,-1,0,0,0,0,0,0,0.08712076,0,0,0,0,11.80586,0,0.08712076,0,0.08712076,2.882656,20.59036,0.1368601,0,0.06969661,0,0.08712076
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2308808,29.78288,28.25489,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.61013,0,0,0,0.2308808,0,0,3.505263,3.33,11.71874,0.07840868,3.560881,0,3.560881,6.260804,44.71994,0.1369484,0.4190205,0.1847046,5,0.3092895
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.175248,35.58501,27.52979,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,286.5987,0,0,0,1.175248,0,0,3.505263,3.33,8.157859,3.283201,4.505248,0,4.505248,10.53486,75.24883,0.1370025,0.4510741,0.9401981,5,4.458449
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.181562,42.40416,26.80469,0.8054065,0.8054065,2.353879,0,0.8076091,0.8054065,270.8647,0,0,0,2.181562,0,0,1.548473,1.471049,3.652611,7.337924,3.652611,0,3.652611,14.00003,100,0.1369558,0.8859471,1.745249,5,9.519486
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.213999,53.36211,28.68995,1.645868,1.645868,0,0,0,1.645868,195.2768,1.481506,0,0,3.213999,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,1.810455,2.571199,0,13.83927
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.876357,65.39947,33.08086,0.4173068,0.4173068,0,-1,0,0.4173068,928.8985,3.437087,0,0,3.876357,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,0.4590375,3.101085,0,14.50163
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.454116,66.72867,37.65708,1.634738,1.634738,0,0,0,1.634738,211.2947,1.733339,0,0,3.454116,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,1.798212,2.763293,0,14.07939
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.455328,71.20793,41.16981,0.3836177,0.3836177,0,0,0,0.3836177,900.7218,3.05152,0,0,3.455328,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,0.4219794,2.764262,0,14.0806
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.028181,81.70958,43.80435,1.728863,1.728863,0,0,0,1.728863,232.9959,2.208325,0,0,4.028181,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,1.90175,3.222545,0,14.65346
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.962112,72.16041,46.22942,0,0,0,0,0,0,0,2.962112,0,0,2.962112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,0,2.369689,0,13.58739
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.47821,68.74466,47.58295,0.4431982,0.4431982,0,-1,0,0.4431982,559.1653,2.011686,0,0,2.47821,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,0.487518,1.982569,0,13.10349
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.833902,62.87801,47.85688,1.211967,1.211967,0,-1,0,1.211967,151.3162,0.5581475,0,0,1.833902,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,1.333164,1.467122,0,12.45918
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.251886,58.09202,48.17109,0,0,0,-1,0,0,0,1.251886,0,0,1.251886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369558,0,1.001509,0,11.87716
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1349008,48.04318,47.04315,0.6174598,0.6174598,0,-1,0,0.6174598,21.84771,0,1.110223E-16,0,0.1349008,0.6499577,0.6174598,0,0,0,10.62527,0,0.5150569,-0.5150569,13.45711,96.12202,0.1369558,0.6792058,0.1079207,0,10.76017
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07219877,44.73113,44.20719,2.51129,2.51129,0,-1,0,2.51129,2.874967,0,4.440892E-16,0,0.07219877,2.643464,2.51129,0,0,0.5722855,10.11022,0,2.571265,-2.571265,10.74676,76.76241,0.1369558,2.762419,0.05775902,0,10.18242
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02654457,41.74555,41.55653,3.57374,3.33,0,-1,0,3.33,0.7971343,0,0.2437403,0.6011143,0.02654457,3.505263,3.33,0,0,3.429246,7.538952,0,3.478719,-3.478719,7.079868,50.57038,0.1369558,3.931114,0.02123566,0,7.565497
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,39.45372,39.45372,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.294489,4.060234,0,0.8446779,-0.8446779,6.189499,44.21062,0.1369558,0.8826883,0,0,4.060234
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.23302,3.215556,0,0,0,6.189499,44.21062,0.1369558,0,0,0,3.215556
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,35.73153,35.73153,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.23302,3.215556,0,0.3883568,-0.3883568,5.780135,41.2866,0.1369558,0.4058328,0,0,3.215556
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,34.24103,34.24103,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.664528,2.827199,0,0.4757529,-0.4757529,5.278648,37.70455,0.1369558,0.4971618,0,0,2.827199
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.08086,33.08086,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.193142,2.351446,0,0.417417,-0.417417,4.838652,34.56173,0.1369558,0.4362008,0,0,2.351446
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.88041,31.88041,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.656939,1.934029,0,0.7001165,-0.7001165,4.100664,29.2904,0.1369558,0.7316217,0,0,1.934029
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43485,1.233913,0,0,0,4.100664,29.2904,0.1369558,0,0,0,1.233913
