Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,28.89137,28.89137,0.2487363,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2487363,0.2736099,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1340358,0.2736099,0,0,4.213E-16
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,27.66675,27.66675,0.306317,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.306317,0.3369487,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1340358,0.3369487,0,0,4.213E-16
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,26.64355,26.64355,0.3511716,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3511716,0.3862887,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1340358,0.3862887,0,0,4.213E-16
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04207281,25.98929,25.71703,0.2765486,0.03996917,0,-1,0,0.03996917,105.2632,0,0.2365794,0.2962096,0.04207281,0.04207281,0.03996917,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1340358,0.3042035,0.03365825,0,0.04207281
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09343749,25.39305,24.79051,0.3994071,0.08876561,0,-1,0,0.08876561,105.2632,0,0.3106416,0.4215947,0.09343749,0.09343749,0.08876561,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1340358,0.4393479,0.07474999,0,0.09343749
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1443977,24.90529,23.97678,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.82589,0,0,0,0.1443977,0,0,3.505263,3.33,11.80586,4.213E-16,3.474398,0,3.474398,6.096108,43.54354,0.1341163,0.3392086,0.1155182,5,0.1443977
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.078506,30.41635,23.25167,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,262.3318,4.440892E-16,0,0,1.078506,0,0,3.505263,3.33,8.331463,3.126958,4.408506,0,4.408506,10.27838,73.41689,0.1341725,0.4522349,0.8628046,5,4.205463
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.293261,38.46996,22.47017,0.714291,0.714291,2.429761,0,0.8283247,0.714291,321.0541,0,0,0,2.293261,0,0,1.71547,1.629696,3.922957,7.094613,3.922957,0,3.922957,14.00003,100,0.134129,0.7857202,1.834608,5,9.387874
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.410156,49.43856,23.92844,0.8706539,0.8706539,0,0,0,0.8706539,391.6776,2.493678,0,0,3.410156,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,0.9577192,2.728125,0,14.03543
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.433416,53.91993,27.46534,0.09354576,0.09354576,0,-1,0,0.09354576,3670.306,3.334946,0,0,3.433416,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,0.1029003,2.746732,0,14.05869
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.535917,59.4052,31.13114,0.8684096,0.8684096,0,0,0,0.8684096,407.1716,2.621802,0,0,3.535917,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,0.9552506,2.828734,0,14.16119
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.596687,63.85467,34.19269,2.8614,2.8614,0,0,0,2.8614,125.6968,0.5846873,0,0,3.596687,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,3.14754,2.87735,0,14.22196
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.468872,66.062,37.00448,0.3942242,0.3942242,0,0,0,0.3942242,879.9238,3.053899,0,0,3.468872,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,0.4336466,2.775098,0,14.09415
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.94737,74.98223,39.69543,1.797102,1.797102,0,0,0,1.797102,219.652,2.055683,0,0,3.94737,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,1.976812,3.157896,0,14.57264
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.694346,63.52394,41.35511,1.922717,1.922717,0,-1,0,1.922717,140.1322,0.6704329,0,0,2.694346,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.134129,2.114989,2.155477,0,13.31962
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.063839,58.42447,42.03188,2.957414,2.957414,0,-1,0,2.957414,69.78525,0,0,0,2.063839,3.113067,2.957414,0,0,0,10.62527,0,1.049229,-1.049229,12.89404,92.10013,0.134129,3.253155,1.651071,0,12.68911
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.261768,52.33696,42.71669,0,0,0,-1,0,0,0,0.09595785,0,0,1.261768,0,0,0,0,1.16581,9.576045,1.16581,0,1.16581,14.00003,100,0.1340887,0,1.009414,0,10.83781
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3223971,44.20249,41.87074,0,0,0,-1,0,0,0,0.3223971,0,0,0.3223971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340887,0,0.2579177,0,10.94767
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09942307,40.08186,39.38121,0.2918092,0.2918092,0,-1,0,0.2918092,34.07126,0,5.551115E-17,0,0.09942307,0.3071676,0.2918092,0,0,0,10.62527,0,0.2077445,-0.2077445,13.78105,98.43584,0.1340887,0.3209901,0.07953846,0,10.7247
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05664565,37.37285,36.98032,1.65769,1.65769,0,-1,0,1.65769,3.417143,0,2.220446E-16,0,0.05664565,1.744937,1.65769,0,0,0.2308272,10.41753,0,1.688291,-1.688291,12.00143,85.72433,0.1340887,1.823459,0.04531652,0,10.47418
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.00877458,35.22757,35.16755,1.295068,1.295068,0,-1,0,1.295068,0.677538,0,0,0,0.00877458,1.36323,1.295068,0,0,2.106707,8.729239,0,1.354455,-1.354455,10.57371,75.52634,0.1340887,1.424575,0.007019664,0,8.738013
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,33.37896,33.37896,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.611657,7.374783,0,0.1314432,-0.1314432,10.43516,74.53668,0.1340887,0.1373581,0,0,7.374783
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,31.5662,31.5662,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.757705,7.24334,0,0.414073,-0.414073,9.998685,71.41904,0.1340887,0.4327062,0,0,7.24334
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,30.0032,30.0032,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.217786,6.829267,0,0.1066251,-0.1066251,9.886292,70.61623,0.1340887,0.1114233,0,0,6.829267
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,28.80275,28.80275,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.336258,6.722642,0,0.4011775,-0.4011775,9.463414,67.59568,0.1340887,0.4192305,0,0,6.722642
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,27.6023,27.6023,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.782011,6.321465,0,0.6463777,-0.6463777,8.782072,62.72896,0.1340887,0.6754647,0,0,6.321465
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,26.5791,26.5791,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.500208,5.675086,0,0.507899,-0.507899,8.246699,58.90488,0.1340887,0.5307544,0,0,5.675086
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05678206,26.02009,25.65257,0.2281632,0.2281632,0,-1,0,0.2281632,24.8866,0,2.775558E-17,0,0.05678206,0.2401718,0.2281632,0,0,6.064541,5.167188,0,0.1833897,-0.1833897,8.05339,57.5241,0.1340887,0.2509795,0.04542565,0,5.223969
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.0919532,25.31068,24.718,0.4173507,0.4173507,0,-1,0,0.4173507,22.0326,0,5.551115E-17,0,0.0919532,0.4393165,0.4173507,0,0,6.268307,4.983798,0,0.3473633,-0.3473633,7.687237,54.90873,0.1340887,0.4590858,0.07356256,0,5.075751
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.151779,24.8801,23.90427,0.2368139,0.2368139,0,0,0,0.2368139,64.09211,0,0,0,0.151779,0.2492778,0.2368139,0,0,6.654266,4.636435,0,0.09749875,-0.09749875,7.584464,54.17463,0.1340887,0.2604953,0.1214232,0,4.788214
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.16075,30.90472,23.17111,0.3117148,0.3117148,0,0,0,0.3117148,372.3757,0,0,0,1.16075,0.3281208,0.3117148,0,0,6.762598,4.538936,0.8326293,0,0.8326293,8.374366,59.81678,0.13406,0.3428863,0.9286001,0,5.699686
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.338843,38.73417,22.38961,1.573351,1.573351,0,0,0,1.573351,148.6536,0,0,0,2.338843,1.656159,1.573351,0,0,5.929969,5.288302,0.6826842,0,0.6826842,9.022017,64.44285,0.1340364,1.730686,1.871075,0,7.627146
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.782454,43.92903,23.83982,1.585386,1.585386,0,0,0,1.585386,175.5063,0,0,0,2.782454,1.668828,1.585386,0,0,5.247284,5.902718,1.113626,0,1.113626,10.0785,71.98911,0.133998,1.743925,2.225963,0,8.685172
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.275772,52.34609,27.36866,1.156654,1.156654,0,-1,0,1.156654,283.2111,0,0,0,3.275772,1.21753,1.156654,0,0,4.133659,6.904982,2.058242,0,2.058242,12.03111,85.93636,0.133927,1.272319,2.620617,0,10.18075
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.537984,59.2558,30.99418,0.927426,0.927426,0,0,0,0.927426,381.4842,0.4863286,0,0,3.537984,0.9762379,0.927426,0,0,2.075417,8.757399,2.075417,0,2.075417,14.00003,100,0.1338554,1.020169,2.830387,0,12.29538
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.426179,73.06192,34.05573,0.09003348,0.09003348,0,0,0,0.09003348,4916.148,4.331407,0,0,4.426179,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1338554,0.09903683,3.540943,0,15.05145
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.473975,65.94324,36.86752,1.810598,1.810598,0,0,0,1.810598,191.869,1.568083,0,0,3.473975,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1338554,1.991658,2.77918,0,14.09925
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.166451,66.1173,39.58263,2.736781,2.736781,0,0,0,2.736781,115.6998,0.2856286,0,0,3.166451,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1338554,3.010459,2.533161,0,13.79173
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.700945,63.45466,41.24231,1.795278,1.795278,0,-1,0,1.795278,150.4472,0.8111788,0,0,2.700945,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1338554,1.974806,2.160756,0,13.32622
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.071155,58.36287,41.91908,2.285882,2.285882,0,-1,0,2.285882,90.60638,0,0,0,2.071155,2.406191,2.285882,0,0,0,10.62527,0,0.3350368,-0.3350368,13.64687,97.47743,0.1338554,2.51447,1.656924,0,12.69643
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.269474,52.27923,42.6039,0,0,0,-1,0,0,0,0.8972105,0,0,1.269474,0,0,0,0,0.3722631,10.29024,0.3722631,0,0.3722631,14.00003,100,0.1338426,0,1.015579,0,11.55971
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3300635,44.1688,41.78212,0.520125,0.520125,0,-1,0,0.520125,63.4585,0,0,0,0.3300635,0.5475,0.520125,0,0,0,10.62527,0,0.2174364,-0.2174364,13.77083,98.36288,0.1338426,0.5721374,0.2640508,0,10.95534
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3669247,41.93271,39.31676,0.2903833,0.2903833,0,-1,0,0.2903833,126.3588,0,0,0,0.3669247,0.3056666,0.2903833,0,0,0.241596,10.40784,0.06125809,0,0.06125809,13.82894,98.77798,0.1338405,0.3194216,0.2935398,0,10.77476
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06701755,37.39645,36.93198,1.966212,1.966212,0,-1,0,1.966212,3.40846,0,0,0,0.06701755,2.069697,1.966212,0,0,0.180338,10.46297,0,2.002679,-2.002679,11.71793,83.69937,0.1338405,2.162833,0.05361404,0,10.52999
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009942747,35.1872,35.11921,1.534659,1.534659,0,-1,0,1.534659,0.6478798,0,2.220446E-16,0,0.009942747,1.615431,1.534659,0,0,2.405537,8.460291,0,1.605488,-1.605488,10.0256,71.6113,0.1338405,1.688125,0.007954198,0,8.470233
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,33.33062,33.33062,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.189413,6.854803,0,0.6524541,-0.6524541,9.337855,66.69883,0.1338405,0.6818146,0,0,6.854803
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,31.51786,31.51786,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.914362,6.202349,0,0.2021889,-0.2021889,9.124729,65.17651,0.1338405,0.2112874,0,0,6.202349
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,29.95486,29.95486,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.139016,6.00016,0,0.2437683,-0.2437683,8.867775,63.34112,0.1338405,0.2547379,0,0,6.00016
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,28.75441,28.75441,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.40987,5.756391,0,0.4860747,-0.4860747,8.355407,59.68136,0.1338405,0.5079481,0,0,5.756391
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,27.52979,27.52979,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.949953,5.270317,0,0.5475806,-0.5475806,7.778206,55.55851,0.1338405,0.5722217,0,0,5.270317
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,26.51464,26.51464,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.558376,4.722736,0,0.8853572,-0.8853572,6.844958,48.89246,0.1338405,0.9251983,0,0,4.722736
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07913238,26.1167,25.60423,0.7844267,0.7844267,0,-1,0,0.7844267,10.08792,0,0,0,0.07913238,0.8257124,0.7844267,0,0,7.542106,3.837379,0,0.74658,-0.74658,6.057993,43.27129,0.1338405,0.8628694,0.06330591,0,3.916511
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2221602,26.09205,24.65354,0.656935,0.656935,0,-1,0,0.656935,33.81768,0,0,0,0.2221602,0.6915106,0.656935,0,0,8.371639,3.090799,0,0.4693504,-0.4693504,5.563255,39.73745,0.1338405,0.7226285,0.1777281,0,3.312959
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4406907,26.7282,23.86398,0.3995398,0.3995398,0,0,0,0.3995398,110.2996,0,0,0,0.4406907,0.4205682,0.3995398,0,0,8.89314,2.621448,0.02012252,0,0.02012252,5.582345,39.87381,0.1338398,0.4394937,0.3525526,0,3.062139
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9833367,29.59927,23.0986,0.3701914,0.3701914,0,0,0,0.3701914,265.6292,0,0,0,0.9833367,0.3896752,0.3701914,0,0,8.873017,2.639559,0.5936615,0,0.5936615,6.145541,43.89664,0.1338194,0.4072106,0.7866693,0,3.622895
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.37718,38.94306,22.30904,1.466287,1.466287,0,0,0,1.466287,162.1225,0,0,0,2.37718,1.54346,1.466287,0,0,8.279356,3.173854,0.8337204,0,0.8337204,6.936478,49.54617,0.1337907,1.612915,1.901744,0,5.551034
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.799185,43.9567,23.74314,2.677362,2.677362,0,0,0,2.677362,104.5501,0,0,0,2.799185,2.818275,2.677362,0,0,7.445635,3.924202,0,0.01909054,-0.01909054,6.916355,49.40244,0.1337907,2.945098,2.239348,0,6.723387
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.617615,38.54715,27.25586,2.514796,2.514796,0,-1,0,2.514796,64.32389,0,0,0,1.617615,2.647153,2.514796,0,0,7.466847,3.905112,0,1.029539,-1.029539,5.831125,41.65081,0.1337907,2.766275,1.294092,0,5.522726
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.682579,42.95475,30.88138,2.11182,2.11182,0,0,0,2.11182,79.67439,0,4.440892E-16,0,1.682579,2.222968,2.11182,0,0,8.61078,2.875573,0,0.5403887,-0.5403887,5.261506,37.58211,0.1337907,2.323001,1.346063,0,4.558152
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.178296,42.36645,33.94293,2.725944,2.725944,1.25,0,0.50625,2.725944,43.22524,2.220446E-16,0,0,1.178296,1.553625,1.475944,0,0,9.211211,2.335184,0,0.3753291,-0.3753291,4.865874,34.75617,0.1337907,2.998538,0.9426365,5,3.51348
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.728371,49.70668,36.75473,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,224.6913,0,0,0,1.728371,0,0,3.505263,3.33,9.628243,1.959855,5.058371,0,5.058371,9.664666,69.03319,0.1338525,0.8461423,1.382697,5,3.688226
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.134908,47.87378,39.46984,1.396173,1.396173,4.611975,0,1.424069,1.396173,81.28708,0,0,0,1.134908,0,0,3.215802,3.055012,4.569873,6.512389,4.18992,0,4.18992,13.63957,97.42533,0.1339703,1.53579,0.9079265,5,7.647297
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.58697,53.32495,41.14564,1.673569,1.673569,0,-1,0,1.673569,94.82552,2.220446E-16,0,0,1.58697,1.761651,1.673569,0,0,0.3799527,10.28332,0,0.1746812,-0.1746812,13.45544,96.11012,0.1339703,1.840925,1.269576,0,11.87029
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.244827,59.83351,41.83046,1.198325,1.198325,0,-1,0,1.198325,187.3304,0.409389,0,0,2.244827,1.261395,1.198325,0,0,0.5740429,10.10864,0.5740429,0,0.5740429,14.00003,100,0.1339505,1.318157,1.795861,0,12.35346
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.338776,52.76799,42.53139,2.399544,2.399544,0,-1,0,2.399544,55.79292,0,4.440892E-16,0,1.338776,2.525836,2.399544,0,0,0,10.62527,0,1.18706,-1.18706,12.74876,91.06236,0.1339505,2.639498,1.071021,0,11.96405
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4774331,45.19258,41.71766,1.62774,1.62774,0,-1,0,1.62774,29.33104,0,0,0,0.4774331,1.713411,1.62774,0,0,1.318956,9.438214,0,1.235978,-1.235978,11.44592,81.75642,0.1339505,1.790514,0.3819465,0,9.915648
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3630087,41.85519,39.26842,1.670885,1.670885,0,-1,0,1.670885,21.72553,0,2.220446E-16,0,0.3630087,1.758827,1.670885,0,0,2.692264,8.202236,0,1.395818,-1.395818,9.974601,71.24701,0.1339505,1.837974,0.2904069,0,8.565246
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.123483,37.77368,36.91586,4.453524,3.33,0,-1,0,3.33,3.708198,4.440892E-16,1.123524,1.568877,0.123483,3.505263,3.33,0,0,4.243173,6.806419,0,3.38178,-3.38178,6.409892,45.78485,0.1339505,4.898877,0.09878639,0,6.929902
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02357592,35.24018,35.07893,2.476486,2.476486,0,-1,0,2.476486,0.9519907,0,4.440892E-16,0,0.02357592,2.606827,2.476486,0,0,8.000707,3.424639,0,2.583251,-2.583251,3.686905,26.33499,0.1339505,2.724135,0.01886073,0,3.448215
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,33.30645,33.30645,3.229393,0.7993176,0,-1,0,0.7993176,0,0,2.430075,2.753014,0,0.841387,0.7993176,0,0,10.87099,0.841387,0,0.841387,-0.841387,2.800006,20,0.1339505,3.552332,0,0,0.841387
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,31.47758,31.47758,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339505,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,29.91458,29.91458,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339505,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,28.68995,28.68995,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339505,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,27.46534,27.46534,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339505,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,26.4663,26.4663,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339505,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04864096,25.8543,25.53978,0.03377637,0.03377637,0,-1,0,0.03377637,144.0089,0,0,0.02791222,0.04864096,0.03555407,0.03377637,0,0,11.80586,0,0.01308689,0,0.01308689,2.812421,20.08868,0.1339501,0.037154,0.03891276,0,0.04864096
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3011479,26.56054,24.6052,0.5474782,0.2972798,0,-1,0,0.2972798,101.3012,0,0.2501984,0.5338187,0.3011479,0.3129261,0.2972798,0,0,11.79277,0.0117782,0,0.0117782,-0.0117782,2.800006,20,0.1339501,0.602226,0.2409183,0,0.3129261
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1970332,25.05959,23.79148,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.01433,0,0,0,0.1970332,0,0,3.505263,3.33,11.80586,0,3.527033,0,3.527033,6.146043,43.90022,0.1340272,0.3234182,0.1576266,5,0.1970332
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6690716,27.39994,23.03414,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,633.6295,0,0,0,0.6690716,0,0,3.505263,3.33,8.278827,3.17433,3.999072,0,3.999072,9.939896,70.99911,0.1340733,0.1161529,0.5352573,5,3.843401
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6930557,26.7413,22.23653,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,75.32261,4.440892E-16,0,0,0.6930557,0,0,3.505263,3.33,4.279756,6.773494,4.023056,0,4.023056,13.7565,98.26053,0.1341817,1.012128,0.5544446,5,7.46655
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6129886,27.66052,23.65451,0.478916,0.478916,0,0,0,0.478916,127.995,0,0,0,0.6129886,0.5041221,0.478916,0,0,0.2566997,10.39424,0.1088665,0,0.1088665,13.85978,98.99824,0.1341779,0.5268075,0.4903909,0,11.00723
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.282909,35.98176,27.16724,1.256676,1.256676,0,-1,0,1.256676,102.0875,2.220446E-16,0,0,1.282909,1.322817,1.256676,0,0,0.1478332,10.49222,0,0.03990769,-0.03990769,13.81771,98.69776,0.1341779,1.382344,1.026327,0,11.77513
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.237334,39.47978,30.79276,1.63116,1.63116,0,0,0,1.63116,75.85604,0,0,0,1.237334,1.717011,1.63116,0,0,0.192175,10.45232,0,0.4796773,-0.4796773,13.31209,95.08617,0.1341779,1.794277,0.989867,0,11.68965
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.367647,43.71527,33.85431,0,0,0,0,0,0,0,0.6424969,0,0,1.367647,0,0,0,0,0.7251498,9.972639,0.7251498,0,0.7251498,14.00003,100,0.1341531,0,1.094117,0,11.34029
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.90997,51.11129,36.6661,0.9307372,0.9307372,0,0,0,0.9307372,205.2105,0.9302469,0,0,1.90997,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1341531,1.023811,1.527976,0,12.53524
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.355235,49.52494,39.38121,1.205793,1.205793,0,0,0,1.205793,112.3937,0.08597913,0,0,1.355235,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1341531,1.326372,1.084188,0,11.98051
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9513645,48.11273,41.05701,0.2682088,0.2682088,0,-1,0,0.2682088,354.7104,0.6690394,0,0,0.9513645,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1341531,0.2950297,0.7610916,0,11.57664
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.596381,54.07048,41.75795,1.949599,1.949599,0,-1,0,1.949599,81.88253,0,0,0,1.596381,2.05221,1.949599,0,0,0,10.62527,0,0.4558286,-0.4558286,13.51954,96.56797,0.1341531,2.144559,1.277105,0,12.22166
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7643161,48.13629,42.46693,0.06348471,0.06348471,0,-1,0,0.06348471,1203.937,0.1910138,0,0,0.7643161,0.06682602,0.06348471,0,0,0.5064762,10.16945,0.5064762,0,0.5064762,14.00003,100,0.1341357,0.06983318,0.6114529,0,10.93376
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4178401,44.70097,41.66932,0.2320622,0.2320622,0,-1,0,0.2320622,180.0552,0.1735641,0,0,0.4178401,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1341357,0.2552685,0.3342721,0,11.04311
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3162377,41.46809,39.22008,1.771205,1.771205,0,-1,0,1.771205,17.85438,0,2.220446E-16,0,0.3162377,1.864426,1.771205,0,0,0,10.62527,0,1.548189,-1.548189,12.36809,88.34335,0.1341357,1.948326,0.2529902,0,10.94151
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1880384,38.20143,36.89169,1.795567,1.795567,0,-1,0,1.795567,10.47237,0,2.220446E-16,0,0.1880384,1.890071,1.795567,0,0,1.72021,9.077085,0,1.702032,-1.702032,10.57399,75.52838,0.1341357,1.975124,0.1504307,0,9.265123
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.0327875,35.27907,35.05476,2.001344,2.001344,0,-1,0,2.001344,1.638274,0,0,0,0.0327875,2.106678,2.001344,0,0,3.611356,7.375053,0,2.073891,-2.073891,8.387921,59.9136,0.1341357,2.201479,0.02623,0,7.407841
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,33.26617,33.26617,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.915679,5.301163,0,0.74972,-0.74972,7.597647,54.2688,0.1341357,0.7834574,0,0,5.301163
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,31.42924,31.42924,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.748702,4.551443,0,0.6230787,-0.6230787,6.940865,49.57751,0.1341357,0.6511172,0,0,4.551443
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,29.84207,29.84207,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.441011,3.928364,0,0.1661804,-0.1661804,6.765695,48.3263,0.1341357,0.1736585,0,0,3.928364
