Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1045147,30.12845,29.43534,0.5640439,0.09928893,0,-1,0,0.09928893,105.2632,0,0.4647549,0.6005905,0.1045147,0.1045147,0.09928893,0,0,11.80586,0,0,0,0,2.800006,20,0.0702168,0.6204482,0.08361173,0,0.1045147
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1541732,29.32517,28.30762,0,0,0,0,0,0,0,0,0,0,0.1541732,0,0,0,0,11.80586,0,0.1541732,0,0.1541732,2.946267,21.04472,0.07005055,0,0.1233386,0,0.1541732
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.062407,34.59964,27.36149,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,237.202,0,0,0,1.062407,0,0,3.505263,3.33,11.65169,0.1387559,4.392407,0,4.392407,7.11327,50.80897,0.07741991,0.4926805,0.8499257,5,1.201163
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.830097,39.23491,26.4058,1.65962,1.65962,4.936581,0,1.512687,1.65962,110.272,0,0,0,1.830097,0,0,3.276961,3.113113,7.25928,4.091922,4.94321,0,4.94321,11.80281,84.30563,0.087299,1.825582,1.464077,5,5.922019
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.631433,47.37718,27.95402,1.471453,1.471453,0,0,0,1.471453,178.8323,0,0,0,2.631433,1.548898,1.471453,0,0,2.31607,8.540811,1.082536,0,1.082536,12.82979,91.6412,0.08604793,1.618599,2.105147,0,11.17225
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.433691,59.58216,32.09217,1.671932,1.671932,0,-1,0,1.671932,205.3726,0.4402275,0,0,3.433691,1.759928,1.671932,0,0,1.233535,9.515093,1.233535,0,1.233535,14.00003,100,0.08466536,1.839125,2.746953,0,12.94878
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.417397,64.62403,36.28766,0.4251428,0.4251428,0,0,0,0.4251428,803.8232,2.969878,0,0,3.417397,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08466536,0.4676571,2.733917,0,14.04267
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.478393,69.78978,39.86195,0.6303326,0.6303326,0,0,0,0.6303326,551.8345,2.814885,0,0,3.478393,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08466536,0.6933659,2.782715,0,14.10367
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.353455,72.87077,43.35979,2.594985,2.594985,0,0,0,2.594985,129.2283,0.6218922,0,0,3.353455,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08466536,2.854483,2.682764,0,13.97873
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.059775,73.76167,46.65693,0.862824,0.862824,0,0,0,0.862824,354.6234,2.15154,0,0,3.059775,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08466536,0.9491063,2.44782,0,13.68505
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.622402,71.62675,48.75945,0.7328123,0.7328123,0,-1,0,0.7328123,357.8545,1.85102,0,0,2.622402,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08466536,0.8060935,2.097922,0,13.24768
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.033978,66.79438,49.66736,2.435079,2.435079,0,-1,0,2.435079,83.52823,0,0,0,2.033978,2.563241,2.435079,0,0,0,10.62527,0,0.5292628,-0.5292628,13.44214,96.01507,0.08466536,2.678587,1.627183,0,12.65925
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.278952,60.9188,50.58482,2.317662,2.317662,0,-1,0,2.317662,55.18287,0,4.440892E-16,0,1.278952,2.439644,2.317662,0,0,0.5880699,10.09601,0,1.160692,-1.160692,12.21866,87.27596,0.08466536,2.549428,1.023162,0,11.37496
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.3884174,52.75165,49.78204,0.5817525,0.5817525,0,-1,0,0.5817525,66.76678,0,1.110223E-16,0,0.3884174,0.612371,0.5817525,0,0,1.877728,8.935319,0,0.2239537,-0.2239537,11.98259,85.58977,0.08466536,0.6399277,0.3107339,0,9.323737
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09756098,47.7035,46.98186,3.989851,3.33,0,-1,0,3.33,2.929759,0,0.6598507,1.058836,0.09756098,3.505263,3.33,0,0,2.126565,8.711366,0,3.407702,-3.407702,8.390558,59.93244,0.08466536,4.388836,0.07804878,0,8.808927
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04829506,44.64665,44.29636,4.540086,3.33,0,-1,0,3.33,1.450302,0,1.210086,1.664094,0.04829506,3.505263,3.33,0,0,5.912901,5.303664,0,3.456968,-3.456968,4.746593,33.90417,0.08466536,4.994094,0.03863604,0,5.351959
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006734493,42.13679,42.08871,3.897274,1.760758,0,-1,0,1.760758,0.3824768,0,2.136515,2.531361,0.006734493,1.85343,1.760758,0,0,9.753977,1.846695,0,1.846695,-1.846695,2.800006,20,0.08466536,4.287001,0.005387594,0,1.85343
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,39.93841,39.93841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,37.71164,37.71164,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,35.8576,35.8576,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,31.69078,31.69078,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02485576,30.77632,30.61084,0.2552804,0.02361297,0,-1,0,0.02361297,105.2632,0,0.2316675,0.2760859,0.02485576,0.02485576,0.02361297,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0.2808085,0.0198846,0,0.02485576
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.0778902,30.02803,29.5118,0.1250699,0.07399569,0,-1,0,0.07399569,105.2632,0,0.05107424,0.1227778,0.0778902,0.0778902,0.07399569,0,0,11.80586,0,0,0,0,2.800006,20,0.08466536,0.1375769,0.06231216,0,0.0778902
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1607784,29.41714,28.35541,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,71.42538,0,0,0,0.1607784,0,0,3.505263,3.33,11.80586,0,3.490778,0,3.490778,6.111649,43.65454,0.09035699,0.2476098,0.1286227,5,0.1607784
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.119798,35.07991,27.42839,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,497.6269,0,0,0,1.119798,0,0,3.505263,3.33,8.315082,3.141701,4.449799,0,4.449799,10.3331,73.80769,0.09449195,0.2475305,0.8958387,5,4.261499
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.917924,39.96959,26.46314,0,0,2.049852,0,0.7246095,0,0,4.440892E-16,0,0,1.917924,0,0,2.049852,1.947359,3.865283,7.146519,3.865283,0,3.865283,14.00003,100,0.09310768,0,1.53434,5,9.064444
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.382515,54.10617,28.01136,1.061741,1.061741,0,0,0,1.061741,318.5821,2.264894,0,0,3.382515,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,1.167915,2.706012,0,14.00779
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.158611,56.99497,32.14951,0.6655961,0.6655961,0,-1,0,0.6655961,474.5536,2.457983,0,0,3.158611,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,0.7321557,2.526888,0,13.78389
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.41572,64.70221,36.36412,1.669083,1.669083,0,0,0,1.669083,204.6465,1.658791,0,0,3.41572,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,1.835991,2.732576,0,14.04099
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.477314,69.91222,39.96708,2.919286,2.919286,0,0,0,2.919286,119.1152,0.4043812,0,0,3.477314,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,3.211214,2.781851,0,14.10259
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.354222,72.97719,43.43624,0,0,0,0,0,0,0,3.354222,0,0,3.354222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,0,2.683378,0,13.9795
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.593022,80.18493,46.77161,1.559367,1.559367,0,0,0,1.559367,230.4155,1.951583,0,0,3.593022,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,1.715303,2.874418,0,14.2183
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.21392,78.33038,48.86458,0.9030353,0.9030353,0,-1,0,0.9030353,355.9019,2.263356,0,0,3.21392,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,0.9933389,2.571136,0,13.83919
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.46578,71.21957,49.78204,1.547593,1.547593,0,-1,0,1.547593,159.33,0.8367341,0,0,2.46578,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,1.702352,1.972624,0,13.09105
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.283692,61.1042,50.71862,0,0,0,-1,0,0,0,1.283692,0,0,1.283692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09310768,0,1.026954,0,11.90897
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3941256,52.90346,49.88717,1.180621,1.180621,0,-1,0,1.180621,33.3829,0,2.220446E-16,0,0.3941256,1.242759,1.180621,0,0,0,10.62527,0,0.8486336,-0.8486336,13.10549,93.61045,0.09310768,1.298683,0.3153004,0,11.0194
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.104594,47.89025,47.11566,2.017911,2.017911,0,-1,0,2.017911,5.183284,0,4.440892E-16,0,0.104594,2.124117,2.017911,0,0,0.9429263,9.776641,0,2.019523,-2.019523,10.97673,78.40503,0.09310768,2.219702,0.08367524,0,9.881234
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04585204,44.76297,44.43016,3.409007,3.33,0,-1,0,3.33,1.376938,0,0.07900709,0.4199078,0.04585204,3.505263,3.33,0,0,3.18684,7.757118,0,3.459411,-3.459411,7.330186,52.35837,0.09310768,3.749908,0.03668163,0,7.80297
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006429727,42.24933,42.2034,0,0,0,-1,0,0,0,0,0,0,0.006429727,0,0,0,0,7.030631,4.297707,0.006429727,0,0.006429727,7.336286,52.40194,0.09310092,0,0.005143781,0,4.304136
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,40.05309,40.05309,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.024201,4.303493,0,3.410999,-3.410999,3.740777,26.71979,0.09310092,3.564494,0,0,4.303493
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,37.81677,37.81677,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.8142,0.8924944,0,0.187463,-0.187463,3.543174,25.30833,0.09310092,0.1958988,0,0,0.8924944
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,35.96272,35.96272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02249,0.7050315,0,0,0,3.543174,25.30833,0.09310092,0,0,0,0.7050315
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02249,0.7050315,0,0,0,3.543174,25.30833,0.09310092,0,0,0,0.7050315
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,32.95229,32.95229,0.687218,0.6697799,0,-1,0,0.6697799,0,0,0.01743806,0.08615986,0,0.7050315,0.6697799,0,0,11.02249,0.7050315,0,0.7050315,-0.7050315,2.800006,20,0.09310092,0.7559398,0,0,0.7050315
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,31.74812,31.74812,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09310092,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.0241418,30.82896,30.66818,0.1753901,0.02293471,0,-1,0,0.02293471,105.2632,0,0.1524554,0.1883421,0.0241418,0.0241418,0.02293471,0,0,11.80586,0,0,0,0,2.800006,20,0.09310092,0.1929291,0.01931344,0,0.0241418
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1205984,30.37007,29.56914,0,0,0,-1,0,0,0,0,0,0,0.1205984,0,0,0,0,11.80586,0,0.1205984,0,0.1205984,2.914415,20.81721,0.09297435,0,0.09647875,0,0.1205984
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3349961,30.67023,28.44142,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,58.76869,4.440892E-16,0,0,0.3349961,0,0,3.505263,3.33,11.68526,0.1085386,3.664996,0,3.664996,6.391336,45.65231,0.09856331,0.6270273,0.2679969,5,0.4435347
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3124951,29.55098,27.48573,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.01019,0,0,0,0.3124951,0,0,3.505263,3.33,8.020266,3.407035,3.642495,0,3.642495,9.84691,70.33493,0.1044799,0.8811663,0.2499961,5,3.71953
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3998599,29.15693,26.52048,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3998599,0,0,3.505263,3.33,4.37777,6.685281,3.72986,0,3.72986,13.38537,95.60957,0.1074315,0,0.319888,5,7.085141
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.666242,39.77927,28.05914,0.04950341,0.04950341,0,0,0,0.04950341,3365.914,0.9662226,0,0,1.666242,0.05210886,0.04950341,0,0,0.6479106,10.04215,0.6479106,0,0.6479106,14.00003,100,0.1067382,0.05445376,1.332994,0,11.7084
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.346163,49.82058,32.22596,1.84142,1.84142,0,-1,0,1.84142,127.4105,0.4078254,0,0,2.346163,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067382,2.025562,1.87693,0,12.97144
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.67306,48.92377,36.45013,0,0,0,0,0,0,0,1.67306,0,0,1.67306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067382,0,1.338448,0,12.29833
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.008441,55.73685,40.0722,1.097552,1.097552,0,0,0,1.097552,182.9929,0.8531237,0,0,2.008441,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067382,1.207307,1.606753,0,12.63372
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.852889,58.27179,43.57004,0.3425007,0.3425007,0,0,0,0.3425007,540.9883,1.492362,0,0,1.852889,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067382,0.3767507,1.482311,0,12.47816
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5694479,51.21511,46.90541,1.40844,1.40844,0,0,0,1.40844,40.4311,0,0,0,0.5694479,1.482569,1.40844,0,0,0,10.62527,0,0.9131209,-0.9131209,13.03751,93.12492,0.1067382,1.549284,0.4555583,0,11.19472
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5674525,53.3837,49.02705,1.51603,1.51603,0,-1,0,1.51603,37.43015,0,0,0,0.5674525,1.595821,1.51603,0,0,1.014579,9.712153,0,1.028369,-1.028369,11.95352,85.3821,0.1067382,1.667633,0.453962,0,10.27961
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6665698,55.12192,49.94451,0.769049,0.769049,0,-1,0,0.769049,86.67455,0,1.110223E-16,0,0.6665698,0.8095253,0.769049,0,0,2.157211,8.683784,0,0.1429555,-0.1429555,11.80283,84.30576,0.1067382,0.8459539,0.5332558,0,9.350354
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5011477,54.76431,50.88109,0.4620488,0.4620488,0,-1,0,0.4620488,108.4621,0,0,0,0.5011477,0.4863672,0.4620488,0,0,2.31605,8.540829,0.01478054,0,0.01478054,11.81685,84.40591,0.1067224,0.5082538,0.4009182,0,9.041977
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5137725,54.01067,50.04964,1.581371,1.581371,0,-1,0,1.581371,32.48906,0,0,0,0.5137725,1.664601,1.581371,0,0,2.30127,8.554132,0,1.150829,-1.150829,10.60377,75.74107,0.1067224,1.739508,0.411018,0,9.067904
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1206041,48.14409,47.24946,2.954393,2.954393,0,-1,0,2.954393,4.082195,0,4.440892E-16,0,0.1206041,3.109888,2.954393,0,0,3.579968,7.403303,0,2.989284,-2.989284,7.45279,53.23411,0.1067224,3.249833,0.09648328,0,7.523907
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.0797574,45.14428,44.56396,2.447164,2.447164,0,-1,0,2.447164,3.259177,0,0,0,0.0797574,2.575962,2.447164,0,0,6.901394,4.414019,0,2.496205,-2.496205,4.821559,34.43964,0.1067224,2.69188,0.06380592,0,4.493776
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01928945,42.47519,42.3372,2.510719,1.840249,0,-1,0,1.840249,1.048198,0,0.6704707,0.9362025,0.01928945,1.937104,1.840249,0,0,9.674955,1.917814,0,1.917814,-1.917814,2.800006,20,0.1067224,2.761791,0.01543156,0,1.937104
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,40.15821,40.15821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,37.92189,37.92189,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,36.06785,36.06785,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,34.53874,34.53874,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,33.0383,33.0383,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,31.82457,31.82457,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03938231,31.01676,30.7542,0.1796238,0.0374132,0,-1,0,0.0374132,105.2632,0,0.1422106,0.1901035,0.03938231,0.03938231,0.0374132,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.1975862,0.03150585,0,0.03938231
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2635686,31.43592,29.67426,0.3970778,0.2503901,0,-1,0,0.2503901,105.2632,0,0.1466877,0.3867076,0.2635686,0.2635686,0.2503901,0,0,11.80586,0,0,0,0,2.800006,20,0.1067224,0.4367856,0.2108549,0,0.2635686
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3715906,30.99497,28.51788,0,0,0,0,0,0,0,0,0,0,0.3715906,0,0,0,0,11.80586,0,0.3715906,0,0.3715906,3.152527,22.51801,0.1063289,0,0.2972725,0,0.3715906
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8714757,33.47833,27.5813,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,170.7201,0,0,0,0.8714757,0,0,3.505263,3.33,11.43427,0.3344316,4.201476,0,4.201476,7.138397,50.98845,0.1100649,0.5615176,0.6971806,5,1.205907
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.979526,33.2444,26.6256,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,224.7322,4.440892E-16,0,0,0.979526,0,0,3.505263,3.33,7.232794,4.11576,4.309526,0,4.309526,11.22677,80.19107,0.1131941,0.47945,0.7836208,5,5.095286
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.103925,35.73771,28.16427,0.1795533,0.1795533,0,0,0,0.1795533,614.8172,0,0,0,1.103925,0.1890035,0.1795533,0,0,2.923268,7.994333,0.9149211,0,0.9149211,12.09474,86.39085,0.1122544,0.1975086,0.8831397,0,9.098258
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.258727,49.20173,32.33109,1.702868,1.702868,0,-1,0,1.702868,132.6425,0,0,0,2.258727,1.792492,1.702868,0,0,2.008347,8.817762,0.4662343,0,0.4662343,12.53705,89.55019,0.1117814,1.873154,1.806981,0,11.07649
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.038291,52.06852,36.55525,0,0,0,0,0,0,0,0.496179,0,0,2.038291,0,0,0,0,1.542112,9.237373,1.542112,0,1.542112,14.00003,100,0.1102452,0,1.630633,0,11.27566
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.112253,48.42381,40.15821,1.377633,1.377633,0,0,0,1.377633,80.73649,2.220446E-16,0,0,1.112253,1.45014,1.377633,0,0,0,10.62527,0,0.3378875,-0.3378875,13.64386,97.45597,0.1102452,1.515396,0.8898022,0,11.73753
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6787425,48.72919,43.67517,2.229667,2.229667,0,0,0,2.229667,30.44142,0,4.440892E-16,0,0.6787425,2.347018,2.229667,0,0,0.3754306,10.28739,0,1.668276,-1.668276,11.88535,84.89516,0.1102452,2.452634,0.542994,0,10.96613
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.080808,55.42239,47.01053,3.599032,3.599032,1.25,0,0.50625,3.599032,30.03053,0,4.440892E-16,0,1.080808,2.472665,2.349032,0,0,2.22907,8.619111,0,1.391857,-1.391857,10.4182,74.41557,0.1102452,3.958935,0.8646465,5,9.699919
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4639705,52.67768,49.13217,1.008101,1.008101,0,-1,0,1.008101,46.0242,0,2.220446E-16,0,0.4639705,1.061159,1.008101,0,0,3.775578,7.227254,0,0.5971886,-0.5971886,9.788709,69.9192,0.1102452,1.108911,0.3711764,0,7.691225
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3923819,53.08487,50.07831,2.152249,2.152249,0,-1,0,2.152249,18.23125,0,0,0,0.3923819,2.265525,2.152249,0,0,4.439121,6.630065,0,1.873143,-1.873143,7.814242,55.8159,0.1102452,2.367474,0.3139055,0,7.022448
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2099611,52.58973,50.98622,0.7190563,0.7190563,0,-1,0,0.7190563,29.19953,0,0,0,0.2099611,0.7569014,0.7190563,0,0,6.520391,4.756922,0,0.5469403,-0.5469403,7.237716,51.69787,0.1102452,0.790962,0.1679689,0,4.966884
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2315738,51.94448,50.18343,0,0,0,-1,0,0,0,0,0,0,0.2315738,0,0,0,0,7.128102,4.209982,0.2315738,0,0.2315738,7.457407,53.26708,0.1100182,0,0.185259,0,4.441556
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3337203,49.91616,47.41193,1.357444,1.357444,0,-1,0,1.357444,24.58447,2.220446E-16,0,0,0.3337203,1.428888,1.357444,0,0,6.896529,4.418398,0,1.095168,-1.095168,6.302999,45.02133,0.1100182,1.493188,0.2669763,0,4.752119
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1494825,45.81878,44.72643,3.805791,3.299078,0,-1,0,3.299078,4.531039,0,0.506713,1.000899,0.1494825,3.472713,3.299078,0,0,8.113381,3.323231,0,3.323231,-3.323231,2.800006,20,0.1100182,4.18637,0.119586,0,3.472713
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01321856,42.56561,42.47099,2.702182,0.01255763,0,-1,0,0.01255763,105.2632,0,2.689625,2.969889,0.01321856,0.01321856,0.01255763,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,2.972401,0.01057485,0,0.01321856
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,40.29201,40.29201,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,38.05569,38.05569,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,36.18253,36.18253,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,34.67254,34.67254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,33.1721,33.1721,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,31.95837,31.95837,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04695196,31.20137,30.88799,0.2478589,0.04460436,0,-1,0,0.04460436,105.2632,0,0.2032545,0.2637239,0.04695196,0.04695196,0.04460436,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.2726448,0.03756157,0,0.04695196
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07305548,30.26427,29.77939,0.1029023,0.06940271,0,-1,0,0.06940271,105.2632,0,0.03349962,0.09931203,0.07305548,0.07305548,0.06940271,0,0,11.80586,0,0,0,0,2.800006,20,0.1100182,0.1131926,0.05844439,0,0.07305548
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1415271,29.55839,28.623,0,0,0,0,0,0,0,0,0,0,0.1415271,0,0,0,0,11.80586,0,0.1415271,0,0.1415271,2.93427,20.95903,0.1098799,0,0.1132217,0,0.1415271
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.017977,34.62285,27.68642,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,127.9098,0,0,0,1.017977,0,0,3.505263,3.33,11.66433,0.1273744,4.347977,0,4.347977,7.059123,50.42221,0.113709,0.8754411,0.8143815,5,1.145351
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.428354,44.30537,26.73073,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1088.186,0,0,0,2.428354,0,0,3.505263,3.33,7.316356,4.040554,5.758353,0,5.758353,12.52198,89.44251,0.1144997,0.2454718,1.942683,5,6.468907
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.752229,48.74606,28.25028,1.599782,1.599782,0,0,0,1.599782,172.0377,0,0,0,2.752229,1.683981,1.599782,0,0,1.558003,9.223072,1.068248,0,1.068248,13.53541,96.68127,0.1135114,1.75976,2.201783,0,11.9753
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.999052,55.82121,32.4171,0,0,0,-1,0,0,0,2.509297,0,0,2.999052,0,0,0,0,0.4897548,10.18449,0.4897548,0,0.4897548,14.00003,100,0.113064,0,2.399241,0,13.18355
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.503054,65.9528,36.63171,1.022522,1.022522,0,0,0,1.022522,342.5895,2.426715,0,0,3.503054,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,1.124774,2.802444,0,14.12833
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.475457,70.23386,40.23467,0.1220124,0.1220124,0,0,0,0.1220124,2848.445,3.347023,0,0,3.475457,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0.1342137,2.780365,0,14.10073
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.354499,73.39631,43.76118,0,0,0,0,0,0,0,3.354499,0,0,3.354499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0,2.683599,0,13.97977
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.064921,74.35796,47.08699,0,0,0,0,0,0,0,3.064921,0,0,3.064921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0,2.451937,0,13.6902
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.131191,77.81255,49.21818,0.8492775,0.8492775,0,-1,0,0.8492775,368.6888,2.237215,0,0,3.131191,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0.9342052,2.504953,0,13.75646
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.097641,67.93385,50.12609,0,0,0,-1,0,0,0,2.097641,0,0,2.097641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0,1.678113,0,12.72292
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8507319,57.80074,51.07223,0,0,0,-1,0,0,0,0.8507319,0,0,0.8507319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113064,0,0.6805856,0,11.47601
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5417638,54.44897,50.25989,2.528297,2.528297,0,-1,0,2.528297,21.42802,0,0,0,0.5417638,2.661365,2.528297,0,0,0,10.62527,0,2.119601,-2.119601,11.76577,84.04106,0.113064,2.781126,0.4334111,0,11.16704
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3213765,49.90944,47.49794,1.383801,1.383801,0,-1,0,1.383801,23.22418,0,0,0,0.3213765,1.456633,1.383801,0,0,2.355112,8.505673,0,1.135256,-1.135256,10.56911,75.49347,0.113064,1.522181,0.2571012,0,8.82705
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1609566,45.9803,44.80288,2.77862,2.77862,0,-1,0,2.77862,5.792682,0,0,0,0.1609566,2.924864,2.77862,0,0,3.616508,7.370417,0,2.763907,-2.763907,7.655694,54.68341,0.113064,3.056482,0.1287653,0,7.531374
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01827665,42.70706,42.57612,1.724166,1.724166,0,-1,0,1.724166,1.060029,0,0,0,0.01827665,1.814912,1.724166,0,0,6.687516,4.60651,0,1.796635,-1.796635,5.761874,41.15616,0.113064,1.896583,0.01462132,0,4.624787
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,40.39714,40.39714,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.683777,2.809875,0,2.011742,-2.011742,3.641311,26.00931,0.113064,2.102271,0,0,2.809875
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,38.1417,38.1417,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.91905,0.7981325,0,0.05364597,-0.05364597,3.584763,25.6054,0.113064,0.05606004,0,0,0.7981325
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,36.25899,36.25899,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.97865,0.7444866,0,0.471137,-0.471137,3.088141,22.05811,0.113064,0.4923382,0,0,0.7444866
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,34.72988,34.72988,0.6804309,0.2596821,0,-1,0,0.2596821,0,0,0.4207488,0.4887919,0,0.2733496,0.2596821,0,0,11.50214,0.2733496,0,0.2733496,-0.2733496,2.800006,20,0.113064,0.748474,0,0,0.2733496
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,33.21989,33.21989,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113064,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,32.03483,32.03483,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113064,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07099828,31.439,30.96445,0.1192745,0.06744836,0,-1,0,0.06744836,105.2632,0,0.0518261,0.1177122,0.07099828,0.07099828,0.06744836,0,0,11.80586,0,0,0,0,2.800006,20,0.113064,0.1312019,0.05679862,0,0.07099828
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2474891,31.52043,29.8654,0.4393317,0.2351146,0,-1,0,0.2351146,105.2632,0,0.204217,0.4362419,0.2474891,0.2474891,0.2351146,0,0,11.80586,0,0,0,0,2.800006,20,0.113064,0.4832648,0.1979913,0,0.2474891
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.405158,31.38758,28.68034,0.01097585,0.01097585,0,0,0,0.01097585,3691.359,0,0,0,0.405158,0.01155352,0.01097585,0,0,11.80586,0,0.3936044,0,0.3936044,3.173412,22.66718,0.1127069,0.01207343,0.3241264,0,0.405158
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8546143,33.52846,27.74376,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,136.3723,0,0,0,0.8546143,0,0,3.505263,3.33,11.41226,0.354244,4.184614,0,4.184614,7.143285,51.02337,0.1158317,0.6893448,0.6836914,5,1.208858
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.215981,35.10778,26.79763,1.872144,1.872144,4.982863,0,1.525322,1.872144,64.95126,0,0,0,1.215981,0,0,3.110719,2.955183,7.227642,4.120397,4.171165,0,4.171165,11.1004,79.28841,0.1207126,2.059358,0.9727849,5,5.336378
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.880733,49.92604,28.30762,2.11132,2.11132,2.278277,0,0.7869695,2.11132,136.4423,0,0,0,2.880733,0,0,0.1669571,0.1586092,3.056477,7.874445,3.039342,0,3.039342,13.98377,99.88389,0.1203085,2.322452,2.304586,5,10.75518
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.776211,53.84501,32.46489,0.7308623,0.7308623,0,-1,0,0.7308623,379.8541,1.989747,0,0,2.776211,0.7693287,0.7308623,0,0,0.01713507,10.60985,0.01713507,0,0.01713507,14.00003,100,0.1202933,0.8039485,2.220968,0,13.38606
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.233932,45.69918,36.68905,0.119704,0.119704,0,0,0,0.119704,1030.82,1.107928,0,0,1.233932,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,0.1316744,0.9871459,0,11.85921
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.02284,47.8657,40.29201,0,0,0,0,0,0,0,1.02284,0,0,1.02284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,0,0.8182724,0,11.64811
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.387255,63.43946,43.80896,0,0,0,0,0,0,0,2.387255,0,0,2.387255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,0,1.909804,0,13.01253
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.71709,70.67257,47.14433,1.025628,1.025628,0,0,0,1.025628,264.9196,1.637481,0,0,2.71709,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,1.128191,2.173672,0,13.34236
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.12484,67.21149,49.26597,0.9109545,0.9109545,0,-1,0,0.9109545,233.2543,1.165941,0,0,2.12484,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,1.00205,1.699872,0,12.75011
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.084695,58.85284,50.2121,0.9107949,0.9107949,0,-1,0,0.9107949,119.0932,0.1259633,0,0,1.084695,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,1.001874,0.8677558,0,11.70997
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9170147,58.43273,51.14869,0,0,0,-1,0,0,0,0.9170147,0,0,0.9170147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202933,0,0.7336117,0,11.54229
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5598532,54.6816,50.3459,1.408848,1.408848,0,-1,0,1.408848,39.73838,0,2.220446E-16,0,0.5598532,1.482998,1.408848,0,0,0,10.62527,0,0.9231443,-0.9231443,13.02695,93.04945,0.1202933,1.549732,0.4478825,0,11.18513
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3210377,50.01367,47.60306,1.682605,1.682605,0,-1,0,1.682605,19.0798,0,2.220446E-16,0,0.3210377,1.771164,1.682605,0,0,1.025716,9.70213,0,1.450126,-1.450126,11.49838,82.13113,0.1202933,1.850866,0.2568302,0,10.02317
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1417065,45.95399,44.91756,0,0,0,-1,0,0,0,0,0,0,0.1417065,0,0,0,0,2.636967,8.252004,0.1417065,0,0.1417065,11.63282,83.09138,0.1201681,0,0.1133652,0,8.39371
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,42.65258,42.65258,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.49526,8.379539,0,3.505263,-3.505263,7.937944,56.69949,0.1201681,4.435957,0,0,8.379539
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,40.48315,40.48315,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.389997,4.874277,0,3.505263,-3.505263,4.243073,30.3076,0.1201681,4.970595,0,0,4.874277
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,38.21816,38.21816,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.28473,1.369013,0,0.6032756,-0.6032756,3.607164,25.76541,0.1201681,0.630423,0,0,1.369013
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,36.33545,36.33545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95504,0.7657378,0,0,0,3.607164,25.76541,0.1201681,0,0,0,0.7657378
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,34.80634,34.80634,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.95504,0.7657378,0,0.08194488,-0.08194488,3.520787,25.14843,0.1201681,0.08563239,0,0,0.7657378
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,33.27723,33.27723,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.04609,0.683793,0,0.6212173,-0.6212173,2.865966,20.47115,0.1201681,0.649172,0,0,0.683793
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,32.09217,32.09217,0.1852529,0.05944694,0,-1,0,0.05944694,0,0,0.125806,0.1443312,0,0.06257573,0.05944694,0,0,11.73633,0.06257573,0,0.06257573,-0.06257573,2.800006,20,0.1201681,0.2037782,0,0,0.06257573
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03064474,31.22636,31.02179,0.4436691,0.0291125,0,-1,0,0.0291125,105.2632,0,0.4145566,0.4822135,0.03064474,0.03064474,0.0291125,0,0,11.80586,0,0,0,0,2.800006,20,0.1201681,0.488036,0.02451579,0,0.03064474
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1631503,31.00082,29.91319,0.5879256,0.1549928,0,-1,0,0.1549928,105.2632,0,0.4329328,0.6157196,0.1631503,0.1631503,0.1549928,0,0,11.80586,0,0,0,0,2.800006,20,0.1201681,0.6467181,0.1305202,0,0.1631503
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2992903,30.72964,28.73768,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,96.89812,0,0,0,0.2992903,0,0,3.505263,3.33,11.80586,0,3.62929,0,3.62929,6.243052,44.59314,0.1226116,0.3397582,0.2394322,5,0.2992903
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9574479,34.30285,27.79155,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,247.8984,0,0,0,0.9574479,0,0,3.505263,3.33,8.17657,3.266361,4.287448,0,4.287448,10.31048,73.64616,0.1245238,0.4248485,0.7659583,5,4.223809
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.888729,40.15184,26.83586,0,0,2.105676,0,0.7398497,0,0,0,0,0,1.888729,0,0,2.105676,2.000393,3.889122,7.125064,3.889122,0,3.889122,14.00003,100,0.1230053,0,1.510983,5,9.013794
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.649604,47.99043,28.35541,2.038824,2.038824,0,0,0,2.038824,129.9575,0.5034738,0,0,2.649604,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,2.242707,2.119684,0,13.27488
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.144799,57.31233,32.52223,0.2586878,0.2586878,0,-1,0,0.2586878,1215.673,2.872496,0,0,3.144799,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,0.2845566,2.515839,0,13.77007
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.408366,65.10379,36.74639,1.967169,1.967169,0,0,0,1.967169,173.2625,1.337662,0,0,3.408366,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,2.163885,2.726693,0,14.03364
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.474799,70.43449,40.39714,0.1871123,0.1871123,0,0,0,0.1871123,1857.066,3.277839,0,0,3.474799,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,0.2058236,2.77984,0,14.10007
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.912269,80.31313,43.89497,1.262046,1.262046,0,0,0,1.262046,309.9941,2.583799,0,0,3.912269,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,1.388251,3.129815,0,14.53754
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.068519,74.60219,47.24946,0,0,0,0,0,0,0,3.068519,0,0,3.068519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,0,2.454815,0,13.69379
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.637738,72.53592,49.38065,0.7624216,0.7624216,0,-1,0,0.7624216,345.9684,1.835189,0,0,2.637738,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,0.8386638,2.11019,0,13.26301
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.015591,67.35792,50.31723,1.887369,1.887369,0,-1,0,1.887369,106.7937,0.02888731,0,0,2.015591,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,2.076106,1.612473,0,12.64087
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.306755,61.88326,51.25381,0.3598369,0.3598369,0,-1,0,0.3598369,363.1522,0.9279797,0,0,1.306755,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1230053,0.3958206,1.045404,0,11.93203
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4945107,54.29959,50.4797,2.226291,2.226291,0,-1,0,2.226291,22.21231,0,0,0,0.4945107,2.343464,2.226291,0,0,0,10.62527,0,1.848954,-1.848954,12.05106,86.07883,0.1230053,2.44892,0.3956086,0,11.11979
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1011637,48.46016,47.70819,1.879851,1.879851,0,-1,0,1.879851,5.381475,0,0,0,0.1011637,1.978791,1.879851,0,0,2.054393,8.77632,0,1.877627,-1.877627,10.07187,71.94176,0.1230053,2.067837,0.08093099,0,8.877484
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04284455,45.33481,45.02269,3.841369,3.33,0,-1,0,3.33,1.286623,4.440892E-16,0.511369,0.8955059,0.04284455,3.505263,3.33,0,0,4.140646,6.898693,0,3.462419,-3.462419,6.422157,45.87246,0.1230053,4.225506,0.03427564,0,6.941538
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,42.76726,42.76726,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.987777,3.436275,0,2.914525,-2.914525,3.349978,23.92837,0.1230053,3.045679,0,0,3.436275
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,40.58828,40.58828,1.112351,0.4956621,0,-1,0,0.4956621,0,0,0.6166892,0.7279243,0,0.5217496,0.4956621,0,0,11.22614,0.5217496,0,0.5217496,-0.5217496,2.800006,20,0.1230053,1.223586,0,0,0.5217496
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,38.30417,38.30417,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230053,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,36.42146,36.42146,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230053,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,34.89235,34.89235,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230053,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,33.3059,33.3059,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230053,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,32.12084,32.12084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230053,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02798386,31.22771,31.04091,0,0,0,-1,0,0,0,0,0,0,0.02798386,0,0,0,0,11.80586,0,0.02798386,0,0.02798386,2.826553,20.18963,0.1229821,0,0.02238709,0,0.02798386
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06921593,30.37288,29.91319,0.5763708,0.08968133,0,-1,0,0.08968133,77.17986,0,0.4866895,0.5969307,0.06921593,0.0944014,0.08968133,0,0,11.77788,0.02518547,0,0.02518547,-0.02518547,2.800006,20,0.1229821,0.6340079,0.05537274,0,0.0944014
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2623258,30.50035,28.7568,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,142.8956,4.440892E-16,0,0,0.2623258,0,0,3.505263,3.33,11.80586,0,3.592326,0,3.592326,6.207985,44.34266,0.1249474,0.2019364,0.2098606,5,0.2623258
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.146785,35.68518,27.82022,0,0,3.505263,0,1.121937,0,0,0,0,0,1.146785,0,0,3.505263,3.33,8.213534,3.233093,4.476785,0,4.476785,10.45504,74.67868,0.1257465,0,0.9174281,5,4.379879
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.522652,37.41909,26.86453,1.086645,1.086645,3.417274,0,1.097916,1.086645,140.1241,0,0,0,1.522652,0,0,2.330629,2.214097,3.736749,7.2622,3.736749,0,3.736749,14.00003,100,0.1269197,1.19531,1.218121,5,8.784851
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.117948,43.64836,28.38408,0,0,0,0,0,0,0,2.117948,0,0,2.117948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0,1.694358,0,12.74322
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.103109,40.33709,32.5509,0.7174152,0.7174152,0,-1,0,0.7174152,153.7617,0.3479356,0,0,1.103109,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0.7891567,0.8824877,0,11.72838
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6782073,41.61987,36.79418,0.6047584,0.6047584,0,0,0,0.6047584,112.1452,0.04161949,0,0,0.6782073,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0.6652342,0.5425658,0,11.30348
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.571582,52.41438,40.42581,0,0,0,0,0,0,0,1.571582,0,0,1.571582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0,1.257265,0,12.19686
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.590618,56.40462,43.94276,0.7200466,0.7200466,0,0,0,0.7200466,220.9049,0.8326747,0,0,1.590618,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0.7920513,1.272495,0,12.21589
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2301179,49.02357,47.3068,0,0,0,0,0,0,0,0.2301179,0,0,0.2301179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269197,0,0.1840943,0,10.85539
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06821563,49.96917,49.45711,0.4108765,0.4108765,0,-1,0,0.4108765,16.60246,0,0,0,0.06821563,0.4325016,0.4108765,0,0,0,10.62527,0,0.364286,-0.364286,13.61604,97.25721,0.1269197,0.4519642,0.0545725,0,10.69349
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.276682,52.50559,50.39369,0,0,0,-1,0,0,0,0,0,0,0.276682,0,0,0,0,0.4047622,10.26099,0.276682,0,0.276682,13.87852,99.13209,0.1267004,0,0.2213456,0,10.53767
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.50219,55.24364,51.33982,0,0,0,-1,0,0,0,0.3741098,0,0,0.50219,0,0,0,0,0.1280802,10.51,0.1280802,0,0.1280802,14.00003,100,0.1265991,0,0.401752,0,11.01219
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2893559,52.76865,50.55616,1.053779,1.053779,0,-1,0,1.053779,27.45889,0,0,0,0.2893559,1.109241,1.053779,0,0,0,10.62527,0,0.8198847,-0.8198847,13.13579,93.82691,0.1265991,1.159156,0.2314847,0,10.91463
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2696868,49.86504,47.84199,1.385133,1.385133,0,-1,0,1.385133,19.47009,0,2.220446E-16,0,0.2696868,1.458035,1.385133,0,0,0.910983,9.805389,0,1.188348,-1.188348,11.88316,84.87958,0.1265991,1.523647,0.2157494,0,10.07508
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.083006,45.76284,45.15649,2.179783,2.179783,0,-1,0,2.179783,3.807993,0,0,0,0.083006,2.294509,2.179783,0,0,2.23137,8.617042,0,2.211503,-2.211503,9.552036,68.22869,0.1265991,2.397762,0.0664048,0,8.700047
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,42.90105,42.90105,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.688595,6.405539,0,1.378169,-1.378169,8.099319,57.85216,0.1265991,1.440186,0,0,6.405539
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.219894,5.02737,0,0,0,8.099319,57.85216,0.1265991,0,0,0,5.02737
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,38.4093,38.4093,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.219894,5.02737,0,0.1062741,-0.1062741,7.987296,57.052,0.1265991,0.1110565,0,0,5.02737
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,36.52658,36.52658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.337976,4.921096,0,0,0,7.987296,57.052,0.1265991,0,0,0,4.921096
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,34.99747,34.99747,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.337976,4.921096,0,0.2099661,-0.2099661,7.765972,55.47112,0.1265991,0.2194146,0,0,4.921096
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,33.43969,33.43969,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.571272,4.71113,0,0.2924514,-0.2924514,7.457701,53.26919,0.1265991,0.3056117,0,0,4.71113
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,32.22596,32.22596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.896218,4.418678,0,0,0,7.457701,53.26919,0.1265991,0,0,0,4.418678
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01595835,31.23345,31.12692,0.1191561,0.1191561,0,-1,0,0.1191561,13.39281,0,0,0,0.01595835,0.1254275,0.1191561,0,0,6.896218,4.418678,0,0.1094691,-0.1094691,7.342311,52.44497,0.1265991,0.1310717,0.01276668,0,4.434637
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06755365,30.4768,30.02787,0.2197393,0.2197393,0,-1,0,0.2197393,30.74263,0,0,0,0.06755365,0.2313046,0.2197393,0,0,7.01785,4.309209,0,0.1637509,-0.1637509,7.169702,51.21206,0.1265991,0.2417133,0.05404292,0,4.376763
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1259457,29.70461,28.87148,0,0,0,0,0,0,0,0,0,0,0.1259457,0,0,0,0,7.199796,4.145458,0.1259457,0,0.1259457,7.289185,52.0655,0.1264997,0,0.1007565,0,4.271404
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9708803,34.50755,27.89668,0.1820842,0.1820842,0,0,0,0.1820842,533.204,0,0,0,0.9708803,0.1916676,0.1820842,0,0,7.07385,4.258809,0.7792127,0,0.7792127,8.028411,57.34568,0.125888,0.2002926,0.7767042,0,5.22969
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.878194,40.1959,26.95054,0.1188526,0.1188526,0,0,0,0.1188526,1580.272,0,0,0,1.878194,0.125108,0.1188526,0,0,6.294637,4.960101,1.753086,0,1.753086,9.691535,69.22511,0.1245332,0.1307379,1.502556,0,6.838295
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.642462,48.05021,28.46054,2.081095,2.081095,0,0,0,2.081095,126.9746,0,0,0,2.642462,2.190627,2.081095,0,0,4.541551,6.537879,0.4518357,0,0.4518357,10.12018,72.28688,0.1241888,2.289205,2.11397,0,9.180341
