Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.140726,57.4001,32.62736,1.96967,1.96967,0,-1,0,1.96967,159.4544,0,0,0,3.140726,2.073337,1.96967,0,0,4.089715,6.94453,1.067389,0,1.067389,11.1328,79.51983,0.1233825,2.166637,2.512581,0,10.08526
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.406295,65.2496,36.88019,0,0,0,0,0,0,0,0.3839691,0,0,3.406295,0,0,0,0,3.022326,7.905181,3.022326,0,3.022326,14.00003,100,0.1211555,0,2.725036,0,11.31148
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.474951,70.60748,40.53094,1.597215,1.597215,0,0,0,1.597215,217.5632,1.793672,0,0,3.474951,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,1.756936,2.779961,0,14.10023
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.358171,73.81792,44.05744,0,0,0,0,0,0,0,3.358171,0,0,3.358171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,0,2.686537,0,13.98345
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.072031,74.84581,47.41193,0.7843261,0.7843261,0,0,0,0.7843261,391.6777,2.246424,0,0,3.072031,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,0.8627588,2.457625,0,13.6973
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.642396,72.83899,49.5909,0.1530574,0.1530574,0,-1,0,0.1530574,1726.409,2.481283,0,0,2.642396,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,0.1683631,2.113917,0,13.26767
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.062604,68.0637,50.53704,1.67062,1.67062,0,-1,0,1.67062,123.4634,0.3040572,0,0,2.062604,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,1.837682,1.650084,0,12.68788
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.314818,62.22259,51.50229,0.4230609,0.4230609,0,-1,0,0.4230609,310.787,0.8694912,0,0,1.314818,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1211555,0.465367,1.051855,0,11.94009
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4294821,54.03024,50.71862,2.425359,2.425359,0,-1,0,2.425359,17.70798,0,4.440892E-16,0,0.4294821,2.55301,2.425359,0,0,0,10.62527,0,2.123528,-2.123528,11.76163,84.0115,0.1211555,2.667895,0.3435857,0,11.05476
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.09941113,48.74476,48.00446,1.706581,1.706581,0,-1,0,1.706581,5.825163,0,2.220446E-16,0,0.09941113,1.796401,1.706581,0,0,2.359475,8.501746,0,1.69699,-1.69699,9.972849,71.23449,0.1211555,1.877239,0.07952891,0,8.601158
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04041964,45.61394,45.31896,1.994144,1.994144,0,-1,0,1.994144,2.026917,0,0,0,0.04041964,2.099099,1.994144,0,0,4.245019,6.804757,0,2.05868,-2.05868,7.80281,55.73425,0.1211555,2.193559,0.03233571,0,6.845176
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,43.03485,43.03485,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.532441,4.746077,0,1.928689,-1.928689,5.769794,41.21273,0.1211555,2.01548,0,0,4.746077
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,40.85587,40.85587,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.675428,2.817389,0,0.08852971,-0.08852971,5.676476,40.54617,0.1211555,0.09251355,0,0,2.817389
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,38.57177,38.57177,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.773795,2.728859,0,0.2235128,-0.2235128,5.440872,38.86329,0.1211555,0.2335709,0,0,2.728859
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,36.66038,36.66038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.022142,2.505346,0,0,0,5.440872,38.86329,0.1211555,0,0,0,2.505346
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,35.13127,35.13127,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.022142,2.505346,0,0.4849088,-0.4849088,4.929733,35.21231,0.1211555,0.5067297,0,0,2.505346
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,33.54482,33.54482,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.56093,2.020437,0,0.4628946,-0.4628946,4.4418,31.72708,0.1211555,0.4837248,0,0,2.020437
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,32.33109,32.33109,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.07526,1.557543,0,0.5578858,-0.5578858,3.853736,27.52663,0.1211555,0.5829906,0,0,1.557543
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03092925,31.46748,31.26071,0.1128427,0.1128427,0,-1,0,0.1128427,27.40916,0,1.387779E-17,0,0.03092925,0.1187818,0.1128427,0,0,10.69513,0.9996568,0,0.08785257,-0.08785257,3.761132,26.86517,0.1211555,0.124127,0.0247434,0,1.030586
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08033925,30.66751,30.133,0.4905907,0.4905907,0,-1,0,0.4905907,16.37602,0,0,0,0.08033925,0.5164113,0.4905907,0,0,10.79274,0.9118042,0,0.436072,-0.436072,3.301471,23.58189,0.1211555,0.5396498,0.06427141,0,0.9921435
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3304568,31.18197,28.97661,0.06096138,0.06096138,0,0,0,0.06096138,542.0756,0,0,0,0.3304568,0.06416988,0.06096138,0,0,11.27727,0.4757322,0.2662869,0,0.2662869,3.554093,25.38633,0.1209631,0.06705752,0.2643654,0,0.806189
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8850319,34.01983,28.01136,0.5739195,0.5739195,0,0,0,0.5739195,154.2084,0,0,0,0.8850319,0.6041258,0.5739195,0,0,11.01098,0.7153904,0.2809061,0,0.2809061,3.820584,27.28983,0.1207608,0.6313115,0.7080255,0,1.600422
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.171295,42.60103,27.05567,1.781497,1.781497,4.970479,0,1.521941,1.781497,121.8804,0,0,0,2.171295,0,0,3.188982,3.029533,10.73008,0.9682059,5.200829,0,5.200829,8.754523,62.53218,0.1236507,1.959647,1.737036,5,3.139501
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.638546,48.11546,28.54655,1.166116,1.166116,4.20896,0,1.314046,1.166116,226.2679,0,0,0,2.638546,0,0,3.042844,2.890702,5.529247,5.648952,5.529247,0,5.529247,14.00003,100,0.1248473,1.282727,2.110837,5,8.287498
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.137631,57.50861,32.74204,0.5442562,0.5442562,0,-1,0,0.5442562,576.4989,2.56473,0,0,3.137631,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,0.5986819,2.510105,0,13.76291
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.403889,65.39194,37.01398,1.653655,1.653655,0,0,0,1.653655,205.8403,1.6632,0,0,3.403889,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,1.819021,2.723111,0,14.02916
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.473531,70.76315,40.66473,1.82438,1.82438,0,0,0,1.82438,190.3952,1.553131,0,0,3.473531,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,2.006818,2.778825,0,14.09881
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.357743,73.98484,44.19124,2.56135,2.56135,0,0,0,2.56135,131.0927,0.6615847,0,0,3.357743,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,2.817485,2.686194,0,13.98302
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.072043,75.05036,47.57439,0.5574495,0.5574495,0,0,0,0.5574495,551.0891,2.485254,0,0,3.072043,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,0.6131944,2.457634,0,13.69732
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.644122,73.01891,49.7247,2.208774,2.208774,0,-1,0,2.208774,119.7099,0.3190967,0,0,2.644122,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,2.429652,2.115298,0,13.2694
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.47813,72.4266,50.68995,1.352019,1.352019,0,-1,0,1.352019,183.291,1.054952,0,0,2.47813,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,1.487221,1.982504,0,13.1034
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.318561,62.40022,51.63609,0.3127623,0.3127623,0,-1,0,0.3127623,421.5858,0.9893379,0,0,1.318561,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1248473,0.3440385,1.054849,0,11.94384
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.433811,54.20123,50.85242,3.384283,3.33,0,-1,0,3.33,13.02736,0,0.05428287,0.3927112,0.433811,3.505263,3.33,0,0,0,10.62527,0,3.071452,-3.071452,10.76243,76.87437,0.1248473,3.722711,0.3470488,0,11.05908
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.09846918,48.87215,48.13825,0,0,0,-1,0,0,0,0,0,0,0.09846918,0,0,0,0,3.412725,7.553822,0.09846918,0,0.09846918,10.85585,77.54163,0.1247785,0,0.07877535,0,7.652291
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04464617,45.77893,45.45275,0.8502846,0.8502846,0,-1,0,0.8502846,5.250732,0,1.110223E-16,0,0.04464617,0.8950365,0.8502846,0,0,3.314255,7.642444,0,0.8503903,-0.8503903,9.959459,71.13885,0.1247785,0.9353131,0.03571694,0,7.68709
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,43.19732,43.19732,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,4.259133,6.792054,0,1.918544,-1.918544,7.937136,56.69372,0.1247785,2.004879,0,0,6.792054
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,40.98967,40.98967,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,6.390849,4.87351,0,3.505263,-3.505263,4.242264,30.30183,0.1247785,3.874904,0,0,4.87351
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,38.70556,38.70556,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,10.28559,1.368247,0,0.0607237,-0.0607237,4.178256,29.84463,0.1247785,0.06345627,0,0,1.368247
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,36.79418,36.79418,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,10.35306,1.307523,0,0.1678979,-0.1678979,4.001276,28.58049,0.1247785,0.1754533,0,0,1.307523
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,35.26507,35.26507,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,10.53961,1.139625,0,0.2419996,-0.2419996,3.746186,26.75842,0.1247785,0.2528896,0,0,1.139625
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,33.70729,33.70729,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0.009801591,0,0.8254028,0.7841327,0,0,10.8085,0.8976256,0,0.8254028,-0.8254028,2.876135,20.54378,0.1247785,0.8625459,0,0,0.8976256
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,32.46489,32.46489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72561,0.07222281,0,0,0,2.876135,20.54378,0.1247785,0,0,0,0.07222281
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.0130076,31.45279,31.36584,0.5079979,0.08096889,0,-1,0,0.08096889,16.06494,0,0.427029,0.4877145,0.0130076,0.08523042,0.08096889,0,0,11.72561,0.07222281,0,0.07222281,-0.07222281,2.800006,20,0.1247785,0.5587977,0.01040608,0,0.08523042
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.06920584,30.69864,30.23812,0.6302658,0.06574555,0,-1,0,0.06574555,105.2632,0,0.5645203,0.6801433,0.06920584,0.06920584,0.06574555,0,0,11.80586,0,0,0,0,2.800006,20,0.1247785,0.6932924,0.05536467,0,0.06920584
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1316303,29.95376,29.08174,0.1466005,0.1466005,3.651864,0,1.161959,0.1466005,89.78844,0,0,0,0.1316303,0,0,3.505263,3.33,11.80586,0,3.46163,0,3.46163,6.083996,43.45703,0.1264059,0.1612606,0.1053043,5,0.1316303
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.8937124,34.19017,28.11649,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,252.6749,0,0,0,0.8937124,0,0,3.505263,3.33,8.34423,3.115467,4.223712,0,4.223712,10.09096,72.07816,0.1277865,0.3890706,0.7149699,5,4.00918
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.867167,40.34026,27.16079,1.671356,1.671356,3.812039,0,1.205687,1.671356,111.7157,0,0,0,1.867167,0,0,2.140683,2.033649,4.120518,6.916809,3.900816,0,3.900816,13.7916,98.51124,0.1292501,1.838492,1.493734,5,8.783976
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.634449,48.20105,28.65167,0,0,0,0,0,0,0,2.414748,0,0,2.634449,0,0,0,0,0.2197017,10.42754,0.2197017,0,0.2197017,14.00003,100,0.1291011,0,2.10756,0,13.06199
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.134805,57.60818,32.84716,1.40498,1.40498,0,-1,0,1.40498,223.1209,1.655878,0,0,3.134805,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,1.545478,2.507844,0,13.76008
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.402167,65.50554,37.11911,0,0,0,0,0,0,0,3.402167,0,0,3.402167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,0,2.721734,0,14.02744
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.472139,70.91916,40.79853,2.945237,2.945237,0,0,0,2.945237,117.89,0.3718896,0,0,3.472139,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,3.23976,2.777711,0,14.09741
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.356655,74.18119,44.35371,1.002228,1.002228,0,0,0,1.002228,334.9194,2.301679,0,0,3.356655,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,1.102451,2.685324,0,13.98193
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.072016,75.25462,47.73686,0.3696583,0.3696583,0,0,0,0.3696583,831.0422,2.682902,0,0,3.072016,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,0.4066241,2.457613,0,13.69729
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.645267,73.22743,49.88717,0,0,0,-1,0,0,0,2.645267,0,0,2.645267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291011,0,2.116214,0,13.27054
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.067907,68.44355,50.82375,2.280538,2.280538,0,-1,0,2.280538,90.67627,0,0,0,2.067907,2.400566,2.280538,0,0,0,10.62527,0,0.3326595,-0.3326595,13.64937,97.49533,0.1291011,2.508592,1.654325,0,12.69318
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.636649,65.44865,51.79855,0.6274928,0.6274928,0,-1,0,0.6274928,260.8235,0.6065086,0,0,1.636649,0.6605187,0.6274928,0,0,0.3696216,10.29261,0.3696216,0,0.3696216,14.00003,100,0.1288513,0.6902421,1.309319,0,11.92926
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.4987434,54.88253,51.01489,1.481319,1.481319,0,-1,0,1.481319,33.66887,0,2.220446E-16,0,0.4987434,1.559283,1.481319,0,0,0,10.62527,0,1.06054,-1.06054,12.88212,92.01496,0.1288513,1.629451,0.3989947,0,11.12402
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09057611,48.97625,48.30072,1.981442,1.981442,0,-1,0,1.981442,4.571223,0,2.220446E-16,0,0.09057611,2.085728,1.981442,0,0,1.178378,9.564734,0,1.995152,-1.995152,10.77905,76.99303,0.1288513,2.179586,0.07246089,0,9.655311
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.03945363,45.93241,45.64389,2.617444,2.617444,0,-1,0,2.617444,1.507334,0,4.440892E-16,0,0.03945363,2.755204,2.617444,0,0,3.395213,7.569582,0,2.715751,-2.715751,7.916393,56.54556,0.1288513,2.879189,0.0315629,0,7.609036
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,43.33112,43.33112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.412714,4.853832,0,0,0,7.916393,56.54556,0.1288513,0,0,0,4.853832
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,41.15214,41.15214,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.412714,4.853832,0,1.218596,-1.218596,6.631881,47.37048,0.1288513,1.273432,0,0,4.853832
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,38.83936,38.83936,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.766709,3.635236,0,0.1529249,-0.1529249,6.470684,46.21908,0.1288513,0.1598065,0,0,3.635236
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,36.95665,36.95665,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.936625,3.482311,0,0.8119161,-0.8119161,5.614849,40.10598,0.1288513,0.8484523,0,0,3.482311
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,35.39886,35.39886,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.838755,2.670395,0,0.08361932,-0.08361932,5.526707,39.4764,0.1288513,0.08738219,0,0,2.670395
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,33.84108,33.84108,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.931665,2.586776,0,0.1225771,-0.1225771,5.397499,38.55349,0.1288513,0.1280931,0,0,2.586776
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,32.60824,32.60824,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.067862,2.464199,0,0.551513,-0.551513,4.816153,34.40103,0.1288513,0.576331,0,0,2.464199
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03289517,31.71988,31.49964,0.6397756,0.6397756,0,-1,0,0.6397756,5.141673,0,0,0,0.03289517,0.673448,0.6397756,0,0,9.680654,1.912686,0,0.6405528,-0.6405528,4.140951,29.57817,0.1288513,0.7037532,0.02631613,0,1.945581
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06250897,30.7881,30.37192,0.2664833,0.2664833,0,-1,0,0.2664833,23.457,0,0,0,0.06250897,0.2805087,0.2664833,0,0,10.39238,1.272133,0,0.2179998,-0.2179998,3.911159,27.9368,0.1288513,0.2931316,0.05000718,0,1.334642
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.117003,29.96202,29.18686,0.3562682,0.3562682,0,0,0,0.3562682,32.84127,0,0,0,0.117003,0.3750192,0.3562682,0,0,10.6346,1.054133,0,0.2580161,-0.2580161,3.639186,25.99414,0.1288513,0.391895,0.09360242,0,1.171136
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.8870988,34.25264,28.22161,0.6501569,0.6501569,0,0,0,0.6501569,136.4438,0,0,0,0.8870988,0.6843757,0.6501569,0,0,10.92129,0.7961169,0.2027231,0,0.2027231,3.831506,27.36785,0.1287147,0.7151726,0.709679,0,1.683216
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.86165,40.4332,27.28503,0.2080489,0.2080489,0,0,0,0.2080489,894.814,0,0,0,1.86165,0.2189988,0.2080489,0,0,10.71856,0.9785677,1.642652,0,1.642652,5.389863,38.49894,0.1276182,0.2288538,1.48932,0,2.840218
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.630031,48.3167,28.78547,0.09963784,0.09963784,0,0,0,0.09963784,2639.591,0,0,0,2.630031,0.1048819,0.09963784,0,0,9.075912,2.456954,2.525149,0,2.525149,7.785429,55.6101,0.1259687,0.1096016,2.104025,0,5.086985
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.131516,57.7378,32.98096,0.4960504,0.4960504,0,-1,0,0.4960504,631.2897,0,0,0,3.131516,0.5221584,0.4960504,0,0,6.550762,4.729589,2.609357,0,2.609357,10.26088,73.29188,0.1243084,0.5456555,2.505213,0,7.861104
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.399874,65.64909,37.25291,2.662814,2.662814,0,0,0,2.662814,127.6798,0,0,0,3.399874,2.802962,2.662814,0,0,3.941405,7.07801,0.5969123,0,0.5969123,10.82716,77.33673,0.1239347,2.929095,2.719899,0,10.47788
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.470108,71.10488,40.961,1.6431,1.6431,0,0,0,1.6431,211.1928,0,0,0,3.470108,1.729579,1.6431,0,0,3.344493,7.615231,1.740529,0,1.740529,12.47837,89.13107,0.1228578,1.80741,2.776086,0,11.08534
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.355777,74.36774,44.50662,0,0,0,0,0,0,0,1.751814,0,0,3.355777,0,0,0,0,1.603964,9.181707,1.603964,0,1.603964,14.00003,100,0.1218818,0,2.684622,0,12.53748
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.071345,75.48787,47.928,0.6699018,0.6699018,0,0,0,0.6699018,458.4769,2.366185,0,0,3.071345,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1218818,0.736892,2.457076,0,13.69662
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.645825,73.46451,50.07831,0.4716836,0.4716836,0,-1,0,0.4716836,560.9321,2.149316,0,0,2.645825,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1218818,0.5188519,2.11666,0,13.2711
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.069362,68.7096,51.04356,0.6788033,0.6788033,0,-1,0,0.6788033,304.8545,1.354832,0,0,2.069362,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1218818,0.7466837,1.65549,0,12.69464
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.324971,62.82899,51.98014,0.06132024,0.06132024,0,-1,0,0.06132024,2160.74,1.260423,0,0,1.324971,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1218818,0.06745227,1.059977,0,11.95024
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4458609,54.68774,51.2347,1.175623,1.175623,0,-1,0,1.175623,37.92549,0,2.220446E-16,0,0.4458609,1.237498,1.175623,0,0,0,10.62527,0,0.7916374,-0.7916374,13.16557,94.03959,0.1218818,1.293186,0.3566887,0,11.07114
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.08512852,49.15617,48.52053,1.515638,1.515638,0,-1,0,1.515638,5.616681,0,0,0,0.08512852,1.595408,1.515638,0,0,0.8795971,9.833637,0,1.510279,-1.510279,11.5736,82.66837,0.1218818,1.667201,0.06810282,0,9.918765
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.03944961,46.14302,45.85415,2.605827,2.605827,0,-1,0,2.605827,1.513899,0,4.440892E-16,0,0.03944961,2.742976,2.605827,0,0,2.557685,8.323358,0,2.703526,-2.703526,8.723827,62.31293,0.1218818,2.86641,0.03155969,0,8.362807
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,43.57004,43.57004,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.561604,5.619831,0,2.818131,-2.818131,5.753256,41.09461,0.1218818,2.944947,0,0,5.619831
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,41.36239,41.36239,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.692861,2.8017,0,1.036942,-1.036942,4.660223,33.28724,0.1218818,1.083605,0,0,2.8017
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,39.05917,39.05917,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.845018,1.764758,0,0.3806378,-0.3806378,4.258996,30.42134,0.1218818,0.3977665,0,0,1.764758
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,37.14778,37.14778,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.26795,1.38412,0,0.08621646,-0.08621646,4.168116,29.7722,0.1218818,0.0900962,0,0,1.38412
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,35.59,35.59,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.36375,1.297903,0,0.2795534,-0.2795534,3.873441,27.66738,0.1218818,0.2921333,0,0,1.297903
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,34.00355,34.00355,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.67436,1.01835,0,0.3654858,-0.3654858,3.488185,24.91556,0.1218818,0.3819327,0,0,1.01835
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,32.76115,32.76115,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.08046,0.6528641,0,0.1079685,-0.1079685,3.374376,24.10264,0.1218818,0.1128271,0,0,0.6528641
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01096569,31.73553,31.66211,0.1972294,0.1972294,0,-1,0,0.1972294,5.559869,0,2.775558E-17,0,0.01096569,0.2076099,0.1972294,0,0,11.20042,0.5448956,0,0.1966442,-0.1966442,3.167095,22.62206,0.1218818,0.2169523,0.008772556,0,0.5558613
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2138251,31.96815,30.53439,0.6572643,0.5339727,0,-1,0,0.5339727,40.0442,0,0.1232916,0.351525,0.2138251,0.5620765,0.5339727,0,0,11.41891,0.3482515,0,0.3482515,-0.3482515,2.800006,20,0.1218818,0.7229907,0.1710601,0,0.5620765
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1168195,30.12402,29.34933,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,99.2586,0,0,0,0.1168195,0,0,3.505263,3.33,11.80586,0,3.44682,0,3.44682,6.069946,43.35667,0.1233412,0.1294613,0.0934556,5,0.1168195
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8339187,34.04646,28.38408,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,308.6692,0,0,0,0.8339187,0,0,3.505263,3.33,8.35904,3.102138,4.163918,0,4.163918,10.02019,71.57261,0.1245461,0.2971824,0.6671349,5,3.936056
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.890703,40.80312,27.41883,1.808407,1.808407,3.997605,0,1.256346,1.808407,104.5508,0,0,0,1.890703,0,0,2.189198,2.079738,4.195122,6.849664,3.970441,0,3.970441,13.78688,98.47749,0.1261337,1.989248,1.512563,5,8.740368
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.625292,48.46242,28.94794,0,0,0,0,0,0,0,2.400611,0,0,2.625292,0,0,0,0,0.2246808,10.42306,0.2246808,0,0.2246808,14.00003,100,0.1260011,0,2.100233,0,13.04835
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.118114,57.77126,33.11476,0.3681509,0.3681509,0,-1,0,0.3681509,846.9662,2.730587,0,0,3.118114,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,0.404966,2.494491,0,13.74339
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.765957,59.52166,37.38671,1.245005,1.245005,0,0,0,1.245005,222.1644,1.455426,0,0,2.765957,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,1.369505,2.212766,0,13.39123
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.470539,71.31817,41.12347,0.3591287,0.3591287,0,0,0,0.3591287,966.3775,3.092508,0,0,3.470539,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,0.3950415,2.776431,0,14.09581
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,3.988865,82.41001,44.66909,1.211928,1.211928,0,0,0,1.211928,329.1338,2.713151,0,0,3.988865,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,1.333121,3.191092,0,14.61414
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.696193,83.2702,48.06179,0.1942001,0.1942001,0,0,0,0.1942001,1903.291,3.491771,0,0,3.696193,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,0.2136201,2.956954,0,14.32147
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.330107,81.53445,50.24078,2.043441,2.043441,0,-1,0,2.043441,162.9657,1.179117,0,0,3.330107,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1260011,2.247785,2.664086,0,13.95538
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.602446,64.44804,51.17735,2.895094,2.895094,0,-1,0,2.895094,55.35038,0,4.440892E-16,0,1.602446,3.047467,2.895094,0,0,0,10.62527,0,1.445022,-1.445022,12.47684,89.12012,0.1260011,3.184604,1.281957,0,12.22772
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,0.9837701,60.04366,52.1426,1.778505,1.778505,0,-1,0,1.778505,55.31445,0,0,0,0.9837701,1.87211,1.778505,0,0,1.60558,9.180252,0,0.8883403,-0.8883403,11.54045,82.43161,0.1260011,1.956355,0.7870161,0,10.16402
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4580353,54.94096,51.38761,0.5176585,0.5176585,0,-1,0,0.5176585,88.48214,0,0,0,0.4580353,0.5449037,0.5176585,0,0,2.592625,8.291912,0,0.08686839,-0.08686839,11.44888,81.77756,0.1260011,0.5694244,0.3664283,0,8.749948
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.134637,49.68221,48.67344,1.896454,1.896454,0,-1,0,1.896454,7.099406,0,2.220446E-16,0,0.134637,1.996268,1.896454,0,0,2.689145,8.205044,0,1.861631,-1.861631,9.48655,67.76093,0.1260011,2.0861,0.1077096,0,8.339681
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09677929,46.69917,45.98794,2.753768,2.753768,0,-1,0,2.753768,3.514431,0,4.440892E-16,0,0.09677929,2.898704,2.753768,0,0,4.757624,6.343413,0,2.801924,-2.801924,6.533062,46.66464,0.1260011,3.029145,0.07742343,0,6.440192
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,43.73251,43.73251,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.870873,3.541489,0,1.964281,-1.964281,4.462529,31.87514,0.1260011,2.052673,0,0,3.541489
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,41.52486,41.52486,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,10.05341,1.577208,0,1.226985,-1.226985,3.169173,22.6369,0.1260011,1.282199,0,0,1.577208
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,39.19297,39.19297,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.41672,0.3502228,0,0.2034701,-0.2034701,2.954697,21.10493,0.1260011,0.2126262,0,0,0.3502228
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,37.28158,37.28158,0.3997968,0.1394151,0,-1,0,0.1394151,0,0,0.2603817,0.3003614,0,0.1467527,0.1394151,0,0,11.6428,0.1467527,0,0.1467527,-0.1467527,2.800006,20,0.1260011,0.4397765,0,0,0.1467527
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,35.69513,35.69513,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260011,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,34.13735,34.13735,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260011,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,32.90451,32.90451,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260011,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03354034,31.99216,31.76723,0,0,0,-1,0,0,0,0,0,0,0.03354034,0,0,0,0,11.80586,0,0.03354034,0,0.03354034,2.831825,20.22728,0.1259813,0,0.02683227,0,0.03354034
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.09985947,31.30644,30.63951,0,0,0,-1,0,0,0,0,0,0,0.09985947,0,0,0,0,11.77232,0.03018631,0.09985947,0,0.09985947,2.92656,20.90396,0.1259225,0,0.07988758,0,0.1300458
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1173255,30.26182,29.48313,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.55526,4.440892E-16,0,0,0.1173255,0,0,3.505263,3.33,11.67246,0.1200598,3.447325,0,3.447325,6.19698,44.26405,0.1278698,0.6278592,0.09386043,5,0.2373854
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9163635,34.76742,28.51788,0.232232,0.232232,3.737495,0,1.185336,0.232232,394.5897,0,0,0,0.9163635,0,0,3.505263,3.33,8.225135,3.222653,4.246364,0,4.246364,10.22543,73.03867,0.1288247,0.2554552,0.7330908,5,4.139016
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.850823,40.64135,27.55263,2.397863,2.397863,4.419415,0,1.3715,2.397863,77.18634,0,0,0,1.850823,0,0,2.021551,1.920474,3.978771,7.04438,3.771296,0,3.771296,13.8032,98.59409,0.1309353,2.63765,1.480658,5,8.895203
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.321635,54.79684,29.05306,1.74263,1.74263,0,0,0,1.74263,190.6105,1.279813,0,0,3.321635,1.834347,1.74263,0,0,0.207475,10.43855,0.207475,0,0.207475,14.00003,100,0.1308148,1.916893,2.657308,0,13.76018
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.349504,60.17389,33.24855,1.102304,1.102304,0,-1,0,1.102304,303.8639,2.189184,0,0,3.349504,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1308148,1.212534,2.679603,0,13.97478
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.395445,65.93787,37.5205,0,0,0,0,0,0,0,3.395445,0,0,3.395445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308148,0,2.716356,0,14.02072
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.466102,71.47717,41.28593,2.257413,2.257413,0,0,0,2.257413,153.5431,1.089878,0,0,3.466102,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1308148,2.483154,2.772882,0,14.09138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.793697,80.08347,44.83155,1.605516,1.605516,0,0,0,1.605516,236.2914,2.103679,0,0,3.793697,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1308148,1.766068,3.034957,0,14.41897
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.071666,75.86519,48.22426,0.5367205,0.5367205,0,0,0,0.5367205,572.3027,2.506697,0,0,3.071666,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1308148,0.5903925,2.457333,0,13.69694
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.647878,73.86825,50.39369,2.628082,2.628082,0,-1,0,2.628082,100.7533,0,0,0,2.647878,2.766402,2.628082,0,0,0,10.62527,0,0.1185239,-0.1185239,13.87509,99.1076,0.1308148,2.89089,2.118302,0,13.27315
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.073833,69.09312,51.33982,1.516874,1.516874,0,-1,0,1.516874,136.7175,0.34543,0,0,2.073833,1.596709,1.516874,0,0,0.1316932,10.50675,0.1316932,0,0.1316932,14.00003,100,0.1307385,1.668561,1.659066,0,12.58058
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.330905,63.23337,52.30507,0,0,0,-1,0,0,0,1.330905,0,0,1.330905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307385,0,1.064724,0,11.95618
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5365475,55.73477,51.55008,2.047637,2.047637,0,-1,0,2.047637,26.20325,0,0,0,0.5365475,2.155408,2.047637,0,0,0,10.62527,0,1.61886,-1.61886,12.2936,87.81125,0.1307385,2.252401,0.429238,0,11.16182
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08764576,49.46299,48.80724,5.571584,3.33,0,-1,0,3.33,2.632005,0,2.241584,2.798742,0.08764576,3.505263,3.33,0,0,1.798734,9.006413,0,3.417617,-3.417617,8.691114,62.07926,0.1307385,6.128742,0.07011661,0,9.09406
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1237212,47.06176,46.15041,0,0,0,-1,0,0,0,0,0,0,0.1237212,0,0,0,0,5.596087,5.588797,0.1237212,0,0.1237212,8.808487,62.91764,0.1306668,0,0.09897698,0,5.712518
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,43.8663,43.8663,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.472365,5.700146,0,3.37934,-3.37934,5.246349,37.47385,0.1306668,3.53141,0,0,5.700146
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,41.65865,41.65865,2.992015,2.204765,0,-1,0,2.204765,0,0,0.7872505,1.086452,0,2.320805,2.204765,0,0,9.227188,2.320805,0,2.320805,-2.320805,2.800006,20,0.1306668,3.291217,0,0,2.320805
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,39.32676,39.32676,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,37.38671,37.38671,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,35.82893,35.82893,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,34.24248,34.24248,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,33.00963,33.00963,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.0315184,32.09341,31.88191,0.4654734,0.02994248,0,-1,0,0.02994248,105.2632,0,0.4355309,0.5060322,0.0315184,0.0315184,0.02994248,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.5120207,0.02521472,0,0.0315184
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06318695,31.17587,30.7542,0.140578,0.06002761,0,-1,0,0.06002761,105.2632,0,0.08055037,0.1426302,0.06318695,0.06318695,0.06002761,0,0,11.80586,0,0,0,0,2.800006,20,0.1306668,0.1546358,0.05054956,0,0.06318695
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1134804,30.32258,29.56914,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,66.71127,0,0,0,0.1134804,0,0,3.505263,3.33,11.80586,0,3.44348,0,3.44348,6.066778,43.33404,0.1319134,0.1871174,0.09078428,5,0.1134804
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3752084,31.09708,28.59433,0.329448,0.329448,3.834711,0,1.211876,0.329448,113.89,0,0,0,0.3752084,0,0,3.505263,3.33,8.36238,3.099132,3.705209,0,3.705209,9.581847,68.44163,0.133181,0.3623928,0.3001668,5,3.474341
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5357699,31.20514,27.62908,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,63.85516,0,0,0,0.5357699,0,0,3.505263,3.33,4.657171,6.43382,3.86577,0,3.86577,13.24924,94.63723,0.1349706,0.9229432,0.4286159,5,6.96959
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7130799,34.00851,29.16775,0.1530282,0.1530282,0,0,0,0.1530282,465.9794,0,0,0,0.7130799,0.1610823,0.1530282,0,0,0.7914016,9.913013,0.5519976,0,0.5519976,13.77291,98.37773,0.1346567,0.168331,0.570464,0,10.62609
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.338661,42.95955,33.35368,0,0,0,-1,0,0,0,1.099257,0,0,1.338661,0,0,0,0,0.2394039,10.40981,0.2394039,0,0.2394039,14.00003,100,0.134521,0,1.070929,0,11.74847
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.053513,62.62001,37.6543,0,0,0,0,0,0,0,3.053513,0,0,3.053513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134521,0,2.44281,0,13.67879
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.816158,64.79971,41.41973,3.29909,3.29909,1.25,0,0.50625,3.29909,85.36164,0.6592204,0,0,2.816158,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.134521,3.628999,2.252926,5,13.44143
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.903569,69.9824,44.96535,0.3808972,0.3808972,0,0,0,0.3808972,762.2974,2.502625,0,0,2.903569,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.134521,0.4189869,2.322855,0,13.52884
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.275313,58.52307,48.38673,0.2868795,0.2868795,0,0,0,0.2868795,444.5464,0.9733341,0,0,1.275313,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.134521,0.3155675,1.02025,0,11.90059
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.149959,59.75447,50.53704,1.349023,1.349023,0,-1,0,1.349023,85.24378,0,2.220446E-16,0,1.149959,1.420025,1.349023,0,0,0,10.62527,0,0.2700661,-0.2700661,13.71535,97.96661,0.134521,1.483926,0.9199669,0,11.77523
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.297332,62.0687,51.50229,0,0,0,-1,0,0,0,0.997259,0,0,1.297332,0,0,0,0,0.3000734,10.35521,0.3000734,0,0.3000734,14.00003,100,0.1343513,0,1.037866,0,11.65254
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6383659,57.47665,52.43887,1.806494,1.806494,0,-1,0,1.806494,35.33727,0,0,0,0.6383659,1.901573,1.806494,0,0,0,10.62527,0,1.263207,-1.263207,12.66849,90.48904,0.1343513,1.987144,0.5106927,0,11.26364
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07454427,52.25191,51.68387,0.5431952,0.5431952,0,-1,0,0.5431952,13.72329,0,1.110223E-16,0,0.07454427,0.5717845,0.5431952,0,0,1.403564,9.362067,0,0.4972402,-0.4972402,12.14435,86.74521,0.1343513,0.5975148,0.05963541,0,9.436611
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1321266,49.96148,48.9697,0,0,0,-1,0,0,0,0,0,0,0.1321266,0,0,0,0,1.956053,8.864826,0.1321266,0,0.1321266,12.2697,87.64053,0.1342767,0,0.1057013,0,8.996953
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03167765,46.54545,46.31288,1.519564,1.519564,0,-1,0,1.519564,2.084653,0,2.220446E-16,0,0.03167765,1.599541,1.519564,0,0,1.823926,8.983741,0,1.567864,-1.567864,10.61703,75.83575,0.1342767,1.671521,0.02534212,0,9.015418
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,44.02877,44.02877,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.565997,7.415877,0,3.362531,-3.362531,7.072608,50.51852,0.1342767,3.513845,0,0,7.415877
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.302143,4.053346,0,0,0,7.072608,50.51852,0.1342767,0,0,0,4.053346
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,39.46056,39.46056,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.302143,4.053346,0,0.5597959,-0.5597959,6.482531,46.3037,0.1342767,0.5849867,0,0,4.053346
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,37.5205,37.5205,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.924138,3.49355,0,0.5321132,-0.5321132,5.921634,42.2973,0.1342767,0.5560583,0,0,3.49355
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,35.96272,35.96272,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.515375,2.961437,0,0.3231089,-0.3231089,5.581048,39.86454,0.1342767,0.3376488,0,0,2.961437
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,34.37627,34.37627,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.874385,2.638328,0,0.04019487,-0.04019487,5.538678,39.56191,0.1342767,0.04200364,0,0,2.638328
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,33.11476,33.11476,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.919045,2.598133,0,0.4924737,-0.4924737,5.019566,35.85397,0.1342767,0.514635,0,0,2.598133
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007679499,32.03856,31.98704,0.1663379,0.1663379,0,-1,0,0.1663379,4.616807,0,2.775558E-17,0,0.007679499,0.1750925,0.1663379,0,0,9.466239,2.105659,0,0.167413,-0.167413,4.843097,34.59348,0.1342767,0.1829717,0.006143599,0,2.113339
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09365226,31.45669,30.83065,0.4193186,0.4193186,0,-1,0,0.4193186,22.33439,0,5.551115E-17,0,0.09365226,0.441388,0.4193186,0,0,9.652253,1.938246,0,0.3477358,-0.3477358,4.476551,31.9753,0.1342767,0.4612505,0.07492181,0,2.031899
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1933108,30.96266,29.67426,0,0,0,0,0,0,0,0,0,0,0.1933108,0,0,0,0,10.03863,1.590511,0.1933108,0,0.1933108,4.659942,33.28523,0.1341678,0,0.1546486,0,1.783821
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3079925,30.73023,28.68034,0.2357662,0.2357662,0,0,0,0.2357662,130.6347,0,0,0,0.3079925,0.2481749,0.2357662,0,0,9.845315,1.76449,0.0598176,0,0.0598176,4.71669,33.69057,0.1341341,0.2593428,0.246394,0,2.072483
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.769354,32.903,27.71509,0.9208508,0.9208508,0,0,0,0.9208508,83.54816,0,0,0,0.769354,0.9693167,0.9208508,0,0,9.785498,1.818326,0,0.1999627,-0.1999627,4.50591,32.18501,0.1341341,1.012936,0.6154832,0,2.58768
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.337425,38.58171,29.2442,1.902063,1.902063,5,0,1.53,1.902063,70.31447,0,0,0,1.337425,0,0,3.097937,2.94304,10.00768,1.618363,4.280466,0,4.280466,8.566717,61.19071,0.1364567,2.092269,1.06994,5,2.955789
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.48902,52.46138,33.46836,1.360126,1.360126,0,-1,0,1.360126,182.9992,0,0,0,2.48902,1.431711,1.360126,0,0,5.727213,5.470783,1.057308,0,1.057308,9.569767,68.35535,0.1358644,1.496138,1.991216,0,7.959802
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.077015,53.75486,37.76898,2.170087,2.170087,0,0,0,2.170087,95.71117,0,0,0,2.077015,2.284302,2.170087,0,0,4.669905,6.42236,0,0.2072865,-0.2072865,9.351268,66.79464,0.1358644,2.387095,1.661612,0,8.499375
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.305875,60.04435,41.52486,0,0,0,0,0,0,0,0,0,0,2.305875,0,0,0,0,4.900223,6.215074,2.305875,0,2.305875,11.53881,82.41993,0.1345904,0,1.8447,0,8.520948
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.535607,57.19449,45.09915,0,0,0,0,0,0,0,0,0,0,1.535607,0,0,0,0,2.594348,8.290361,1.535607,0,1.535607,12.99562,92.82565,0.1337552,0,1.228485,0,9.825968
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.079703,57.01454,48.52053,0.4561962,0.4561962,0,0,0,0.4561962,236.6751,0,0,0,1.079703,0.4802065,0.4561962,0,0,1.058741,9.672407,0.5994964,0,0.5994964,13.56435,96.88802,0.1334319,0.5018159,0.8637624,0,10.75211
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.046277,59.01477,50.67084,1.975354,1.975354,0,-1,0,1.975354,52.96656,0,2.220446E-16,0,1.046277,2.07932,1.975354,0,0,0.4592449,10.21195,0,1.033043,-1.033043,12.47543,89.11002,0.1334319,2.17289,0.8370218,0,11.25823
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8107809,58.05995,51.63609,2.090034,2.090034,0,-1,0,2.090034,38.79271,0,0,0,0.8107809,2.200036,2.090034,0,0,1.607071,9.17891,0,1.389256,-1.389256,11.01102,78.65001,0.1334319,2.299038,0.6486247,0,9.989692
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3814417,55.54382,52.57267,0,0,0,-1,0,0,0,0,0,0,0.3814417,0,0,0,0,3.150688,7.789655,0.3814417,0,0.3814417,11.37289,81.23477,0.1332271,0,0.3051534,0,8.171097
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5010882,55.72556,51.81767,2.112224,2.112224,0,-1,0,2.112224,23.72325,0,0,0,0.5010882,2.223393,2.112224,0,0,2.769246,8.132953,0,1.722305,-1.722305,9.557422,68.26716,0.1332271,2.323446,0.4008705,0,8.634041
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.141076,50.19272,49.13217,2.641325,2.641325,0,-1,0,2.641325,5.341106,0,4.440892E-16,0,0.141076,2.780342,2.641325,0,0,4.682919,6.410647,0,2.639266,-2.639266,6.775391,48.39555,0.1332271,2.905457,0.1128608,0,6.551723
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06195788,46.9026,46.44667,1.450369,1.450369,0,-1,0,1.450369,4.27187,0,0,0,0.06195788,1.526704,1.450369,0,0,7.615437,3.771381,0,1.464746,-1.464746,5.231412,37.36716,0.1332271,1.595406,0.04956631,0,3.833339
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,44.16257,44.16257,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,9.242932,2.306635,0,1.303331,-1.303331,3.85758,27.55409,0.1332271,1.361981,0,0,2.306635
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,41.90713,41.90713,1.271416,0.9531384,0,-1,0,0.9531384,0,0,0.3182775,0.4454191,0,1.003304,0.9531384,0,0,10.69108,1.003304,0,1.003304,-1.003304,2.800006,20,0.1332271,1.398558,0,0,1.003304
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,39.56569,39.56569,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,37.63519,37.63519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,36.04874,36.04874,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02164355,32.20884,32.0635,0.5627019,0.02056137,0,-1,0,0.02056137,105.2632,0,0.5421405,0.6148598,0.02164355,0.02164355,0.02056137,0,0,11.80586,0,0,0,0,2.800006,20,0.1332271,0.6189721,0.01731484,0,0.02164355
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1894138,32.17879,30.90711,0,0,0,-1,0,0,0,0,0,0,0.1894138,0,0,0,0,11.80586,0,0.1894138,0,0.1894138,2.979699,21.28352,0.1331256,0,0.1515311,0,0.1894138
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3548735,32.13261,29.75072,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,120.7774,0,0,0,0.3548735,0,0,3.505263,3.33,11.61645,0.1704725,3.684874,0,3.684874,6.475477,46.25331,0.1342459,0.323207,0.2838988,5,0.5253459
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.8822834,34.77417,28.7568,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,819.2666,4.440892E-16,0,0,0.8822834,0,0,3.505263,3.33,7.931573,3.486859,4.212284,0,4.212284,10.4716,74.797,0.1348357,0.1184611,0.7058268,5,4.369142
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.377225,45.08151,27.79155,0.7467148,0.7467148,2.159414,0,0.75452,0.7467148,318.3579,0,0,0,2.377225,0,0,1.412699,1.342064,3.71929,7.277914,3.71929,0,3.71929,14.00003,100,0.1339686,0.8213862,1.90178,5,9.655139
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.075147,52.84616,29.32066,2.895849,2.895849,0,0,0,2.895849,106.1915,0.02688463,0,0,3.075147,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,3.185434,2.460118,0,13.70042
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.543619,62.49176,33.54482,0.4224159,0.4224159,0,-1,0,0.4224159,838.8934,3.098971,0,0,3.543619,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0.4646574,2.834895,0,14.16889
