Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.714473,69.84624,37.87411,0.1678886,0.1678886,0,0,0,0.1678886,2212.462,3.537748,0,0,3.714473,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0.1846775,2.971578,0,14.33975
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.835828,76.25946,41.63954,1.93912,1.93912,0,0,0,1.93912,197.8128,1.794649,0,0,3.835828,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,2.133033,3.068663,0,14.4611
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.352002,75.25988,45.23294,2.632825,2.632825,0,0,0,2.632825,127.3158,0.5806069,0,0,3.352002,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,2.896108,2.681602,0,13.97728
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,2.884074,74.30629,48.65432,0.4603677,0.4603677,0,0,0,0.4603677,626.4719,2.399477,0,0,2.884074,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0.5064045,2.307259,0,13.50935
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.036528,59.07418,50.80463,0.8768218,0.8768218,0,-1,0,0.8768218,118.2142,0.1135573,0,0,1.036528,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0.964504,0.8292221,0,11.6618
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.087625,60.53464,51.76988,0,0,0,-1,0,0,0,1.087625,0,0,1.087625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0,0.8701,0,11.7129
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.570049,65.83723,52.70646,0,0,0,-1,0,0,0,1.570049,0,0,1.570049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0,1.256039,0,12.19532
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5046438,55.90131,51.96102,0,0,0,-1,0,0,0,0.5046438,0,0,0.5046438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0,0.403715,0,11.12992
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08420844,49.89779,49.26597,0,0,0,-1,0,0,0,0.08420844,0,0,0.08420844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339686,0,0.06736676,0,10.70948
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1095633,47.38924,46.58047,2.024641,2.024641,0,-1,0,2.024641,5.411493,0,0,0,0.1095633,2.131201,2.024641,0,0,0,10.62527,0,2.021638,-2.021638,11.86903,84.77865,0.1339686,2.227105,0.08765066,0,10.73484
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,44.29636,44.29636,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.246264,8.603637,0,0.6952046,-0.6952046,11.13622,79.5443,0.1339686,0.7264888,0,0,8.603637
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,42.04093,42.04093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018714,7.908432,0,0,0,11.13622,79.5443,0.1339686,0,0,0,7.908432
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,39.67081,39.67081,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.018714,7.908432,0,0.1508019,-0.1508019,10.97727,78.40888,0.1339686,0.157588,0,0,7.908432
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,37.74031,37.74031,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.186271,7.75763,0,0.2492588,-0.2492588,10.71452,76.53216,0.1339686,0.2604755,0,0,7.75763
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,36.18253,36.18253,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.463226,7.508371,0,0.5796393,-0.5796393,10.10353,72.16793,0.1339686,0.605723,0,0,7.508371
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,34.59608,34.59608,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.107269,6.928732,0,0.08415172,-0.08415172,10.01483,71.53433,0.1339686,0.08793854,0,0,6.928732
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,33.3059,33.3059,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.200771,6.84458,0,0.146418,-0.146418,9.860488,70.43192,0.1339686,0.1530068,0,0,6.84458
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,32.14951,32.14951,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.363458,6.698162,0,0.3770329,-0.3770329,9.46306,67.59315,0.1339686,0.3939994,0,0,6.698162
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07292638,31.48068,30.99312,0,0,0,-1,0,0,0,0,0,0,0.07292638,0,0,0,0,4.782383,6.321129,0.07292638,0,0.07292638,9.532245,68.08733,0.1339311,0,0.0583411,0,6.394055
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1649709,30.93607,29.83673,0,0,0,0,0,0,0,0,0,0,0.1649709,0,0,0,0,4.709457,6.386763,0.1649709,0,0.1649709,9.68875,69.20522,0.1338463,0,0.1319767,0,6.551734
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.071475,36.21517,28.84281,0.2116623,0.2116623,0,0,0,0.2116623,506.2191,0,0,0,1.071475,0.2228024,0.2116623,0,0,4.544486,6.535237,0.8486724,0,0.8486724,10.49387,74.95608,0.1334116,0.2328285,0.8571799,0,7.606711
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.832941,40.85736,27.87756,0,0,0,0,0,0,0,0,0,0,1.832941,0,0,0,0,3.695814,7.299042,1.832941,0,1.832941,12.23275,87.37663,0.1324824,0,1.466353,0,9.131983
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.608197,48.87478,29.43534,1.517444,1.517444,0,0,0,1.517444,171.881,0,0,0,2.608197,1.597309,1.517444,0,0,1.862873,8.948689,1.010888,0,1.010888,13.19176,94.2267,0.1319754,1.669188,2.086558,0,11.55689
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.116063,58.39517,33.64995,0.01771029,0.01771029,0,-1,0,0.01771029,17594.64,2.245435,0,0,3.116063,0.01864241,0.01771029,0,0,0.8519849,9.858488,0.8519849,0,0.8519849,14.00003,100,0.1315511,0.01948132,2.49285,0,12.97455
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.387563,66.50198,38.03658,0.5554062,0.5554062,0,0,0,0.5554062,609.9254,2.802925,0,0,3.387563,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,0.6109467,2.710051,0,14.01284
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.46089,72.10651,41.82112,0,0,0,0,0,0,0,3.46089,0,0,3.46089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,0,2.768712,0,14.08616
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.351433,75.42595,45.36674,0,0,0,0,0,0,0,3.351433,0,0,3.351433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,0,2.681146,0,13.97671
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.072234,76.58428,48.78812,0.9198415,0.9198415,0,0,0,0.9198415,333.9961,2.10398,0,0,3.072234,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,1.011826,2.457788,0,13.69751
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.652069,74.59717,50.95755,0,0,0,-1,0,0,0,2.652069,0,0,2.652069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,0,2.121655,0,13.27734
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.081594,69.81711,51.90368,0.8056651,0.8056651,0,-1,0,0.8056651,258.3697,1.233526,0,0,2.081594,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1315511,0.8862317,1.665276,0,12.70687
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.341467,63.93857,52.86893,1.887089,1.887089,0,-1,0,1.887089,71.08659,0,0,0,1.341467,1.98641,1.887089,0,0,0,10.62527,0,0.6449425,-0.6449425,13.3202,95.14409,0.1315511,2.075798,1.073174,0,11.96674
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5337303,56.32183,52.1426,1.542246,1.542246,0,-1,0,1.542246,34.60733,0,0,0,0.5337303,1.623417,1.542246,0,0,0.7166027,9.980331,0,1.089687,-1.089687,12.17157,86.9396,0.1315511,1.696471,0.4269842,0,10.51406
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.08906953,50.09761,49.42844,0,0,0,-1,0,0,0,0,0,0,0.08906953,0,0,0,0,1.927366,8.890645,0.08906953,0,0.08906953,12.25607,87.54316,0.1315069,0,0.07125562,0,8.979714
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.0320908,46.9792,46.74294,1.261118,1.261118,0,-1,0,1.261118,2.544631,0,0,0,0.0320908,1.327492,1.261118,0,0,1.838297,8.970807,0,1.295402,-1.295402,10.89059,77.78979,0.1315069,1.38723,0.02567264,0,9.002898
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,44.45883,44.45883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.277632,7.675406,0,0,0,10.89059,77.78979,0.1315069,0,0,0,7.675406
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,42.17473,42.17473,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.277632,7.675406,0,0.641,-0.641,10.21492,72.96357,0.1315069,0.669845,0,0,7.675406
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,39.80461,39.80461,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.989854,7.034406,0,0.5246883,-0.5246883,9.66185,69.01308,0.1315069,0.5482993,0,0,7.034406
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,37.87411,37.87411,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.572841,6.509717,0,0.266425,-0.266425,9.381014,67.0071,0.1315069,0.2784141,0,0,6.509717
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,36.28766,36.28766,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.868869,6.243292,0,0.555348,-0.555348,8.795626,62.82577,0.1315069,0.5803386,0,0,6.243292
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485922,5.687944,0,0,0,8.795626,62.82577,0.1315069,0,0,0,5.687944
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,33.41102,33.41102,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.485922,5.687944,0,0.6089285,-0.6089285,8.153758,58.24102,0.1315069,0.6363303,0,0,5.687944
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,32.28331,32.28331,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.162509,5.079016,0,0.1266928,-0.1266928,8.020212,57.28712,0.1315069,0.132394,0,0,5.079016
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1635523,32.22528,31.12692,0.1796333,0.1796333,0,-1,0,0.1796333,91.04785,0,2.775558E-17,0,0.1635523,0.1890877,0.1796333,0,0,6.303279,4.952323,0,0.02553543,-0.02553543,7.993296,57.09486,0.1315069,0.1975967,0.1308418,0,5.115875
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2437478,31.57237,29.94186,0.5637112,0.5637112,0,0,0,0.5637112,43.23984,0,1.110223E-16,0,0.2437478,0.5933802,0.5637112,0,0,6.331652,4.926788,0,0.3496324,-0.3496324,7.624751,54.4624,0.1315069,0.6200823,0.1949982,0,5.170536
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6384466,33.29192,28.97661,0.2531658,0.2531658,0,0,0,0.2531658,252.1852,0,0,0,0.6384466,0.2664903,0.2531658,0,0,6.720132,4.577155,0.3719563,0,0.3719563,7.97762,56.98288,0.1313227,0.2784824,0.5107573,0,5.215602
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6183575,32.16248,28.01136,0.9089556,0.9089556,0,0,0,0.9089556,68.02945,0,0,0,0.6183575,0.9567954,0.9089556,0,0,6.348176,4.911916,0,0.3384379,-0.3384379,7.620875,54.43471,0.1313227,0.9998512,0.494686,0,5.530273
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.033743,36.70322,29.56914,1.502262,1.502262,0,0,0,1.502262,68.81242,0,0,0,1.033743,1.581328,1.502262,0,0,6.724218,4.573478,0,0.5475857,-0.5475857,7.043669,50.31182,0.1313227,1.652488,0.8269941,0,5.607221
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.290563,43.08022,33.81242,2.423656,2.423656,0,-1,0,2.423656,53.2486,0,4.440892E-16,0,1.290563,2.551216,2.423656,0,0,7.332646,4.025892,0,1.260653,-1.260653,5.714823,40.82008,0.1313227,2.666021,1.03245,0,5.316455
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7027436,43.2708,38.21816,1.171874,1.171874,0,0,0,1.171874,59.96748,0,2.220446E-16,0,0.7027436,1.233552,1.171874,0,0,8.733373,2.765239,0,0.5308084,-0.5308084,5.155302,36.82351,0.1313227,1.289062,0.5621949,0,3.467983
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7432386,47.50271,42.01226,1.584883,1.584883,0,0,0,1.584883,46.89549,0,2.220446E-16,0,0.7432386,1.668298,1.584883,0,0,9.323159,2.234431,0,0.9250593,-0.9250593,4.180204,29.85854,0.1313227,1.743371,0.5945909,0,2.977669
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.116012,54.17123,45.55788,1.3342,1.3342,4.618003,0,1.425715,1.3342,83.64651,0,0,0,1.116012,0,0,3.283803,3.119613,10.351,1.309371,4.235625,0,4.235625,8.19847,58.56039,0.1330482,1.46762,0.8928095,5,2.425383
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7529202,54.80542,48.9697,2.111191,2.111191,4.972287,0,1.522434,2.111191,35.6633,0,0,0,0.7529202,0,0,2.861097,2.718042,6.115379,5.121433,3.470962,0,3.470962,11.49131,82.08065,0.1353288,2.322309,0.6023362,5,5.874353
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.333106,53.68255,51.12001,0,0,0,-1,0,0,0,0,0,0,0.333106,0,0,0,0,2.644417,8.245299,0.333106,0,0.333106,11.80733,84.33788,0.1351639,0,0.2664848,0,8.578405
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.8667994,59.00708,52.09482,1.974882,1.974882,0,-1,0,1.974882,43.8912,0,0,0,0.8667994,2.078823,1.974882,0,0,2.311311,8.545094,0,1.212024,-1.212024,10.52974,75.21229,0.1351639,2.17237,0.6934395,0,9.411894
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,0.9825583,61.00384,53.06007,0,0,0,-1,0,0,0,0,0,0,0.9825583,0,0,0,0,3.658004,7.333071,0.9825583,0,0.9825583,11.46188,81.87039,0.1346801,0,0.7860466,0,8.315629
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5277348,56.44067,52.30507,0,0,0,-1,0,0,0,0,0,0,0.5277348,0,0,0,0,2.675445,8.217373,0.5277348,0,0.5277348,11.96253,85.44648,0.1344217,0,0.4221878,0,8.745108
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1730237,50.92657,49.61958,0,0,0,-1,0,0,0,0,0,0,0.1730237,0,0,0,0,2.147711,8.692334,0.1730237,0,0.1730237,12.12668,86.61893,0.1343372,0,0.138419,0,8.865358
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.02949529,47.12276,46.90541,2.286878,2.286878,0,-1,0,2.286878,1.289762,0,0,0,0.02949529,2.40724,2.286878,0,0,1.974687,8.848056,0,2.377745,-2.377745,9.620313,68.71638,0.1343372,2.515566,0.02359623,0,8.877551
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,44.6213,44.6213,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.616625,6.470311,0,0.4233456,-0.4233456,9.174067,65.52892,0.1343372,0.4423962,0,0,6.470311
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,42.3372,42.3372,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,5.087009,6.046966,0,2.279145,-2.279145,6.771637,48.36874,0.1343372,2.381707,0,0,6.046966
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,39.91929,39.91929,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.619393,3.76782,0,0.5677716,-0.5677716,6.173153,44.09386,0.1343372,0.5933214,0,0,3.76782
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,38.00791,38.00791,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,8.250251,3.200049,0,0.1560591,-0.1560591,6.008653,42.91886,0.1343372,0.1630818,0,0,3.200049
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,36.45013,36.45013,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,8.42365,3.04399,0,0.2302313,-0.2302313,5.765967,41.1854,0.1343372,0.2405917,0,0,3.04399
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,34.86368,34.86368,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,8.679462,2.813758,0,0.3648632,-0.3648632,5.381368,38.43826,0.1343372,0.3812821,0,0,2.813758
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,33.54482,33.54482,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,9.084866,2.448895,0,0.3934169,-0.3934169,4.96667,35.47614,0.1343372,0.4111207,0,0,2.448895
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,32.38843,32.38843,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.521996,2.055478,0,0.1755523,-0.1755523,4.781621,34.15437,0.1343372,0.1834521,0,0,2.055478
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04838776,31.55569,31.23204,0.1728125,0.1728125,0,-1,0,0.1728125,28.00014,0,0,0,0.04838776,0.1819079,0.1728125,0,0,9.717053,1.879926,0,0.1335202,-0.1335202,4.640879,33.14907,0.1343372,0.1900938,0.03871021,0,1.928314
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1697943,31.18013,30.04699,0.1322061,0.1322061,0,0,0,0.1322061,128.4316,0,0,0,0.1697943,0.1391643,0.1322061,0,0,9.865409,1.746406,0.03063005,0,0.03063005,4.669937,33.35663,0.1343222,0.1454267,0.1358355,0,1.9162
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1292941,29.93821,29.08174,0.1528412,0.1528412,0,0,0,0.1528412,84.59379,0,0,0,0.1292941,0.1608855,0.1528412,0,0,9.83478,1.773973,0,0.03159131,-0.03159131,4.636637,33.11877,0.1343222,0.1681253,0.1034353,0,1.903267
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.044455,35.26109,28.11649,0.771383,0.771383,0,0,0,0.771383,135.4003,0,0,0,1.044455,0.8119821,0.771383,0,0,9.869881,1.742381,0.2324726,0,0.2324726,4.85718,34.69407,0.1342089,0.8485213,0.8355637,0,2.786836
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.445985,39.88021,29.70293,0.8620261,0.8620261,0,0,0,0.8620261,167.7426,0,0,0,1.445985,0.9073959,0.8620261,0,0,9.637408,1.951607,0.538589,0,0.538589,5.36813,38.34371,0.133947,0.9482287,1.156788,0,3.397592
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.524258,53.35081,33.97488,1.681696,1.681696,0,-1,0,1.681696,150.102,0,0,0,2.524258,1.770206,1.681696,0,0,9.098819,2.436337,0.7540523,0,0.7540523,6.083487,43.45339,0.1335821,1.849865,2.019407,0,4.960595
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.287593,65.88503,38.38063,0,0,0,0,0,0,0,0,0,0,3.287593,0,0,0,0,8.344767,3.114984,3.287593,0,3.287593,9.202372,65.73109,0.1320139,0,2.630074,0,6.402576
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.137252,50.78613,42.2034,1.648905,1.648905,0,0,0,1.648905,68.97014,0,0,0,1.137252,1.73569,1.648905,0,0,5.057174,6.073817,0,0.5984375,-0.5984375,8.571563,61.22533,0.1320139,1.813796,0.9098019,0,7.21107
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.252386,64.42827,45.77769,0.9765679,0.9765679,0,0,0,0.9765679,230.6431,0,0,0,2.252386,1.027966,0.9765679,0,0,5.722105,5.47538,1.22442,0,1.22442,9.73315,69.52235,0.1314392,1.074225,1.801909,0,7.727766
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.032548,66.20397,49.16084,0,0,0,0,0,0,0,0,0,0,2.032548,0,0,0,0,4.497685,6.577358,2.032548,0,2.032548,11.66139,83.2955,0.1304962,0,1.626038,0,8.609905
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.255149,70.90045,51.33982,0.05704467,0.05704467,0,-1,0,0.05704467,3953.303,0,0,0,2.255149,0.06004702,0.05704467,0,0,2.465137,8.406651,2.195102,0,2.195102,13.74385,98.17016,0.1294928,0.06274914,1.804119,0,10.6618
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.085007,61.05133,52.2764,0.2258538,0.2258538,0,-1,0,0.2258538,480.4023,0.5772305,0,0,1.085007,0.2377408,0.2258538,0,0,0.2700354,10.38224,0.2700354,0,0.2700354,14.00003,100,0.1293705,0.2484392,0.8680053,0,11.46725
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.5790377,57.83184,53.25121,0.9966245,0.9966245,0,-1,0,0.9966245,58.09989,0,0,0,0.5790377,1.049078,0.9966245,0,0,0,10.62527,0,0.4700406,-0.4700406,13.50456,96.46096,0.1293705,1.096287,0.4632302,0,11.20431
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5291172,56.64847,52.49621,1.297556,1.297556,0,-1,0,1.297556,40.77798,0,0,0,0.5291172,1.365848,1.297556,0,0,0.5222674,10.15523,0,0.8367313,-0.8367313,12.62257,90.16103,0.1293705,1.427312,0.4232937,0,10.68435
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1928644,51.27089,49.81071,0,0,0,-1,0,0,0,0,0,0,0.1928644,0,0,0,0,1.451969,9.318502,0.1928644,0,0.1928644,12.80554,91.46793,0.1292832,0,0.1542915,0,9.511367
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04385286,47.41075,47.08699,0,0,0,-1,0,0,0,0,0,0,0.04385286,0,0,0,0,1.259104,9.49208,0.04385286,0,0.04385286,12.84714,91.7651,0.1292634,0,0.03508229,0,9.535933
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,44.78377,44.78377,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.215252,9.531548,0,3.505263,-3.505263,9.152267,65.37321,0.1292634,4.351261,0,0,9.531548
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,42.47099,42.47099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.109988,6.026285,0,0,0,9.152267,65.37321,0.1292634,0,0,0,6.026285
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,40.0722,40.0722,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.109988,6.026285,0,0.2765552,-0.2765552,8.860752,63.29096,0.1292634,0.2890002,0,0,6.026285
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,38.17037,38.17037,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.417272,5.749729,0,0.03354491,-0.03354491,8.825393,63.03839,0.1292634,0.03505443,0,0,5.749729
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.454544,5.716185,0,0,0,8.825393,63.03839,0.1292634,0,0,0,5.716185
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,34.99747,34.99747,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.454544,5.716185,0,0.5595068,-0.5595068,8.235621,58.82575,0.1292634,0.5846846,0,0,5.716185
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,33.67862,33.67862,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.076218,5.156678,0,0.4083638,-0.4083638,7.805168,55.75109,0.1292634,0.4267401,0,0,5.156678
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,32.52223,32.52223,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.529956,4.748314,0,0.1947373,-0.1947373,7.599897,54.28487,0.1292634,0.2035004,0,0,4.748314
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.134905,32.27208,31.36584,0,0,0,-1,0,0,0,0,0,0,0.134905,0,0,0,0,6.746331,4.553576,0.134905,0,0.134905,7.727879,55.19902,0.1292025,0,0.107924,0,4.688482
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3441625,32.47646,30.16167,0,0,0,0,0,0,0,0,0,0,0.3441625,0,0,0,0,6.611425,4.674991,0.3441625,0,0.3441625,8.05438,57.53117,0.1290473,0,0.27533,0,5.019154
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.5897603,33.17017,29.18686,0.621475,0.621475,0,0,0,0.621475,94.89686,1.110223E-16,0,0,0.5897603,0.6541843,0.621475,0,0,6.267263,4.984737,0,0.06442396,-0.06442396,7.986471,57.04611,0.1290473,0.6836225,0.4718082,0,5.574498
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7177057,33.09555,28.25028,2.437238,2.437238,0,0,0,2.437238,29.44751,0,4.440892E-16,0,0.7177057,2.565514,2.437238,0,0,6.338845,4.920313,0,1.847808,-1.847808,6.038711,43.13356,0.1290473,2.680962,0.5741646,0,5.638019
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4625296,32.95668,29.83673,0.6600347,0.6600347,0,0,0,0.6600347,70.07657,0,0,0,0.4625296,0.6947733,0.6600347,0,0,8.391965,3.072506,0,0.2322437,-0.2322437,5.793905,41.38495,0.1290473,0.7260381,0.3700237,0,3.535035
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.693206,55.01205,34.10868,0,0,0,-1,0,0,0,0,0,0,2.693206,0,0,0,0,8.650014,2.840262,2.693206,0,2.693206,8.348905,59.63491,0.1278454,0,2.154565,0,5.533468
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.645106,50.97386,38.54309,0,0,0,0,0,0,0,0,0,0,1.645106,0,0,0,0,5.956807,5.264148,1.645106,0,1.645106,9.909589,70.78264,0.1271222,0,1.316085,0,6.909254
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.390455,53.03563,42.38498,0.559824,0.559824,0,0,0,0.559824,248.3735,0,0,0,1.390455,0.5892885,0.559824,0,0,4.311701,6.744743,0.8011663,0,0.8011663,10.66964,76.21158,0.126773,0.6158065,1.112364,0,8.135198
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.779426,51.8842,45.95927,0,0,0,0,0,0,0,0,0,0,0.779426,0,0,0,0,3.510535,7.465793,0.779426,0,0.779426,11.40907,81.49319,0.1264351,0,0.6235408,0,8.245218
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.135446,58.39758,49.38065,0.09705152,0.09705152,0,0,0,0.09705152,1169.941,0,0,0,1.135446,0.1021595,0.09705152,0,0,2.731109,8.167275,1.033286,0,1.033286,12.38933,88.49505,0.1259898,0.1067567,0.9083565,0,9.302722
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.7848555,57.73571,51.53096,0.6329663,0.6329663,0,-1,0,0.6329663,123.9964,0,0,0,0.7848555,0.6662803,0.6329663,0,0,1.697823,9.097234,0.1185752,0,0.1185752,12.50182,89.29855,0.125939,0.6962629,0.6278844,0,9.882089
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.142589,61.75323,52.46754,2.379966,2.379966,0,-1,0,2.379966,48.00864,0,4.440892E-16,0,1.142589,2.505228,2.379966,0,0,1.579248,9.203951,0,1.362638,-1.362638,11.06548,79.03895,0.125939,2.617963,0.9140714,0,10.34654
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4314556,56.82264,53.43279,0.9690331,0.9690331,0,-1,0,0.9690331,44.52435,0,0,0,0.4314556,1.020035,0.9690331,0,0,3.09329,7.841313,0,0.5885792,-0.5885792,10.44506,74.60741,0.125939,1.065936,0.3451645,0,8.272768
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4490452,56.2006,52.68735,1.650192,1.650192,0,-1,0,1.650192,27.21169,0,2.220446E-16,0,0.4490452,1.737045,1.650192,0,0,3.747267,7.252734,0,1.287999,-1.287999,9.087388,64.90978,0.125939,1.815212,0.3592362,0,7.701779
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.158177,51.16031,49.96363,2.527624,2.527624,0,-1,0,2.527624,6.257934,0,4.440892E-16,0,0.158177,2.660656,2.527624,0,0,5.178378,5.964734,0,2.50248,-2.50248,6.449543,46.06807,0.125939,2.780386,0.1265416,0,6.122911
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02823576,47.48669,47.27813,1.702241,1.702241,0,-1,0,1.702241,1.65874,0,2.220446E-16,0,0.02823576,1.791833,1.702241,0,0,7.95891,3.462255,0,1.763597,-1.763597,4.590548,32.78956,0.125939,1.872466,0.02258861,0,3.49049
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,44.93668,44.93668,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.918463,1.698657,0,0.5665131,-0.5665131,3.993391,28.52416,0.125939,0.5920062,0,0,1.698657
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,42.63346,42.63346,1.760966,1.075537,0,-1,0,1.075537,0,0,0.6854286,0.8615252,0,1.132144,1.075537,0,0,10.54792,1.132144,0,1.132144,-1.132144,2.800006,20,0.125939,1.937062,0,0,1.132144
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,40.206,40.206,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,38.30417,38.30417,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,36.74639,36.74639,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,35.15994,35.15994,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,33.81242,33.81242,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,32.65602,32.65602,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04187462,31.7801,31.49964,0.6642028,0.03978089,0,-1,0,0.03978089,105.2632,0,0.6244219,0.7226669,0.04187462,0.04187462,0.03978089,0,0,11.80586,0,0,0,0,2.800006,20,0.125939,0.7306231,0.0334997,0,0.04187462
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1101323,31.02978,30.29546,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,21.9528,4.440892E-16,0,0,0.1101323,0,0,3.505263,3.33,11.80586,0,3.440132,0,3.440132,6.063601,43.31136,0.127296,0.5518455,0.08810586,5,0.1101323
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9708623,35.9916,29.32066,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,179.0915,4.440892E-16,0,0,0.9708623,0,0,3.505263,3.33,8.365727,3.096119,4.300862,0,4.300862,10.14376,72.45527,0.1282951,0.5963145,0.7766899,5,4.066981
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.815791,41.24506,28.35541,2.615951,2.615951,4.752572,0,1.462452,2.615951,69.41226,0,0,0,1.815791,0,0,2.136621,2.02979,4.064866,6.966895,3.845581,0,3.845581,13.792,98.51406,0.1301601,2.877546,1.452632,5,8.782685
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.891415,51.96126,29.97053,1.61487,1.61487,0,0,0,1.61487,179.0494,0.9722667,0,0,2.891415,1.699863,1.61487,0,0,0.2192848,10.42792,0.2192848,0,0.2192848,14.00003,100,0.1300666,1.776357,2.313132,0,13.31933
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.103946,59.02678,34.27115,1.938166,1.938166,0,-1,0,1.938166,160.1486,1.063771,0,0,3.103946,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,2.131982,2.483157,0,13.72922
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.376307,67.25876,38.73423,0.2213518,0.2213518,0,0,0,0.2213518,1525.312,3.143305,0,0,3.376307,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,0.243487,2.701045,0,14.00158
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.450582,72.96239,42.57612,0,0,0,0,0,0,0,3.450582,0,0,3.450582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,0,2.760465,0,14.07586
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,3.908596,83.42844,46.15041,1.83363,1.83363,0,0,0,1.83363,213.1616,1.978459,0,0,3.908596,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,2.016994,3.126877,0,14.53387
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.300805,80.28078,49.56223,1.987322,1.987322,0,0,0,1.987322,166.0931,1.208887,0,0,3.300805,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,2.186054,2.640644,0,13.92608
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.841325,77.62235,51.71254,0,0,0,-1,0,0,0,2.841325,0,0,2.841325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,0,2.27306,0,13.4666
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.084427,70.71391,52.65868,1.531437,1.531437,0,-1,0,1.531437,136.1092,0.4723883,0,0,2.084427,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1300666,1.68458,1.667542,0,12.7097
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.347512,64.81207,53.62393,1.75762,1.75762,0,-1,0,1.75762,76.66689,0,0,0,1.347512,1.850126,1.75762,0,0,0,10.62527,0,0.5026137,-0.5026137,13.47023,96.21571,0.1300666,1.933382,1.07801,0,11.97279
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4690662,56.54742,52.86893,3.261927,3.261927,0,-1,0,3.261927,14.38003,0,0,0.2581199,0.4690662,3.433608,3.261927,0,0,0.5584597,10.12266,0,2.964541,-2.964541,10.34533,73.89503,0.1300666,3.58812,0.3752529,0,10.59173
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.083198,50.78263,50.15476,2.707657,2.707657,0,-1,0,2.707657,3.072694,0,4.440892E-16,0,0.083198,2.850165,2.707657,0,0,3.852395,7.158119,0,2.766967,-2.766967,7.428686,53.06194,0.1300666,2.978422,0.06655841,0,7.241317
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02528155,47.62751,47.44059,2.45794,2.45794,0,-1,0,2.45794,1.028567,0,0,0,0.02528155,2.587305,2.45794,0,0,6.926802,4.391152,0,2.562023,-2.562023,4.728076,33.77191,0.1300666,2.703733,0.02022524,0,4.416434
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,45.12782,45.12782,5.947108,1.737672,0,-1,0,1.737672,0,0,4.209435,4.804146,0,1.829129,1.737672,0,0,9.773495,1.829129,0,1.829129,-1.829129,2.800006,20,0.1300666,6.541819,0,0,1.829129
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,40.36847,40.36847,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,38.46664,38.46664,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,36.90886,36.90886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,35.32241,35.32241,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,33.97488,33.97488,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,32.78983,32.78983,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300666,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04226523,31.91675,31.63344,0,0,0,-1,0,0,0,0,0,0,0.04226523,0,0,0,0,11.80586,0,0.04226523,0,0.04226523,2.840102,20.2864,0.1300486,0,0.03381218,0,0.04226523
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.09971435,31.09437,30.42926,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.13549,4.440892E-16,0,0,0.09971435,0,0,3.505263,3.33,11.76359,0.03803871,3.429714,0,3.429714,6.093815,43.52716,0.1317858,1.082195,0.07977148,5,0.1377531
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8240119,35.08506,29.45446,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,236.1225,0,0,0,0.8240119,0,0,3.505263,3.33,8.33388,3.124782,4.154012,0,4.154012,10.03466,71.67597,0.1325606,0.3838741,0.6592095,5,3.948794
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.811439,41.38819,28.51788,1.70665,1.70665,3.956658,0,1.245168,1.70665,106.14,0,0,0,1.811439,0,0,2.250008,2.137508,4.179869,6.863392,3.948947,0,3.948947,13.78096,98.4352,0.1334994,1.877315,1.449151,5,8.674831
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.124197,54.25971,30.133,1.038435,1.038435,0,0,0,1.038435,300.8562,1.800186,0,0,3.124197,1.09309,1.038435,0,0,0.2309219,10.41744,0.2309219,0,0.2309219,14.00003,100,0.1334022,1.142279,2.499358,0,13.54164
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.325259,61.3895,34.43361,1.709073,1.709073,0,-1,0,1.709073,194.565,1.526235,0,0,3.325259,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,1.879981,2.660208,0,13.95053
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.373825,67.43656,38.8967,0.5718176,0.5718176,0,0,0,0.5718176,590.0178,2.771912,0,0,3.373825,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,0.6289993,2.69906,0,13.9991
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.600224,64.27482,42.76726,1.729758,1.729758,0,0,0,1.729758,150.323,0.7794265,0,0,2.600224,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,1.902734,2.08018,0,13.2255
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,2.973773,72.42545,46.34155,1.068323,1.068323,0,0,0,1.068323,278.3589,1.849222,0,0,2.973773,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,1.175156,2.379019,0,13.59905
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.71833,73.84908,49.75337,0.682828,0.682828,0,0,0,0.682828,398.0988,1.999563,0,0,2.71833,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,0.7511108,2.174664,0,13.3436
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.690825,76.17382,51.90368,0.02857206,0.02857206,0,-1,0,0.02857206,9417.68,2.660749,0,0,2.690825,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1334022,0.03142927,2.15266,0,13.3161
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.406213,64.48922,52.84026,1.831436,1.831436,0,-1,0,1.831436,76.78197,0,2.220446E-16,0,1.406213,1.927828,1.831436,0,0,0,10.62527,0,0.5216147,-0.5216147,13.4502,96.07265,0.1334022,2.01458,1.12497,0,12.03149
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.309512,64.67737,53.81507,1.212625,1.212625,0,-1,0,1.212625,107.9899,0,0,0,1.309512,1.276447,1.212625,0,0,0.5795718,10.10366,0.03306541,0,0.03306541,13.48157,96.29671,0.1333883,1.333887,1.04761,0,11.41317
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4780935,56.81618,53.06007,1.797567,1.797567,0,-1,0,1.797567,26.59671,0,0,0,0.4780935,1.892175,1.797567,0,0,0.5465064,10.13342,0,1.414082,-1.414082,11.99099,85.64978,0.1333883,1.977323,0.3824748,0,10.61151
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1056471,51.14509,50.3459,0,0,0,-1,0,0,0,0,0,0,0.1056471,0,0,0,0,2.117708,8.719337,0.1056471,0,0.1056471,12.09122,86.36568,0.1333439,0,0.08451767,0,8.824984
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03829497,47.9441,47.6604,2.993505,2.993505,0,-1,0,2.993505,1.279268,0,4.440892E-16,0,0.03829497,3.151058,2.993505,0,0,2.012061,8.814419,0,3.112763,-3.112763,8.810079,62.929,0.1333439,3.292856,0.03063597,0,8.852714
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,45.31896,45.31896,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.470687,5.701655,0,2.589824,-2.589824,6.080163,43.42965,0.1333439,2.706367,0,0,5.701655
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,42.97751,42.97751,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.34827,3.111831,0,2.749147,-2.749147,3.182308,22.73073,0.1333439,2.872859,0,0,3.111831
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,40.55961,40.55961,0.8741695,0.3445499,0,-1,0,0.3445499,0,0,0.5296195,0.6170365,0,0.3626841,0.3445499,0,0,11.40288,0.3626841,0,0.3626841,-0.3626841,2.800006,20,0.1333439,0.9615864,0,0,0.3626841
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,38.64822,38.64822,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,37.06177,37.06177,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,35.45621,35.45621,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,34.08001,34.08001,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,32.92362,32.92362,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.040233,32.01797,31.74812,0.4686188,0.03822135,0,-1,0,0.03822135,105.2632,0,0.4303975,0.5078365,0.040233,0.040233,0.03822135,0,0,11.80586,0,0,0,0,2.800006,20,0.1333439,0.5154807,0.0321864,0,0.040233
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1387611,31.49082,30.56306,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.21065,4.440892E-16,0,0,0.1387611,0,0,3.505263,3.33,11.80586,0,3.468761,0,3.468761,6.090761,43.50535,0.134844,0.9415861,0.1110089,5,0.1387611
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9480705,36.11715,29.59781,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,199.8029,0,0,0,0.9480705,0,0,3.505263,3.33,8.337099,3.121885,4.27807,0,4.27807,10.1493,72.49482,0.1356167,0.5219532,0.7584564,5,4.069955
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.807806,41.47447,28.623,1.783024,1.783024,3.921685,0,1.23562,1.783024,101.3899,0,0,0,1.807806,0,0,2.138661,2.031728,4.059029,6.972148,3.839534,0,3.839534,13.7918,98.51264,0.1364976,1.961326,1.446245,5,8.779955
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.587663,49.651,30.26679,0.5228786,0.5228786,0,0,0,0.5228786,494.8878,1.81777,0,0,2.587663,0.5503986,0.5228786,0,0,0.2194941,10.42773,0.2194941,0,0.2194941,14.00003,100,0.1364065,0.5751665,2.07013,0,13.01539
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.098026,59.36118,34.59608,0,0,0,-1,0,0,0,3.098026,0,0,3.098026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364065,0,2.47842,0,13.7233
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.370947,67.63421,39.07829,2.225486,2.225486,0,0,0,2.225486,151.4702,1.02833,0,0,3.370947,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1364065,2.448034,2.696757,0,13.99622
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.444798,73.41448,42.97751,2.364397,2.364397,0,0,0,2.364397,145.6946,0.9559598,0,0,3.444798,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1364065,2.600836,2.755839,0,14.07007
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.338337,76.8062,46.5518,0.5839617,0.5839617,0,0,0,0.5839617,571.6706,2.723641,0,0,3.338337,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1364065,0.6423578,2.67067,0,13.96361
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.063885,77.97874,49.96363,2.913901,2.913901,0,0,0,2.913901,105.1472,0,0,0,3.063885,3.067265,2.913901,0,0,0,10.62527,0,0.003379313,-0.003379313,13.99647,99.97456,0.1364065,3.205291,2.451108,0,13.68916
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.648937,76.00452,52.1426,1.404036,1.404036,0,-1,0,1.404036,188.6658,1.167249,0,0,2.648937,1.477933,1.404036,0,0,0.003754792,10.62189,0.003754792,0,0.003754792,14.00003,100,0.136405,1.54444,2.11915,0,13.27083
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.084164,71.20681,53.08874,0.7619892,0.7619892,0,-1,0,0.7619892,273.5163,1.28207,0,0,2.084164,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.136405,0.8381881,1.667331,0,12.70944
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.34941,65.234,53.99665,0.06386603,0.06386603,0,-1,0,0.06386603,2112.876,1.282183,0,0,1.34941,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.136405,0.07025264,1.079528,0,11.97468
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4717248,56.98052,53.27032,0.6249316,0.6249316,0,-1,0,0.6249316,75.48422,0,0,0,0.4717248,0.6578228,0.6249316,0,0,0,10.62527,0,0.186098,-0.186098,13.80386,98.59883,0.136405,0.6874248,0.3773798,0,11.097
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.07997325,51.16119,50.55616,3.802891,3.33,0,-1,0,3.33,2.401599,0,0.4728916,0.8531807,0.07997325,3.505263,3.33,0,0,0.2067756,10.43918,0,3.42529,-3.42529,10.19329,72.80907,0.136405,4.183181,0.0639786,0,10.51915
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.0232053,48.04268,47.87066,1.534543,1.534543,0,-1,0,1.534543,1.512197,0,2.220446E-16,0,0.0232053,1.615308,1.534543,0,0,4.012653,7.013886,0,1.592103,-1.592103,8.515067,60.82179,0.136405,1.687997,0.01856424,0,7.037092
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,45.52921,45.52921,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.781656,5.421783,0,2.60338,-2.60338,5.770864,41.22037,0.136405,2.720533,0,0,5.421783
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,43.16865,43.16865,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.674301,2.818403,0,1.095322,-1.095322,4.616293,32.97346,0.136405,1.144611,0,0,2.818403
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,40.72207,40.72207,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.891325,1.723082,0,0.8645446,-0.8645446,3.704983,26.46411,0.136405,0.9034492,0,0,1.723082
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,38.81069,38.81069,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.85193,0.858537,0,0.7240426,-0.7240426,2.941775,21.01264,0.136405,0.7566245,0,0,0.858537
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,37.22424,37.22424,0.5647209,0.1277697,0,-1,0,0.1277697,0,0,0.4369512,0.4934233,0,0.1344944,0.1277697,0,0,11.65642,0.1344944,0,0.1344944,-0.1344944,2.800006,20,0.136405,0.621193,0,0,0.1344944
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,35.63779,35.63779,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136405,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,34.27115,34.27115,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136405,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,33.08609,33.08609,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136405,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.0445277,32.20002,31.90103,0,0,0,-1,0,0,0,0,0,0,0.0445277,0,0,0,0,11.80586,0,0.0445277,0,0.0445277,2.842248,20.30173,0.1363865,0,0.03562216,0,0.0445277
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2823275,32.59713,30.69686,0,0,0,0,0,0,0,0,0,0,0.2823275,0,0,0,0,11.76133,0.04007493,0.2823275,0,0.2823275,3.110088,22.21487,0.1362696,0,0.225862,0,0.3224024
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7054924,34.55594,29.75072,0.2254703,0.2254703,0,0,0,0.2254703,312.8982,0,0,0,0.7054924,0.2373372,0.2254703,0,0,11.479,0.2941697,0.4681553,0,0.4681553,3.554219,25.38723,0.1360763,0.2480173,0.5643939,0,0.9996621
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.534598,39.56525,28.78547,0,0,0,0,0,0,0,0,0,0,1.534598,0,0,0,0,11.01085,0.7155094,1.534598,0,1.534598,5.010066,35.78611,0.1354462,0,1.227678,0,2.250107
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.558864,49.62289,30.45793,2.526578,2.526578,5,0,1.53,2.526578,101.2778,0,0,0,2.558864,0,0,2.473422,2.349751,9.476253,2.096647,4.908614,0,4.908614,9.666786,69.04833,0.1368514,2.779236,2.047091,5,4.655511
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.122385,50.79614,34.77766,1.087051,1.087051,0,-1,0,1.087051,195.2424,0,0,0,2.122385,1.144265,1.087051,0,0,4.567638,6.5144,0.9781204,0,0.9781204,10.59471,75.67637,0.1364546,1.195757,1.697908,0,8.636786
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,1.970105,54.509,39.26942,0.3393515,0.3393515,0,0,0,0.3393515,580.55,0,0,0,1.970105,0.3572121,0.3393515,0,0,3.589518,7.394709,1.612893,0,1.612893,12.12484,86.6058,0.1358053,0.3732866,1.576084,0,9.364814
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,2.953879,68.349,43.19732,2.188151,2.188151,0,0,0,2.188151,134.9943,0,0,0,2.953879,2.303317,2.188151,0,0,1.976625,8.846313,0.6505616,0,0.6505616,12.74201,91.01421,0.1355451,2.406966,2.363103,0,11.80019
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.33479,77.08672,46.80028,1.914057,1.914057,0,0,0,1.914057,174.2263,0,0,0,3.33479,2.014797,1.914057,0,0,1.326063,9.431817,1.319994,0,1.319994,13.99427,99.95887,0.1350203,2.105463,2.667832,0,12.76661
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.095104,78.62347,50.18343,1.40472,1.40472,0,0,0,1.40472,220.336,1.610382,0,0,3.095104,1.478653,1.40472,0,0,0.006069394,10.61981,0.006069394,0,0.006069394,14.00003,100,0.1350179,1.545192,2.476084,0,13.71492
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.824741,67.84335,52.36241,0,0,0,-1,0,0,0,1.824741,0,0,1.824741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350179,0,1.459793,0,12.45002
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.199213,72.61611,53.29899,0.7438751,0.7438751,0,-1,0,0.7438751,295.6427,1.416186,0,0,2.199213,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1350179,0.8182627,1.75937,0,12.82449
