Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.623302,68.00433,54.21646,2.567179,2.567179,0,-1,0,2.567179,63.2329,0,4.440892E-16,0,1.623302,2.702293,2.567179,0,0,0,10.62527,0,1.078992,-1.078992,12.86267,91.87604,0.1350179,2.823897,1.298641,0,12.24858
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5577365,57.90443,53.49013,1.385019,1.385019,0,-1,0,1.385019,40.26925,0,0,0,0.5577365,1.457914,1.385019,0,0,1.19888,9.546283,0,0.9001778,-0.9001778,11.9138,85.0984,0.1350179,1.52352,0.4461892,0,10.10402
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07279792,51.35609,50.80463,0,0,0,-1,0,0,0,0,0,0,0.07279792,0,0,0,0,2.199077,8.646105,0.07279792,0,0.07279792,11.98286,85.59171,0.1349891,0,0.05823834,0,8.718903
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02210256,48.27367,48.10958,2.247682,2.247682,0,-1,0,2.247682,0.983349,0,0,0,0.02210256,2.365981,2.247682,0,0,2.126279,8.711622,0,2.343879,-2.343879,9.512197,67.94413,0.1349891,2.47245,0.01768205,0,8.733726
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,45.74902,45.74902,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.730589,6.367744,0,2.947318,-2.947318,6.405451,45.75313,0.1349891,3.079947,0,0,6.367744
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,43.3789,43.3789,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,8.005387,3.420426,0,1.457458,-1.457458,4.869155,34.77961,0.1349891,1.523044,0,0,3.420426
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,40.93233,40.93233,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.624785,1.962967,0,0.2962134,-0.2962134,4.556919,32.54935,0.1349891,0.3095431,0,0,1.962967
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,39.0305,39.0305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.953912,1.666754,0,0,0,4.556919,32.54935,0.1349891,0,0,0,1.666754
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,37.44405,37.44405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.953912,1.666754,0,0,0,4.556919,32.54935,0.1349891,0,0,0,1.666754
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,35.8576,35.8576,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.953912,1.666754,0,0.621183,-0.621183,3.902134,27.87233,0.1349891,0.6491363,0,0,1.666754
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,34.4814,34.4814,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.64411,1.045571,0,0.059418,-0.059418,3.839502,27.42496,0.1349891,0.06209181,0,0,1.045571
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,33.27723,33.27723,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.71013,0.9861529,0,0.1337432,-0.1337432,3.698524,26.41798,0.1349891,0.1397616,0,0,0.9861529
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03459975,32.32467,32.09217,0.1944419,0.1944419,0,-1,0,0.1944419,17.79439,0,2.775558E-17,0,0.03459975,0.2046757,0.1944419,0,0,10.85874,0.8524097,0,0.1700759,-0.1700759,3.519249,25.13744,0.1349891,0.2138861,0.0276798,0,0.8870095
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1013869,31.58537,30.90711,0,0,0,0,0,0,0,0,0,0,0.1013869,0,0,0,0,11.04771,0.6823338,0.1013869,0,0.1013869,3.615433,25.82447,0.134949,0,0.08110952,0,0.7837207
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.021702,37.00599,29.94186,0.2160106,0.2160106,0,0,0,0.2160106,472.9871,0,0,0,1.021702,0.2273796,0.2160106,0,0,10.94632,0.773582,0.7943228,0,0.7943228,4.368993,31.20703,0.1346354,0.2376117,0.8173619,0,1.795284
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.799559,41.79527,28.97661,1.026087,1.026087,0,0,0,1.026087,175.3807,0,0,0,1.799559,1.080091,1.026087,0,0,10.152,1.488473,0.7194673,0,0.7194673,5.05154,36.08236,0.1343527,1.128696,1.439647,0,3.288031
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.056971,54.27874,30.66818,2.057607,2.057607,0,0,0,2.057607,148.5692,0,0,0,3.056971,2.165902,2.057607,0,0,9.432534,2.135993,0.8910683,0,0.8910683,5.896882,42.1205,0.1340042,2.263368,2.445576,0,5.192964
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.161705,60.46404,34.99747,1.013073,1.013073,0,-1,0,1.013073,312.0905,0,0,0,3.161705,1.066393,1.013073,0,0,8.541466,2.937955,2.095312,0,2.095312,7.884669,56.31895,0.1331917,1.114381,2.529364,0,6.09966
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,3.968189,74.98091,39.50835,0.3316664,0.3316664,0,0,0,0.3316664,1196.44,0,0,0,3.968189,0.3491226,0.3316664,0,0,6.446154,4.823736,3.619067,0,3.619067,11.31802,80.84282,0.1318114,0.3648331,3.174551,0,8.791925
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.110363,82.29038,43.43624,0.626465,0.626465,0,0,0,0.626465,656.1201,0.6238386,0,0,4.110363,0.6594369,0.626465,0,0,2.827087,8.080895,2.827087,0,2.827087,14.00003,100,0.1307529,0.6891115,3.28829,0,12.19126
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.865376,84.10106,47.0392,0.251466,0.251466,0,0,0,0.251466,1537.137,3.600675,0,0,3.865376,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0.2766126,3.092301,0,14.49065
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.465465,83.49009,50.42236,0.5912885,0.5912885,0,0,0,0.5912885,586.087,2.843056,0,0,3.465465,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0.6504173,2.772372,0,14.09074
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.724152,77.36565,52.57267,0.4270455,0.4270455,0,-1,0,0.4270455,637.9069,2.274631,0,0,2.724152,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0.46975,2.179322,0,13.34943
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.559488,76.69528,53.5188,0,0,0,-1,0,0,0,2.559488,0,0,2.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0,2.04759,0,13.18476
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.466996,66.77804,54.42671,0,0,0,-1,0,0,0,1.466996,0,0,1.466996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0,1.173597,0,12.09227
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4680473,57.39194,53.70039,0,0,0,-1,0,0,0,0.4680473,0,0,0.4680473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0,0.3744379,0,11.09332
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1301846,52.0053,51.01489,0,0,0,-1,0,0,0,0.1301846,0,0,0.1301846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0,0.1041477,0,10.75546
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04669297,48.67696,48.32939,0,0,0,-1,0,0,0,0.04669297,0,0,0.04669297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307529,0,0.03735437,0,10.67197
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,45.95927,45.95927,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1307529,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,43.62738,43.62738,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1307529,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,41.15214,41.15214,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1307529,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,39.21208,39.21208,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1307529,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1307529,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,36.04874,36.04874,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1307529,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,34.64387,34.64387,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1307529,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,33.46836,33.46836,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1307529,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.0334519,32.50834,32.28331,0.1355036,0.1355036,0,-1,0,0.1355036,24.68708,0,2.775558E-17,0,0.0334519,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1091835,-0.1091835,11.80816,84.34381,0.1307529,0.149054,0.02676152,0,8.688519
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09228747,31.71612,31.09825,0.4892361,0.4892361,0,0,0,0.4892361,18.86358,0,0,0,0.09228747,0.5149854,0.4892361,0,0,2.310435,8.545883,0,0.4226979,-0.4226979,11.36259,81.16122,0.1307529,0.5381597,0.07382997,0,8.63817
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.949527,36.71503,30.16167,1.072899,1.072899,0,0,0,1.072899,88.50107,0,0,0,0.949527,1.129367,1.072899,0,0,2.780099,8.123185,0,0.1798403,-0.1798403,11.17303,79.80717,0.1307529,1.180189,0.7596216,0,9.072712
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.131347,44.64543,29.18686,1.329731,1.329731,0,0,0,1.329731,160.2841,0,0,0,2.131347,1.399717,1.329731,0,0,2.979922,7.943345,0.7316301,0,0.7316301,11.86711,84.76492,0.1304817,1.462704,1.705078,0,10.07469
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.256238,56.39821,30.88799,1.385956,1.385956,0,0,0,1.385956,234.9452,0,0,0,3.256238,1.458901,1.385956,0,0,2.248291,8.601812,1.797337,0,1.797337,13.57222,96.9442,0.1298203,1.524552,2.60499,0,11.85805
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.744712,66.72408,35.20773,1.77753,1.77753,0,-1,0,1.77753,210.6694,1.422673,0,0,3.744712,1.871084,1.77753,0,0,0.4509548,10.21941,0.4509548,0,0.4509548,14.00003,100,0.1296554,1.955283,2.995769,0,13.96413
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.724712,72.42809,39.75682,0,0,0,0,0,0,0,3.724712,0,0,3.724712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296554,0,2.979769,0,14.34999
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.433718,74.18926,43.67517,1.058686,1.058686,0,0,0,1.058686,324.3376,2.319311,0,0,3.433718,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1296554,1.164555,2.746974,0,14.05899
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.328604,77.59685,47.24946,0,0,0,0,0,0,0,3.328604,0,0,3.328604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296554,0,2.662883,0,13.95388
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.122375,79.53347,50.64217,0,0,0,0,0,0,0,3.122375,0,0,3.122375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296554,0,2.4979,0,13.74765
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.080064,81.79525,52.79248,3.726097,3.33,0,-1,0,3.33,92.49442,0,0.396097,0.7687067,3.080064,3.505263,3.33,0,0,0,10.62527,0,0.4251989,-0.4251989,13.55183,96.79858,0.1296554,4.098707,2.464051,0,13.70534
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.082559,71.92929,53.72905,2.188496,2.188496,0,-1,0,2.188496,95.15935,0,0,0,2.082559,2.30368,2.188496,0,0,0.4724433,10.20008,0,0.2211215,-0.2211215,13.31875,95.13371,0.1296554,2.407346,1.666047,0,12.28263
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.349959,65.94528,54.64652,0.6890751,0.6890751,0,-1,0,0.6890751,195.9089,0,0,0,1.349959,0.7253422,0.6890751,0,0,0.7181337,9.978953,0.6246173,0,0.6246173,13.91131,99.3663,0.1294277,0.7579826,1.079968,0,11.32891
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4738456,57.66441,53.92019,1.776803,1.776803,0,-1,0,1.776803,26.66843,0,2.220446E-16,0,0.4738456,1.870319,1.776803,0,0,0.09351649,10.54111,0,1.396474,-1.396474,12.4393,88.85195,0.1294277,1.954484,0.3790765,0,11.01495
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.06957836,51.76318,51.2347,1.906848,1.906848,0,-1,0,1.906848,3.648868,0,2.220446E-16,0,0.06957836,2.007208,1.906848,0,0,1.645154,9.144635,0,1.93763,-1.93763,10.39686,74.26311,0.1294277,2.097533,0.05566269,0,9.214214
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01900488,48.68111,48.53964,1.947489,1.947489,0,-1,0,1.947489,0.975866,0,2.220446E-16,0,0.01900488,2.049989,1.947489,0,0,3.798076,7.207006,0,2.030984,-2.030984,8.256012,58.97139,0.1294277,2.142238,0.01520391,0,7.22601
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,46.17908,46.17908,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,6.054725,5.176022,0,3.505263,-3.505263,4.56114,32.57951,0.1294277,3.880903,0,0,5.176022
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,43.83764,43.83764,5.550336,1.587221,0,-1,0,1.587221,0,0,3.963116,4.518149,0,1.670759,1.587221,0,0,9.949462,1.670759,0,1.670759,-1.670759,2.800006,20,0.1294277,6.10537,0,0,1.670759
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,41.36239,41.36239,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,39.40322,39.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,37.81677,37.81677,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,36.23032,36.23032,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,34.83501,34.83501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,33.62128,33.62128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294277,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04556237,32.75273,32.44577,0,0,0,-1,0,0,0,0,0,0,0.04556237,0,0,0,0,11.80586,0,0.04556237,0,0.04556237,2.84323,20.30874,0.1294111,0,0.0364499,0,0.04556237
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.08997605,31.89243,31.28938,0.04150866,0.04150866,0,0,0,0.04150866,216.7645,0,0,0,0.08997605,0.04369333,0.04150866,0,0,11.7603,0.04100613,0.04628272,0,0.04628272,2.887137,20.62237,0.1293943,0.04565953,0.07198084,0,0.1309822
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9763476,37.09761,30.34325,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,349.3723,4.440892E-16,0,0,0.9763476,0,0,3.505263,3.33,11.71402,0.08266058,4.306348,0,4.306348,6.972497,49.80346,0.1299821,0.3074035,0.7810781,5,1.059008
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.586099,40.59111,29.378,0,0,3.505263,0,1.121937,0,0,0,0,0,1.586099,0,0,3.505263,3.33,7.407668,3.958374,4.9161,0,4.9161,11.63632,83.11639,0.1301057,0,1.26888,5,5.544473
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.15361,55.68613,31.09825,3.219563,3.219563,2.590623,0,0.8722401,3.219563,97.95149,0,0,0,3.15361,0.6620414,0.6289393,0,0,2.491568,8.382863,2.491568,0,2.491568,14.00003,100,0.1303302,3.541519,2.522888,5,11.53647
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,2.979596,59.22345,35.42754,0.9133925,0.9133925,0,-1,0,0.9133925,326.212,2.01813,0,0,2.979596,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,1.004732,2.383677,0,13.60487
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.462835,69.71655,39.93841,0.3129348,0.3129348,0,0,0,0.3129348,1106.567,3.13343,0,0,3.462835,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,0.3442283,2.770268,0,14.08811
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.42959,74.46333,43.92365,1.723181,1.723181,0,0,0,1.723181,199.0267,1.615716,0,0,3.42959,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,1.895499,2.743672,0,14.05486
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.325516,77.84594,47.46926,0.6490319,0.6490319,0,0,0,0.6490319,512.381,2.642325,0,0,3.325516,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,0.7139351,2.660413,0,13.95079
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.054212,78.99699,50.85242,1.874456,1.874456,0,0,0,1.874456,162.9386,1.081101,0,0,3.054212,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,2.061901,2.44337,0,13.67949
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.261035,72.9053,53.00273,0.2703043,0.2703043,0,-1,0,0.2703043,836.4776,1.976504,0,0,2.261035,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,0.2973347,1.808828,0,12.88631
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.819821,69.583,53.94886,0.312506,0.312506,0,-1,0,0.312506,582.3316,1.490867,0,0,1.819821,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,0.3437566,1.455857,0,12.4451
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.230906,65.09737,54.85677,0.1865065,0.1865065,0,-1,0,0.1865065,659.9805,1.034584,0,0,1.230906,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1303302,0.2051571,0.9847251,0,11.85618
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.3878392,57.16558,54.11133,1.443767,1.443767,0,-1,0,1.443767,26.863,0,2.220446E-16,0,0.3878392,1.519755,1.443767,0,0,0,10.62527,0,1.131916,-1.131916,12.80688,91.47756,0.1303302,1.588144,0.3102714,0,11.01311
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2380667,53.27136,51.44495,4.540831,3.33,0,-1,0,3.33,7.149152,4.440892E-16,1.210831,1.664914,0.2380667,3.505263,3.33,0,0,1.257684,9.493359,0,3.267196,-3.267196,9.362957,66.87813,0.1303302,4.994914,0.1904534,0,9.731425
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05457343,49.16697,48.75945,3.318439,3.318439,0,-1,0,3.318439,1.644551,0,4.440892E-16,0.320283,0.05457343,3.493094,3.318439,0,0,4.887902,6.226162,0,3.43852,-3.43852,5.738438,40.98876,0.1303302,3.650283,0.04365874,0,6.280735
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,46.38934,46.38934,4.135997,2.64826,0,-1,0,2.64826,0,0,1.487737,1.901337,0,2.787642,2.64826,0,0,8.708481,2.787642,0,2.787642,-2.787642,2.800006,20,0.1303302,4.549597,0,0,2.787642
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,44.02877,44.02877,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,41.55353,41.55353,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,39.59436,39.59436,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,38.00791,38.00791,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,36.42146,36.42146,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,35.02614,35.02614,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,33.81242,33.81242,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.02970828,32.82759,32.62736,0.1103945,0.02822287,0,-1,0,0.02822287,105.2632,0,0.0821716,0.1157893,0.02970828,0.02970828,0.02822287,0,0,11.80586,0,0,0,0,2.800006,20,0.1303302,0.1214339,0.02376663,0,0.02970828
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.0871428,32.05559,31.47097,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.47853,0,0,0,0.0871428,0,0,3.505263,3.33,11.80586,0,3.417143,0,3.417143,6.041792,43.15557,0.1313596,0.5187485,0.06971425,5,0.0871428
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.7965644,36.00826,30.53439,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,162.319,0,0,0,0.7965644,0,0,3.505263,3.33,8.388718,3.075428,4.126565,0,4.126565,9.956594,71.11839,0.1321353,0.5398142,0.6372516,5,3.871993
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.787685,42.3476,29.56914,2.413704,2.413704,4.741112,0,1.459324,2.413704,74.06396,0,0,0,1.787685,0,0,2.327408,2.211038,4.262153,6.789337,3.998723,0,3.998723,13.75012,98.21492,0.1335353,2.655075,1.430148,5,8.577022
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.568558,50.6577,31.28938,0.95925,0.95925,0,0,0,0.95925,267.7674,1.295391,0,0,2.568558,1.009737,0.95925,0,0,0.2634302,10.38819,0.2634302,0,0.2634302,14.00003,100,0.1334426,1.055175,2.054847,0,12.95675
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.080249,60.42193,35.61867,0.9777397,0.9777397,0,-1,0,0.9777397,315.0377,2.051049,0,0,3.080249,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,1.075514,2.464199,0,13.70552
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.352987,68.80148,40.15821,0,0,0,0,0,0,0,3.352987,0,0,3.352987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,0,2.682389,0,13.97826
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.426318,74.69786,44.1339,2.35242,2.35242,0,0,0,2.35242,145.6508,0.9500867,0,0,3.426318,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,2.587662,2.741054,0,14.05159
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.322576,78.08447,47.67952,0.4051443,0.4051443,0,0,0,0.4051443,820.0969,2.896108,0,0,3.322576,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,0.4456587,2.658061,0,13.94785
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.051578,79.24628,51.07223,0,0,0,0,0,0,0,3.051578,0,0,3.051578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,0,2.441262,0,13.67685
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.641057,77.23557,53.22254,0.04209777,0.04209777,0,-1,0,0.04209777,6273.625,2.596743,0,0,2.641057,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,0.04630755,2.112845,0,13.26633
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.080956,72.3766,54.13045,0.999086,0.999086,0,-1,0,0.999086,208.2859,1.029286,0,0,2.080956,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,1.098995,1.664765,0,12.70623
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.349473,66.38775,55.05746,0.8609908,0.8609908,0,-1,0,0.8609908,156.7349,0.4431672,0,0,1.349473,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1334426,0.9470898,1.079579,0,11.97475
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.5937439,59.05803,54.32158,3.841048,3.33,0,-1,0,3.33,17.83015,0,0.5110476,0.8951524,0.5937439,3.505263,3.33,0,0,0,10.62527,0,2.911519,-2.911519,10.93102,78.07854,0.1334426,4.225152,0.4749951,0,11.21902
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07111367,52.20649,51.66476,1.301497,1.301497,0,-1,0,1.301497,5.463989,0,0,0,0.07111367,1.369997,1.301497,0,0,3.235021,7.713755,0,1.298883,-1.298883,9.561874,68.29897,0.1334426,1.431647,0.05689093,0,7.784869
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01728933,49.12745,48.99837,1.539889,1.539889,0,-1,0,1.539889,1.122765,0,2.220446E-16,0,0.01728933,1.620935,1.539889,0,0,4.678225,6.414872,0,1.603646,-1.603646,7.871482,56.22476,0.1334426,1.693878,0.01383146,0,6.432161
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,46.63781,46.63781,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.460054,4.811225,0,3.059865,-3.059865,4.646102,33.18637,0.1334426,3.197558,0,0,4.811225
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,44.23903,44.23903,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.859903,1.751361,0,0.9481599,-0.9481599,3.646654,26.04747,0.1334426,0.9908271,0,0,1.751361
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,41.74467,41.74467,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.91341,0.8032009,0,0.1620841,-0.1620841,3.475802,24.82711,0.1334426,0.1693778,0,0,0.8032009
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,39.7855,39.7855,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.09351,0.6411169,0,0.3237068,-0.3237068,3.134585,22.38985,0.1334426,0.3382736,0,0,0.6411169
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,38.19904,38.19904,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.45318,0.3174101,0,0.1635117,-0.1635117,2.962229,21.15873,0.1334426,0.1708698,0,0,0.3174101
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,36.61259,36.61259,0.2484022,0.1462034,0,-1,0,0.1462034,0,0,0.1021988,0.127039,0,0.1538983,0.1462034,0,0,11.63486,0.1538983,0,0.1538983,-0.1538983,2.800006,20,0.1334426,0.2732424,0,0,0.1538983
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,35.20773,35.20773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334426,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,34.00355,34.00355,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334426,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.03970212,33.08651,32.81849,0.2263852,0.03771701,0,-1,0,0.03771701,105.2632,0,0.1886682,0.2414803,0.03970212,0.03970212,0.03771701,0,0,11.80586,0,0,0,0,2.800006,20,0.1334426,0.2490237,0.0317617,0,0.03970212
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.0922166,32.28161,31.66211,0,0,0,0,0,0,0,0,0,0,0.0922166,0,0,0,0,11.80586,0,0.0922166,0,0.0922166,2.88749,20.62489,0.1334101,0,0.07377328,0,0.0922166
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9673191,37.43119,30.72552,0.1302501,0.1302501,0,0,0,0.1302501,742.6625,0,0,0,0.9673191,0.1371054,0.1302501,0,0,11.71364,0.08299494,0.8302137,0,0.8302137,3.6751,26.25066,0.1331188,0.1432752,0.7738553,0,1.050314
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.250618,46.24199,29.75072,0,0,0,0,0,0,0,0,0,0,2.250618,0,0,0,0,10.88343,0.8301872,2.250618,0,2.250618,5.810224,41.50151,0.1323354,0,1.800495,0,3.080805
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.200683,56.57611,31.47097,1.572427,1.572427,0,0,0,1.572427,203.5505,0,0,0,3.200683,1.655186,1.572427,0,0,8.632812,2.855743,1.545497,0,1.545497,7.276411,51.97426,0.1318028,1.72967,2.560547,0,6.056427
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.077286,60.61221,35.80025,2.827154,2.827154,0,-1,0,2.827154,108.8475,0,0,0,3.077286,2.975952,2.827154,0,0,7.087315,4.246691,0.1013343,0,0.1013343,7.372545,52.66093,0.131768,3.10987,2.461829,0,7.323977
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.349958,69.00983,40.34935,1.348573,1.348573,0,0,0,1.348573,248.4077,0,0,0,3.349958,1.41955,1.348573,0,0,6.985981,4.337892,1.930408,0,1.930408,9.203891,65.74194,0.131109,1.48343,2.679966,0,7.68785
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.422782,74.9418,44.35371,1.250017,1.250017,0,0,0,1.250017,273.8188,0,0,0,3.422782,1.315807,1.250017,0,0,5.055573,6.075259,2.106975,0,2.106975,11.20274,80.01942,0.1303973,1.375018,2.738225,0,9.49804
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.319336,78.33197,47.89933,2.323583,2.323583,0,0,0,2.323583,142.8542,0,0,0,3.319336,2.445877,2.323583,0,0,2.948598,7.971536,0.8734587,0,0.8734587,12.03138,85.93824,0.1301045,2.555942,2.655469,0,11.29087
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.049035,79.48459,51.28248,1.164894,1.164894,0,0,0,1.164894,261.7437,0,0,0,3.049035,1.226204,1.164894,0,0,2.075139,8.757648,1.822832,0,1.822832,13.76067,98.29029,0.1294976,1.281383,2.439228,0,11.80668
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.639152,77.47145,53.43279,3.031682,3.031682,0,-1,0,3.031682,87.0524,0,0,0.004850179,2.639152,3.191244,3.031682,0,0,0.2523075,10.3982,0,0.5520923,-0.5520923,13.17871,94.13347,0.1294976,3.33485,2.111321,0,13.03735
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.079617,72.617,54.35025,1.528044,1.528044,0,-1,0,1.528044,136.0966,0,0,0,2.079617,1.608468,1.528044,0,0,0.8657433,9.846106,0.4711489,0,0.4711489,13.62568,97.32611,0.1293417,1.680849,1.663693,0,11.92572
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.348953,66.60133,55.25816,0,0,0,-1,0,0,0,0.954358,0,0,1.348953,0,0,0,0,0.3945945,10.27014,0.3945945,0,0.3945945,14.00003,100,0.1292114,0,1.079162,0,11.61909
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4739383,58.30265,54.54139,1.959938,1.959938,0,-1,0,1.959938,24.1813,0,2.220446E-16,0,0.4739383,2.063092,1.959938,0,0,0,10.62527,0,1.589154,-1.589154,12.32491,88.03491,0.1292114,2.155931,0.3791507,0,11.09921
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07391212,52.43893,51.87501,1.856961,1.856961,0,-1,0,1.856961,3.980274,0,2.220446E-16,0,0.07391212,1.954695,1.856961,0,0,1.765727,9.03612,0,1.880783,-1.880783,10.34239,73.87408,0.1292114,2.042657,0.0591297,0,9.110032
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02520336,49.42582,49.2373,0.8705603,0.8705603,0,-1,0,0.8705603,2.895074,0,0,0,0.02520336,0.9163793,0.8705603,0,0,3.855486,7.155337,0,0.8911759,-0.8911759,9.403011,67.16423,0.1292114,0.9576163,0.02016269,0,7.18054
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,46.84806,46.84806,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.845681,6.264161,0,3.505263,-3.505263,5.708139,40.77234,0.1292114,3.745214,0,0,6.264161
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,44.4875,44.4875,2.713521,2.620953,0,-1,0,2.620953,0,0,0.09256762,0.3639197,0,2.758898,2.620953,0,0,8.740418,2.758898,0,2.758898,-2.758898,2.800006,20,0.1292114,2.984873,0,0,2.758898
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,41.98359,41.98359,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,38.43797,38.43797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,36.82285,36.82285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,35.39886,35.39886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,34.18513,34.18513,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292114,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09084713,33.62492,33.00963,0.04305861,0.04305861,0,-1,0,0.04305861,210.9848,0,0,0.03010352,0.09084713,0.04532485,0.04305861,0,0,11.80586,0,0.04552227,0,0.04552227,2.843192,20.30847,0.1291964,0.04736447,0.0726777,0,0.09084713
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2646477,33.67485,31.88191,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,55.71998,0,0,0,0.2646477,0,0,3.505263,3.33,11.76034,0.04097005,3.594648,0,3.594648,6.253374,44.66687,0.1301165,0.5224562,0.2117182,5,0.3056177
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8116665,36.53135,30.93578,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8116665,0,0,3.505263,3.33,8.16569,3.276153,4.141666,0,4.141666,10.1825,72.73203,0.13048,0,0.6493332,5,4.08782
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.697221,42.08206,29.97053,1.017883,1.017883,3.467149,0,1.111532,1.017883,166.7402,0,0,0,1.697221,0,0,2.449266,2.326803,4.024024,7.003653,4.024024,0,4.024024,14.00003,100,0.1308455,1.119671,1.357777,5,8.700873
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.415498,41.77222,31.69078,1.46744,1.46744,0,0,0,1.46744,96.46034,0,2.220446E-16,0,1.415498,1.544674,1.46744,0,0,0,10.62527,0,0.1291761,-0.1291761,13.86386,99.0274,0.1308455,1.614184,1.132398,0,12.04077
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7580976,41.407,36.02007,0,0,0,-1,0,0,0,0.6145687,0,0,0.7580976,0,0,0,0,0.143529,10.4961,0.143529,0,0.143529,14.00003,100,0.130799,0,0.6064781,0,11.2542
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.733941,45.95633,40.58828,2.355075,2.355075,0,0,0,2.355075,31.16423,0,0,0,0.733941,2.479027,2.355075,0,0,0,10.62527,0,1.745086,-1.745086,12.16055,86.86087,0.130799,2.590583,0.5871528,0,11.35921
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.022562,52.3617,44.56396,0,0,0,0,0,0,0,0,0,0,1.022562,0,0,0,0,1.938984,8.880189,1.022562,0,1.022562,13.13063,93.79005,0.1304685,0,0.8180499,0,9.902751
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.8825937,54.98738,48.13825,0,0,0,0,0,0,0,0,0,0,0.8825937,0,0,0,0,0.9164217,9.800495,0.8825937,0,0.8825937,13.96794,99.77077,0.1301845,0,0.706075,0,10.68309
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.878265,67.38504,51.50229,0.7243361,0.7243361,0,0,0,0.7243361,259.3084,1.081978,0,0,1.878265,0.762459,0.7243361,0,0,0.03382799,10.59483,0.03382799,0,0.03382799,14.00003,100,0.1301737,0.7967697,1.502612,0,12.47309
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.274949,64.19211,53.6526,0.2690684,0.2690684,0,-1,0,0.2690684,473.8383,0.9917192,0,0,1.274949,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1301737,0.2959752,1.019959,0,11.90022
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.005568,62.82239,54.58918,0.9057564,0.9057564,0,-1,0,0.9057564,111.0197,0.05214027,0,0,1.005568,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1301737,0.996332,0.8044544,0,11.63084
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2588561,57.5214,55.47797,0,0,0,-1,0,0,0,0.2588561,0,0,0.2588561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301737,0,0.2070849,0,10.88413
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3670137,57.65144,54.75165,0,0,0,-1,0,0,0,0.3670137,0,0,0.3670137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301737,0,0.2936109,0,10.99229
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1832055,53.5218,52.11393,1.195215,1.195215,0,-1,0,1.195215,15.32824,0,0,0,0.1832055,1.258121,1.195215,0,0,0,10.62527,0,1.074916,-1.074916,12.86697,91.90672,0.1301737,1.314737,0.1465644,0,10.80848
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03684482,49.73326,49.45711,2.5724,2.5724,0,-1,0,2.5724,1.432313,0,4.440892E-16,0,0.03684482,2.707789,2.5724,0,0,1.194351,9.550359,0,2.670944,-2.670944,10.05154,71.7966,0.1301737,2.82964,0.02947585,0,9.587203
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,47.08699,47.08699,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.162067,6.879414,0,1.326105,-1.326105,8.653707,61.81207,0.1301737,1.38578,0,0,6.879414
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,44.72643,44.72643,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.635518,5.553308,0,1.39515,-1.39515,7.183089,51.30768,0.1301737,1.457932,0,0,5.553308
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,42.22251,42.22251,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.185684,4.158158,0,0.03135055,-0.03135055,7.150043,51.07163,0.1301737,0.03276133,0,0,4.158158
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,40.23467,40.23467,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.220518,4.126808,0,0.2405374,-0.2405374,6.896494,49.26057,0.1301737,0.2513616,0,0,4.126808
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,38.64822,38.64822,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.487782,3.88627,0,0.3547329,-0.3547329,6.522573,46.58971,0.1301737,0.3706959,0,0,3.88627
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,37.04266,37.04266,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.88193,3.531537,0,0.3779449,-0.3779449,6.124184,43.74408,0.1301737,0.3949525,0,0,3.531537
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,35.61867,35.61867,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.301868,3.153592,0,0.02980371,-0.02980371,6.092768,43.51968,0.1301737,0.03114488,0,0,3.153592
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,34.40495,34.40495,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.334984,3.123789,0,0.2937196,-0.2937196,5.78316,41.3082,0.1301737,0.306937,0,0,3.123789
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.0752601,33.70117,33.19122,0.2482546,0.2482546,0,-1,0,0.2482546,30.31569,0,5.551115E-17,0,0.0752601,0.2613207,0.2482546,0,0,8.661339,2.830069,0,0.1860606,-0.1860606,5.587035,39.90731,0.1301737,0.2730801,0.06020809,0,2.905329
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2855934,34.03119,32.09217,0.2989815,0.2989815,0,0,0,0.2989815,95.52209,0,0,0,0.2855934,0.3147173,0.2989815,0,0,8.868073,2.644008,0,0.02912396,-0.02912396,5.556336,39.68803,0.1301737,0.3288796,0.2284747,0,2.929602
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7348505,36.21167,31.15559,0.7073104,0.7073104,0,0,0,0.7073104,103.8936,0,0,0,0.7348505,0.7445372,0.7073104,0,0,8.900433,2.614885,0,0.009686713,-0.009686713,5.546125,39.6151,0.1301737,0.7780414,0.5878804,0,3.349735
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.286982,47.0015,30.16167,2.024449,2.024449,0,0,0,2.024449,112.9682,0,0,0,2.286982,2.130999,2.024449,0,0,8.911196,2.605198,0.1559838,0,0.1559838,5.694105,40.67209,0.1301236,2.226893,1.829586,0,4.89218
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.746374,52.8997,31.88191,0.5458326,0.5458326,0,0,0,0.5458326,503.1532,0,0,0,2.746374,0.5745606,0.5458326,0,0,8.755212,2.745583,2.171813,0,2.171813,7.754468,55.38895,0.1294308,0.6004159,2.197099,0,5.491958
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,2.972094,60.11155,36.23032,0.6464761,0.6464761,0,-1,0,0.6464761,459.7376,0,0,0,2.972094,0.6805012,0.6464761,0,0,6.583398,4.700215,2.291593,0,2.291593,9.928463,70.91745,0.1287077,0.7111237,2.377675,0,7.672309
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.790266,63.80131,40.79853,0.4988351,0.4988351,0,0,0,0.4988351,559.3563,0,0,0,2.790266,0.5250896,0.4988351,0,0,4.291806,6.762649,2.265176,0,2.265176,12.0774,86.26696,0.1280008,0.5487186,2.232213,0,9.552915
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.800091,59.17406,44.80288,0,0,0,0,0,0,0,0,0,0,1.800091,0,0,0,0,2.02663,8.801308,1.800091,0,1.800091,13.78511,98.4649,0.1274446,0,1.440073,0,10.6014
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.552465,70.42014,48.35806,3.064038,3.064038,1.25,0,0.50625,3.064038,83.30398,0.416413,0,0,2.552465,1.909514,1.814038,0,0,0.226539,10.42139,0.226539,0,0.226539,14.00003,100,0.1273749,3.370442,2.041972,5,12.97386
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.082616,80.43465,51.71254,0.7095205,0.7095205,0,0,0,0.7095205,434.4647,2.335752,0,0,3.082616,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1273749,0.7804725,2.466093,0,13.70789
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.082263,83.20914,53.86285,0.4322817,0.4322817,0,-1,0,0.4322817,713.0219,2.62723,0,0,3.082263,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1273749,0.4755099,2.465811,0,13.70754
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.313894,75.55365,54.78032,0,0,0,-1,0,0,0,2.313894,0,0,2.313894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273749,0,1.851115,0,12.93917
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.026909,64.17634,55.68822,2.183725,2.183725,0,-1,0,2.183725,47.02555,0,4.440892E-16,0,1.026909,2.298658,2.183725,0,0,0,10.62527,0,1.271749,-1.271749,12.65949,90.42472,0.1273749,2.402097,0.8215271,0,11.65218
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3120274,57.43315,54.97145,0,0,0,-1,0,0,0,0,0,0,0.3120274,0,0,0,0,1.413055,9.353525,0.3120274,0,0.3120274,12.9555,92.53912,0.1272791,0,0.2496219,0,9.665552
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.1998564,53.8442,52.30507,0,0,0,-1,0,0,0,0,0,0,0.1998564,0,0,0,0,1.101027,9.63435,0.1998564,0,0.1998564,13.1451,93.8934,0.1272178,0,0.1598852,0,9.834207
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04158863,49.97957,49.66736,0,0,0,-1,0,0,0,0,0,0,0.04158863,0,0,0,0,0.9011708,9.81422,0.04158863,0,0.04158863,13.18456,94.17522,0.1272051,0,0.0332709,0,9.855809
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,47.3068,47.3068,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8595821,9.85165,0,1.455748,-1.455748,11.65006,83.21457,0.1272051,1.521257,0,0,9.85165
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,44.91756,44.91756,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.47708,8.395902,0,0.278533,-0.278533,11.35646,81.11744,0.1272051,0.291067,0,0,8.395902
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,42.41365,42.41365,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.786561,8.117369,0,0.5568562,-0.5568562,10.76949,76.92474,0.1272051,0.5819147,0,0,8.117369
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,40.39714,40.39714,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.40529,7.560513,0,0.5175532,-0.5175532,10.22394,73.02798,0.1272051,0.5408431,0,0,7.560513
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,38.83936,38.83936,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.98035,7.04296,0,0.2168416,-0.2168416,9.995366,71.39532,0.1272051,0.2265995,0,0,7.04296
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,37.22424,37.22424,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.221284,6.826118,0,0.2044868,-0.2044868,9.779818,69.85571,0.1272051,0.2136887,0,0,6.826118
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,35.77159,35.77159,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.448492,6.621631,0,0.07340515,-0.07340515,9.702442,69.30302,0.1272051,0.07670838,0,0,6.621631
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,34.56741,34.56741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530053,6.548226,0,0,0,9.702442,69.30302,0.1272051,0,0,0,6.548226
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02125005,33.52619,33.38235,0.5372297,0.5372297,0,-1,0,0.5372297,3.955486,0,1.110223E-16,0,0.02125005,0.565505,0.5372297,0,0,4.530053,6.548226,0,0.5442549,-0.5442549,9.128747,65.20521,0.1272051,0.5909527,0.01700004,0,6.569476
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07801046,32.78028,32.25463,0,0,0,0,0,0,0,0,0,0,0.07801046,0,0,0,0,5.134781,6.003971,0.07801046,0,0.07801046,9.202754,65.73383,0.1271812,0,0.06240837,0,6.081982
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,0.9995919,38.28405,31.31805,0.2036734,0.2036734,0,0,0,0.2036734,490.7817,0,0,0,0.9995919,0.2143931,0.2036734,0,0,5.05677,6.074181,0.7851989,0,0.7851989,9.947659,71.05457,0.1269411,0.2240408,0.7996736,0,7.073772
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.774056,43.08337,30.34325,0,0,0,0,0,0,0,0,0,0,1.774056,0,0,0,0,4.271572,6.780859,1.774056,0,1.774056,11.63068,83.0761,0.1264019,0,1.419245,0,8.554915
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.555703,51.43341,32.0635,0,0,0,0,0,0,0,0.05818722,0,0,2.555703,0,0,0,0,2.497516,8.37751,2.497516,0,2.497516,14.00003,100,0.1256505,0,2.044563,0,10.93321
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.06719,61.26365,36.42146,1.5524,1.5524,0,-1,0,1.5524,197.5773,1.433085,0,0,3.06719,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,1.70764,2.453752,0,13.69246
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.339372,69.70336,40.98967,3.102327,3.102327,1.25,0,0.50625,3.102327,107.6409,1.389555,0,0,3.339372,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,3.412559,2.671498,5,13.96465
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.413015,75.62192,44.96535,0.9517416,0.9517416,0,0,0,0.9517416,358.6073,2.411182,0,0,3.413015,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,1.046916,2.730412,0,14.03829
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.310003,79.02989,48.52053,0,0,0,0,0,0,0,3.310003,0,0,3.310003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,0,2.648002,0,13.93528
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.040905,80.18193,51.90368,0.2930017,0.2930017,0,0,0,0.2930017,1037.845,2.732482,0,0,3.040905,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,0.3223019,2.432724,0,13.66618
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.633222,78.13042,54.02532,0,0,0,-1,0,0,0,2.633222,0,0,2.633222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,0,2.106578,0,13.2585
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.07501,73.28837,54.97145,0.06434027,0.06434027,0,-1,0,0.06434027,3225.056,2.007283,0,0,2.07501,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,0.07077429,1.660008,0,12.70028
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.666847,70.239,55.85069,1.351544,1.351544,0,-1,0,1.351544,123.3291,0.2441687,0,0,1.666847,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1256505,1.486699,1.333478,0,12.29212
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4719314,58.91404,55.15304,0.7256631,0.7256631,0,-1,0,0.7256631,65.0345,0,1.110223E-16,0,0.4719314,0.7638559,0.7256631,0,0,0,10.62527,0,0.2919245,-0.2919245,13.69231,97.80204,0.1256505,0.7982295,0.3775451,0,11.09721
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05664391,52.95854,52.52488,2.786014,2.786014,0,-1,0,2.786014,2.033153,0,0,0,0.05664391,2.932646,2.786014,0,0,0.3243606,10.33335,0,2.876002,-2.876002,10.66074,76.14799,0.1256505,3.064615,0.04531513,0,10.38999
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01045552,49.96565,49.88717,0.6154673,0.6154673,0,-1,0,0.6154673,1.698794,0,0,0,0.01045552,0.6478603,0.6154673,0,0,3.519919,7.457347,0,0.6374048,-0.6374048,9.988856,71.34883,0.1256505,0.6770141,0.008364416,0,7.467803
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.228147,6.819942,0,0,0,9.988856,71.34883,0.1256505,0,0,0,6.819942
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,45.12782,45.12782,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.228147,6.819942,0,1.14217,-1.14217,8.784903,62.74918,0.1256505,1.193568,0,0,6.819942
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,42.63346,42.63346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.497225,5.677772,0,0,0,8.784903,62.74918,0.1256505,0,0,0,5.677772
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,40.61695,40.61695,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.497225,5.677772,0,0.125373,-0.125373,8.652748,61.80522,0.1256505,0.1310147,0,0,5.677772
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,39.0305,39.0305,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.636528,5.552399,0,0.03412167,-0.03412167,8.61678,61.54831,0.1256505,0.03565715,0,0,5.552399
