Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,37.41538,37.41538,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.674441,5.518277,0,0.3657092,-0.3657092,8.231289,58.79481,0.1256505,0.3821661,0,0,5.518277
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,35.96272,35.96272,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.080784,5.152568,0,0.3799116,-0.3799116,7.830827,55.93437,0.1256505,0.3970076,0,0,5.152568
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,34.75855,34.75855,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.502908,4.772656,0,0.05436314,-0.05436314,7.773524,55.52506,0.1256505,0.05680948,0,0,4.772656
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.0196361,33.70655,33.57349,0.351322,0.351322,0,-1,0,0.351322,5.589203,0,5.551115E-17,0,0.0196361,0.3698126,0.351322,0,0,6.563312,4.718294,0,0.3501765,-0.3501765,7.404405,52.8885,0.1256505,0.3864542,0.01570888,0,4.73793
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.208681,33.86114,32.44577,0.4320695,0.4320695,0,0,0,0.4320695,48.29802,0,0,0,0.208681,0.45481,0.4320695,0,0,6.952397,4.368117,0,0.246129,-0.246129,7.144962,51.03534,0.1256505,0.4752764,0.1669448,0,4.576798
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7210812,36.49839,31.52831,0.2357939,0.2357939,0,0,0,0.2357939,305.81,0,0,0,0.7210812,0.2482041,0.2357939,0,0,7.225873,4.121988,0.4728771,0,0.4728771,7.593573,54.2397,0.1255093,0.2593733,0.576865,0,4.843069
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.658927,42.4271,30.56306,0,0,0,0,0,0,0,0,0,0,1.658927,0,0,0,0,6.752996,4.547577,1.658927,0,1.658927,9.16737,65.48108,0.1250162,0,1.327142,0,6.206504
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.928804,55.01585,32.28331,1.257668,1.257668,0,0,0,1.257668,232.8758,0,0,0,2.928804,1.323861,1.257668,0,0,5.094069,6.040612,1.604943,0,1.604943,10.68995,76.35665,0.1245429,1.383435,2.343043,0,8.969416
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.063837,61.48481,36.63171,1.563817,1.563817,0,-1,0,1.563817,195.9204,0,0,0,3.063837,1.646123,1.563817,0,0,3.489126,7.485061,1.417714,0,1.417714,12.03491,85.96349,0.1241278,1.720198,2.451069,0,10.5489
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.336313,69.91157,41.18081,1.348991,1.348991,0,0,0,1.348991,247.3192,0,0,0,3.336313,1.41999,1.348991,0,0,2.071413,8.761003,1.916322,0,1.916322,13.8529,98.94906,0.123571,1.48389,2.66905,0,12.09732
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.409282,75.86389,45.18516,0.06615745,0.06615745,0,0,0,0.06615745,5153.286,3.184553,0,0,3.409282,0.06963942,0.06615745,0,0,0.1550905,10.48569,0.1550905,0,0.1550905,14.00003,100,0.1235262,0.0727732,2.727426,0,13.89498
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.307307,79.23445,48.70211,0.8537576,0.8537576,0,0,0,0.8537576,387.3825,2.408615,0,0,3.307307,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1235262,0.9391333,2.645846,0,13.93258
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.038908,80.36599,52.06615,0.43751,0.43751,0,0,0,0.43751,694.5916,2.578371,0,0,3.038908,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1235262,0.481261,2.431126,0,13.66418
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.631049,78.3402,54.21646,1.573318,1.573318,0,-1,0,1.573318,167.2293,0.9749248,0,0,2.631049,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1235262,1.73065,2.104839,0,13.25632
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.073449,73.48251,55.15304,1.720303,1.720303,0,-1,0,1.720303,120.5281,0.2626033,0,0,2.073449,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1235262,1.892333,1.658759,0,12.69872
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.344631,67.44576,56.0705,1.30318,1.30318,0,-1,0,1.30318,103.1808,0,0,0,1.344631,1.371768,1.30318,0,0,0,10.62527,0,0.02713662,-0.02713662,13.97142,99.79568,0.1235262,1.433497,1.075705,0,11.96991
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4674048,59.04374,55.31551,0.001108662,0.001108662,0,-1,0,0.001108662,42159.36,0.436086,0,0,0.4674048,0.001167012,0.001108662,0,0,0.0301518,10.59814,0.0301518,0,0.0301518,14.00003,100,0.1235174,0.001219528,0.3739238,0,11.06554
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1336763,53.76405,52.73513,0,0,0,-1,0,0,0,0.1336763,0,0,0.1336763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235174,0,0.106941,0,10.75895
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02176676,50.28983,50.12609,0.1812513,0.1812513,0,-1,0,0.1812513,12.00916,0,0,0,0.02176676,0.1907909,0.1812513,0,0,0,10.62527,0,0.1690241,-0.1690241,13.82186,98.72738,0.1235174,0.1993765,0.01741341,0,10.64704
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,47.73686,47.73686,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1878046,10.45625,0,1.923846,-1.923846,11.79395,84.24232,0.1235174,2.010419,0,0,10.45625
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,45.34763,45.34763,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.325411,8.532404,0,1.245333,-1.245333,10.48125,74.86594,0.1235174,1.301373,0,0,8.532404
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,42.81504,42.81504,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.709114,7.287071,0,0.1474037,-0.1474037,10.32588,73.75611,0.1235174,0.1540368,0,0,7.287071
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,40.8272,40.8272,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872896,7.139668,0,0.4263408,-0.4263408,9.876473,70.5461,0.1235174,0.4455261,0,0,7.139668
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,39.24075,39.24075,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346608,6.713327,0,0.3107757,-0.3107757,9.548887,68.2062,0.1235174,0.3247606,0,0,6.713327
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,37.63519,37.63519,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691915,6.402551,0,0.1619305,-0.1619305,9.378197,66.98699,0.1235174,0.1692174,0,0,6.402551
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,36.18253,36.18253,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871838,6.240621,0,0.4257978,-0.4257978,8.929367,63.78106,0.1235174,0.4449587,0,0,6.240621
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,34.94013,34.94013,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344946,5.814823,0,0.512147,-0.512147,8.389517,59.925,0.1235174,0.5351936,0,0,5.814823
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05089492,34.10077,33.75507,0.3266302,0.3266302,0,-1,0,0.3266302,15.58182,0,0,0,0.05089492,0.3438212,0.3266302,0,0,5.913998,5.302676,0,0.2929263,-0.2929263,8.080745,57.71949,0.1235174,0.3592932,0.04071594,0,5.35357
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.186311,33.89123,32.62736,0.5676819,0.5676819,0,0,0,0.5676819,32.81961,0,0,0,0.186311,0.5975599,0.5676819,0,0,6.239472,5.009749,0,0.4112489,-0.4112489,7.647251,54.62311,0.1235174,0.6244501,0.1490488,0,5.19606
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6916206,36.48611,31.71945,0,0,0,0,0,0,0,0,0,0,0.6916206,0,0,0,0,6.696415,4.5985,0.6916206,0,0.6916206,8.30338,59.30973,0.1233179,0,0.5532965,0,5.290121
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.166592,38.9159,30.7542,1.316945,1.316945,0,0,0,1.316945,88.5832,0,0,0,1.166592,1.386258,1.316945,0,0,6.004795,5.220959,0,0.2196659,-0.2196659,8.071832,57.65582,0.1233179,1.44864,0.9332739,0,6.387551
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.486065,51.32184,32.49356,0,0,0,0,0,0,0,0,0,0,2.486065,0,0,0,0,6.248868,5.001293,2.486065,0,2.486065,10.43032,74.50214,0.1226059,0,1.988852,0,7.487358
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.035001,61.46781,36.85152,0,0,0,-1,0,0,0,0,0,0,3.035001,0,0,0,0,3.762803,7.238752,3.035001,0,3.035001,13.30958,95.0682,0.1217478,0,2.428001,0,10.27375
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.914218,76.88587,41.39106,0.5236737,0.5236737,0,0,0,0.5236737,747.4536,2.635181,0,0,3.914218,0.5512355,0.5236737,0,0,0.7278016,9.970253,0.7278016,0,0.7278016,14.00003,100,0.1215438,0.5760411,3.131375,0,13.88447
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.405716,76.09547,45.39541,0.1789812,0.1789812,0,0,0,0.1789812,1902.835,3.217315,0,0,3.405716,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,0.1968793,2.724573,0,14.03099
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.302962,79.50655,48.95059,1.187763,1.187763,0,0,0,1.187763,278.0826,2.052685,0,0,3.302962,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,1.306539,2.642369,0,13.92824
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.035756,80.59751,52.2764,0,0,0,0,0,0,0,3.035756,0,0,3.035756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,0,2.428605,0,13.66103
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.628366,78.56773,54.42671,2.441715,2.441715,0,-1,0,2.441715,107.6442,0.05813913,0,0,2.628366,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,2.685887,2.102693,0,13.25364
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.142776,74.45217,55.37284,0.6020172,0.6020172,0,-1,0,0.6020172,355.9327,1.509074,0,0,2.142776,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,0.662219,1.714221,0,12.76805
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.385019,68.04845,56.28075,1.223776,1.223776,0,-1,0,1.223776,113.1759,0.09683382,0,0,1.385019,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1215438,1.346154,1.108016,0,12.01029
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.460778,59.21501,55.53531,2.530612,2.530612,0,-1,0,2.530612,18.20817,0,4.440892E-16,0,0.460778,2.663802,2.530612,0,0,0,10.62527,0,2.203024,-2.203024,11.67784,83.41296,0.1215438,2.783673,0.3686224,0,11.08605
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05515091,53.37835,52.95494,0,0,0,-1,0,0,0,0,0,0,0.05515091,0,0,0,0,2.447804,8.42225,0.05515091,0,0.05515091,11.73016,83.78667,0.1215284,0,0.04412073,0,8.477401
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.008963728,50.41338,50.3459,0,0,0,-1,0,0,0,0,0,0,0.008963728,0,0,0,0,2.392653,8.471886,0.008963728,0,0.008963728,11.73866,83.84741,0.1215259,0,0.007170982,0,8.480849
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,47.95667,47.95667,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.38369,8.479954,0,1.635917,-1.635917,10.01425,71.53024,0.1215259,1.709533,0,0,8.479954
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,45.55788,45.55788,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.201375,6.844037,0,3.123268,-3.123268,6.72204,48.01448,0.1215259,3.263815,0,0,6.844037
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,43.06352,43.06352,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.671673,3.720769,0,0.6788467,-0.6788467,6.006473,42.90329,0.1215259,0.7093948,0,0,3.720769
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,41.04701,41.04701,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.425947,3.041922,0,0.3593698,-0.3593698,5.627664,40.19752,0.1215259,0.3755414,0,0,3.041922
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,39.46056,39.46056,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.825247,2.682552,0,0.1931926,-0.1931926,5.424021,38.74293,0.1215259,0.2018863,0,0,2.682552
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,37.84544,37.84544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.039905,2.48936,0,0,0,5.424021,38.74293,0.1215259,0,0,0,2.48936
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,36.36412,36.36412,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.039905,2.48936,0,0.1643244,-0.1643244,5.250808,37.5057,0.1215259,0.171719,0,0,2.48936
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,35.13127,35.13127,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.222487,2.325035,0,0.1354085,-0.1354085,5.108075,36.48618,0.1215259,0.1415019,0,0,2.325035
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.04853168,34.27621,33.94621,0.3053352,0.3053352,0,-1,0,0.3053352,15.89456,0,5.551115E-17,0,0.04853168,0.3214055,0.3053352,0,0,9.372942,2.189627,0,0.2728738,-0.2728738,4.820441,34.43165,0.1215259,0.3358687,0.03882534,0,2.238158
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2531247,34.54242,32.81849,0.1534313,0.1534313,0,0,0,0.1534313,164.9759,0,0,0,0.2531247,0.1615066,0.1534313,0,0,9.676135,1.916753,0.09161808,0,0.09161808,4.907357,35.05248,0.1215003,0.1687744,0.2024998,0,2.169878
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6681492,36.48683,31.88191,0.00758851,0.00758851,0,0,0,0.00758851,8804.748,0,0,0,0.6681492,0.007987905,0.00758851,0,0,9.584517,1.999209,0.6601613,0,0.6601613,5.533641,39.52593,0.1213159,0.00834736,0.5345193,0,2.667358
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.006457,45.5436,30.90711,2.090182,2.090182,0,0,0,2.090182,95.99435,0,0,0,2.006457,2.200192,2.090182,0,0,8.924356,2.593354,0,0.1937351,-0.1937351,5.329426,38.06726,0.1213159,2.299201,1.605165,0,4.599811
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.496312,43.42484,32.65602,0.446216,0.446216,0,0,0,0.446216,335.3337,0,0,0,1.496312,0.469701,0.446216,0,0,9.139617,2.399619,1.026611,0,1.026611,6.303356,45.02388,0.1210304,0.4908375,1.19705,0,3.895932
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.146335,62.82285,37.06177,0.6842111,0.6842111,0,-1,0,0.6842111,459.8486,0,0,0,3.146335,0.7202222,0.6842111,0,0,8.113005,3.32357,2.426113,0,2.426113,8.604968,61.46394,0.120361,0.7526322,2.517068,0,6.469905
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.303465,70.1333,41.63954,1.184224,1.184224,0,0,0,1.184224,278.9561,0,0,0,3.303465,1.246552,1.184224,0,0,5.686892,5.507071,2.056913,0,2.056913,10.55633,75.40219,0.1197992,1.302647,2.642772,0,8.810536
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.696002,79.97965,45.66301,0,0,0,0,0,0,0,0.06602288,0,0,3.696002,0,0,0,0,3.629979,7.358294,3.629979,0,3.629979,14.00003,100,0.1188205,0,2.956801,0,11.05429
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.721431,85.17683,49.18951,1.120285,1.120285,0,0,0,1.120285,332.1861,2.542184,0,0,3.721431,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1188205,1.232314,2.977145,0,14.34671
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.511098,86.96842,52.52488,0.5668396,0.5668396,0,0,0,0.5668396,619.4165,2.914425,0,0,3.511098,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1188205,0.6235236,2.808879,0,14.13637
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.013761,83.41595,54.67519,0,0,0,-1,0,0,0,3.013761,0,0,3.013761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188205,0,2.411009,0,13.63904
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.486384,78.3889,55.5831,0.253033,0.253033,0,-1,0,0.253033,982.6325,2.220034,0,0,2.486384,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1188205,0.2783363,1.989107,0,13.11166
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.031371,65.08007,56.50056,1.32578,1.32578,0,-1,0,1.32578,77.79353,0,0,0,1.031371,1.395558,1.32578,0,0,0,10.62527,0,0.3641868,-0.3641868,13.61614,97.25796,0.1188205,1.458358,0.8250968,0,11.65664
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4130615,59.09892,55.80291,0,0,0,-1,0,0,0,0.008409501,0,0,0.4130615,0,0,0,0,0.404652,10.26109,0.404652,0,0.404652,14.00003,100,0.1187124,0,0.3304492,0,10.67415
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1857217,54.63168,53.19387,4.109797,3.33,0,-1,0,3.33,5.577229,0,0.7797976,1.190777,0.1857217,3.505263,3.33,0,0,0,10.62527,0,3.319541,-3.319541,10.50092,75.00645,0.1187124,4.520777,0.1485774,0,10.811
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02572316,50.77895,50.58482,2.583734,2.583734,0,-1,0,2.583734,0.9955809,0,0,0,0.02572316,2.71972,2.583734,0,0,3.688379,7.305733,0,2.693996,-2.693996,7.661202,54.72277,0.1187124,2.842107,0.02057853,0,7.331456
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,48.22426,48.22426,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.681709,4.611736,0,0.7031211,-0.7031211,6.920048,49.42881,0.1187124,0.7347615,0,0,4.611736
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,45.80636,45.80636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462955,3.908615,0,0,0,6.920048,49.42881,0.1187124,0,0,0,3.908615
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,43.30244,43.30244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462955,3.908615,0,0,0,6.920048,49.42881,0.1187124,0,0,0,3.908615
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,41.28593,41.28593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.462955,3.908615,0,0,0,6.920048,49.42881,0.1187124,0,0,0,3.908615
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,39.69948,39.69948,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.462955,3.908615,0,0.3054282,-0.3054282,6.598098,47.12918,0.1187124,0.3191725,0,0,3.908615
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,38.05569,38.05569,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.802319,3.603187,0,0.2250264,-0.2250264,6.360899,45.43491,0.1187124,0.2351525,0,0,3.603187
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,36.58392,36.58392,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.052348,3.378161,0,0.4466587,-0.4466587,5.89008,42.07191,0.1187124,0.4667583,0,0,3.378161
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,35.37019,35.37019,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.548635,2.931502,0,0.3792881,-0.3792881,5.490275,39.21618,0.1187124,0.396356,0,0,2.931502
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02909158,34.36394,34.16602,0.6439528,0.6439528,0,-1,0,0.6439528,4.517656,0,1.110223E-16,0,0.02909158,0.6778451,0.6439528,0,0,8.970067,2.552214,0,0.6487535,-0.6487535,4.806429,34.33157,0.1187124,0.7083481,0.02327326,0,2.581306
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.06935146,33.50767,33.0383,0.2842583,0.2842583,0,0,0,0.2842583,24.39734,0,0,0,0.06935146,0.2992192,0.2842583,0,0,9.690905,1.90346,0,0.2298678,-0.2298678,4.564127,32.60084,0.1187124,0.3126841,0.05548116,0,1.972812
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8544352,38.03752,32.09217,0.3311054,0.3311054,0,0,0,0.3311054,258.0554,0,0,0,0.8544352,0.3485319,0.3311054,0,0,9.946313,1.673593,0.5059033,0,0.5059033,5.044069,36.02899,0.1185775,0.3642159,0.6835482,0,2.528028
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.107431,46.57324,31.09825,1.377526,1.377526,0,0,0,1.377526,152.9867,0,0,0,2.107431,1.450028,1.377526,0,0,9.44041,2.128906,0.6574038,0,0.6574038,5.667737,40.48376,0.1184026,1.515279,1.685945,0,4.236337
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.949338,55.93892,32.90451,1.486571,1.486571,0,0,0,1.486571,198.3988,0,0,0,2.949338,1.564812,1.486571,0,0,8.783006,2.720569,1.384527,0,1.384527,6.981215,49.86572,0.1180361,1.635228,2.359471,0,5.669907
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.053028,62.19884,37.31025,1.300471,1.300471,0,-1,0,1.300471,234.7634,0,0,0,3.053028,1.368916,1.300471,0,0,7.398479,3.966643,1.684112,0,1.684112,8.578903,61.27776,0.1175933,1.430518,2.442423,0,7.019671
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.323648,70.69181,41.90713,1.76317,1.76317,0,0,0,1.76317,188.5041,0,0,0,3.323648,1.855968,1.76317,0,0,5.714367,5.482344,1.46768,0,1.46768,9.971266,71.22319,0.1172102,1.939487,2.658918,0,8.805991
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.395479,76.68403,45.94016,0.6828437,0.6828437,0,0,0,0.6828437,497.2556,0,0,0,3.395479,0.7187828,0.6828437,0,0,4.246688,6.803255,2.676696,0,2.676696,12.5106,89.36127,0.1165177,0.7511281,2.716383,0,10.19873
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.293082,80.08659,49.48578,1.691471,1.691471,0,0,0,1.691471,194.6874,0,0,0,3.293082,1.780496,1.691471,0,0,1.569992,9.212281,1.512586,0,1.512586,13.94557,99.611,0.1161301,1.860619,2.634465,0,12.50536
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.026385,81.18319,52.82114,1.882754,1.882754,0,0,0,1.882754,160.7424,0.987132,0,0,3.026385,1.981847,1.882754,0,0,0.05740603,10.57361,0.05740603,0,0.05740603,14.00003,100,0.1161154,2.07103,2.421108,0,13.59999
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.620233,79.14413,54.97145,0.907548,0.907548,0,-1,0,0.907548,288.7156,1.664919,0,0,2.620233,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1161154,0.9983028,2.096186,0,13.24551
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.064682,74.26662,55.90804,0,0,0,-1,0,0,0,2.064682,0,0,2.064682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1161154,0,1.651746,0,12.68996
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.337844,68.20519,56.8255,0,0,0,-1,0,0,0,1.337844,0,0,1.337844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1161154,0,1.070275,0,11.96312
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4613074,59.76844,56.0705,0,0,0,-1,0,0,0,0.4613074,0,0,0.4613074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1161154,0,0.3690459,0,11.08658
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1453757,54.58659,53.46146,1.870142,1.870142,0,-1,0,1.870142,7.773513,0,0,0,0.1453757,1.968571,1.870142,0,0,0,10.62527,0,1.823195,-1.823195,12.07821,86.27277,0.1161154,2.057156,0.1163006,0,10.77065
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,50.88109,50.88109,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.025772,8.802079,0,1.620067,-1.620067,10.37051,74.07494,0.1161154,1.69297,0,0,8.802079
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,48.49186,48.49186,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.825846,7.182013,0,1.816486,-1.816486,8.455768,60.39822,0.1161154,1.898228,0,0,7.182013
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,46.07395,46.07395,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.844164,5.365527,0,1.444988,-1.444988,6.932616,49.51859,0.1161154,1.510013,0,0,5.365527
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,43.54137,43.54137,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.449706,3.920539,0,0.2946837,-0.2946837,6.621992,47.29985,0.1161154,0.3079445,0,0,3.920539
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,41.52486,41.52486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.777133,3.625855,0,0,0,6.621992,47.29985,0.1161154,0,0,0,3.625855
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,39.93841,39.93841,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.777133,3.625855,0,0.4361157,-0.4361157,6.162286,44.01624,0.1161154,0.4557408,0,0,3.625855
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,38.33284,38.33284,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.261705,3.189739,0,0.3678966,-0.3678966,5.774489,41.24627,0.1161154,0.3844519,0,0,3.189739
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,36.85152,36.85152,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.67048,2.821843,0,0.1957897,-0.1957897,5.568109,39.77213,0.1161154,0.2046003,0,0,2.821843
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,35.61867,35.61867,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.888023,2.626053,0,0.1389138,-0.1389138,5.42168,38.72621,0.1161154,0.1451649,0,0,2.626053
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01357683,34.52607,34.43361,0.2954662,0.2954662,0,-1,0,0.2954662,4.595055,0,5.551115E-17,0,0.01357683,0.311017,0.2954662,0,0,9.042373,2.487139,0,0.2974402,-0.2974402,5.108151,36.48672,0.1161154,0.3250128,0.01086147,0,2.500716
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07298481,33.82949,33.33457,0.8961247,0.8961247,0,0,0,0.8961247,8.144493,0,1.110223E-16,0,0.07298481,0.9432891,0.8961247,0,0,9.372861,2.189699,0,0.8703043,-0.8703043,4.19077,29.93401,0.1161154,0.9857371,0.05838785,0,2.262684
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7671385,37.6861,32.35976,0.3094262,0.3094262,0,0,0,0.3094262,247.9229,0,0,0,0.7671385,0.3257118,0.3094262,0,0,10.33987,1.319395,0.4414267,0,0.4414267,4.609544,32.92525,0.1160028,0.3403689,0.6137108,0,2.086533
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.759619,44.08264,31.36584,0.0941382,0.0941382,0,0,0,0.0941382,1869.187,0,0,0,1.759619,0.09909284,0.0941382,0,0,9.898439,1.716679,1.660526,0,1.660526,6.184857,44.17746,0.1155811,0.103552,1.407695,0,3.476297
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.539883,52.53387,33.14343,0.1473635,0.1473635,0,0,0,0.1473635,1723.55,0,0,0,2.539883,0.1551194,0.1473635,0,0,8.237913,3.211152,2.384764,0,2.384764,8.447243,60.33733,0.1149808,0.1620998,2.031907,0,5.751035
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.049224,62.45034,37.54918,0,0,0,-1,0,0,0,0,0,0,3.049224,0,0,0,0,5.85315,5.35744,3.049224,0,3.049224,11.33999,80.99977,0.1142222,0,2.43938,0,8.406664
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.318811,70.97752,42.17473,0,0,0,0,0,0,0,0.5148863,0,0,3.318811,0,0,0,0,2.803925,8.101742,2.803925,0,2.803925,14.00003,100,0.1135335,0,2.655049,0,11.42055
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.39037,76.97233,46.20775,1.303264,1.303264,0,0,0,1.303264,260.1445,2.018513,0,0,3.39037,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1135335,1.433591,2.712296,0,14.01564
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.288656,80.34547,49.7247,2.114589,2.114589,0,0,0,2.114589,155.5222,1.062772,0,0,3.288656,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1135335,2.326048,2.630924,0,13.91393
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.021599,81.46881,53.08874,1.706873,1.706873,0,0,0,1.706873,177.0254,1.22489,0,0,3.021599,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1135335,1.877561,2.417279,0,13.64687
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.616529,79.39546,55.21038,4.136879,3.33,0,-1,0,3.33,78.57446,0,0.8068795,1.220567,2.616529,3.505263,3.33,0,0,0,10.62527,0,0.8887336,-0.8887336,13.06322,93.30853,0.1135335,4.550568,2.093224,0,13.2418
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.061944,74.48196,56.11829,0,0,0,-1,0,0,0,1.074463,0,0,2.061944,0,0,0,0,0.9874818,9.736541,0.9874818,0,0.9874818,14.00003,100,0.1132929,0,1.649555,0,11.79848
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.3355,68.41247,57.03575,0.6808357,0.6808357,0,-1,0,0.6808357,196.1561,0.6188313,0,0,1.3355,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1132929,0.7489192,1.0684,0,11.96077
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4635642,60.00278,56.28075,0,0,0,-1,0,0,0,0.4635642,0,0,0.4635642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132929,0,0.3708514,0,11.08884
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04779273,54.09774,53.72905,0.5391583,0.5391583,0,-1,0,0.5391583,8.864321,0,1.110223E-16,0,0.04779273,0.5675351,0.5391583,0,0,0,10.62527,0,0.5197424,-0.5197424,13.45217,96.08675,0.1132929,0.5930741,0.03823418,0,10.67307
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,51.12001,51.12001,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5774915,10.10553,0,2.274851,-2.274851,11.05427,78.95889,0.1132929,2.37722,0,0,10.10553
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,48.75945,48.75945,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.105104,7.83068,0,0.8501382,-0.8501382,10.15814,72.55802,0.1132929,0.8883945,0,0,7.83068
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,46.34155,46.34155,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.049702,6.980542,0,1.292825,-1.292825,8.795386,62.82406,0.1132929,1.351002,0,0,6.980542
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,43.80896,43.80896,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.486174,5.687717,0,0.4996513,-0.4996513,8.268707,59.06208,0.1132929,0.5221356,0,0,5.687717
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,41.79245,41.79245,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.041342,5.188066,0,0.1619439,-0.1619439,8.098003,57.84277,0.1132929,0.1692314,0,0,5.188066
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,40.206,40.206,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.22128,5.026122,0,0.3554563,-0.3554563,7.72332,55.16646,0.1132929,0.3714518,0,0,5.026122
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,38.60044,38.60044,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.616231,4.670666,0,0.03667432,-0.03667432,7.684662,54.89033,0.1132929,0.03832467,0,0,4.670666
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,37.09044,37.09044,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.656981,4.633992,0,0.4015162,-0.4015162,7.261426,51.86723,0.1132929,0.4195844,0,0,4.633992
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,35.8576,35.8576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10311,4.232475,0,0,0,7.261426,51.86723,0.1132929,0,0,0,4.232475
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02235512,34.82505,34.67254,0.4331598,0.4331598,0,-1,0,0.4331598,5.16094,0,5.551115E-17,0,0.02235512,0.4559577,0.4331598,0,0,7.10311,4.232475,0,0.4336026,-0.4336026,6.804369,48.60254,0.1132929,0.4764758,0.01788409,0,4.25483
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.0705096,34.05227,33.57349,0.3909985,0.3909985,0,0,0,0.3909985,18.03321,0,5.551115E-17,0,0.0705096,0.4115774,0.3909985,0,0,7.58489,3.798873,0,0.3410678,-0.3410678,6.444852,46.03456,0.1132929,0.4300984,0.05640768,0,3.869382
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7645329,37.94407,32.62736,0.6241645,0.6241645,0,0,0,0.6241645,122.489,0,0,0,0.7645329,0.6570152,0.6241645,0,0,7.963855,3.457805,0.1075177,0,0.1075177,6.546853,46.76314,0.1132668,0.6865809,0.6116263,0,4.222338
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.756789,44.32032,31.60476,0.09484275,0.09484275,0,0,0,0.09484275,1852.318,0,0,0,1.756789,0.09983448,0.09484275,0,0,7.856337,3.554571,1.656955,0,1.656955,8.118777,57.99115,0.1128655,0.104327,1.405431,0,5.31136
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.536171,52.80839,33.41102,1.817489,1.817489,0,0,0,1.817489,139.5426,0,0,0,2.536171,1.913147,1.817489,0,0,6.199382,5.04583,0.6230246,0,0.6230246,8.70983,62.21295,0.1127154,1.999238,2.028937,0,7.582002
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.044887,62.73129,37.81677,1.152286,1.152286,0,-1,0,1.152286,264.2474,0,0,0,3.044887,1.212933,1.152286,0,0,5.576357,5.606553,1.831954,0,1.831954,10.44777,74.62682,0.1122763,1.267515,2.435909,0,8.651439
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.314575,71.23358,42.41365,1.645738,1.645738,0,0,0,1.645738,201.4036,0,0,0,3.314575,1.732356,1.645738,0,0,3.744404,7.255311,1.58222,0,1.58222,11.9488,85.3484,0.1118997,1.810312,2.65166,0,10.56989
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.385863,77.23044,46.44667,4.259197,4.259197,3.096702,0,1.0104,4.259197,79.49534,0,0,0,3.385863,1.223679,1.162495,0,0,2.162184,8.679309,2.162184,0,2.162184,14.00003,100,0.1125711,4.685117,2.70869,5,12.06517
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.284123,80.60311,49.96363,1.307254,1.307254,0,0,0,1.307254,251.223,1.908066,0,0,3.284123,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1125711,1.437979,2.627298,0,13.9094
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.017292,81.7235,53.32766,4.049311,4.049311,1.25,0,0.50625,4.049311,74.51373,0.07064933,0,0,3.017292,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1125711,4.454242,2.413834,5,13.64257
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.613183,79.61568,55.42063,0.904617,0.904617,0,-1,0,0.904617,288.8718,1.660955,0,0,2.613183,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1125711,0.9950787,2.090547,0,13.23846
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.058877,74.70498,56.3381,0.3534806,0.3534806,0,-1,0,0.3534806,582.4582,1.686792,0,0,2.058877,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1125711,0.3888286,1.647101,0,12.68415
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.332855,68.62733,57.25556,0.6582584,0.6582584,0,-1,0,0.6582584,202.4821,0.6399517,0,0,1.332855,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1125711,0.7240843,1.066284,0,11.95813
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5581666,61.07271,56.5579,0.7055518,0.7055518,0,-1,0,0.7055518,79.11064,0,0,0,0.5581666,0.7426861,0.7055518,0,0,0,10.62527,0,0.1845195,-0.1845195,13.80553,98.61071,0.1125711,0.776107,0.4465333,0,11.18344
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04694242,54.3115,53.94886,2.320766,2.320766,0,-1,0,2.320766,2.022712,0,0,0,0.04694242,2.442912,2.320766,0,0,0.2050217,10.44075,0,2.39597,-2.39597,11.27995,80.57094,0.1125711,2.552843,0.03755394,0,10.4877
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,51.36849,51.36849,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.86721,8.044785,0,1.554297,-1.554297,9.641581,68.86829,0.1125711,1.62424,0,0,8.044785
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,48.9697,48.9697,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.594207,6.490488,0,2.505404,-2.505404,7.000653,50.00456,0.1125711,2.618147,0,0,6.490488
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,46.58047,46.58047,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.377989,3.985084,0,1.331431,-1.331431,5.597201,39.97993,0.1125711,1.391345,0,0,3.985084
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,44.05744,44.05744,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.857357,2.653653,0,0.1649652,-0.1649652,5.423313,38.73787,0.1125711,0.1723886,0,0,2.653653
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,42.01226,42.01226,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.040651,2.488688,0,0.7932192,-0.7932192,4.587186,32.76555,0.1125711,0.828914,0,0,2.488688
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,40.42581,40.42581,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.922007,1.695468,0,0.2871521,-0.2871521,4.284502,30.60352,0.1125711,0.300074,0,0,1.695468
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,38.81069,38.81069,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.24106,1.408316,0,0.3049304,-0.3049304,3.963077,28.30763,0.1125711,0.3186523,0,0,1.408316
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,37.31025,37.31025,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.57988,1.103386,0,0.5374486,-0.5374486,3.396556,24.26106,0.1125711,0.5616338,0,0,1.103386
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,36.09652,36.09652,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.17704,0.5659373,0,0.1879238,-0.1879238,3.198467,22.84615,0.1125711,0.1963804,0,0,0.5659373
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02626512,35.07181,34.89235,0.4864968,0.3840647,0,-1,0,0.3840647,6.838725,0,0.1024321,0.1710433,0.02626512,0.4042786,0.3840647,0,0,11.38585,0.3780135,0,0.3780135,-0.3780135,2.800006,20,0.1125711,0.5351465,0.0210121,0,0.4042786
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06802434,34.27495,33.81242,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,74.98305,0,0,0,0.06802434,0,0,3.505263,3.33,11.80586,0,3.398024,0,3.398024,6.023654,43.02602,0.1132605,0.09979159,0.05441947,5,0.06802434
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7623052,38.15532,32.84716,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,267.2033,0,0,0,0.7623052,0,0,3.505263,3.33,8.407836,3.058222,4.092305,0,4.092305,9.905956,70.75669,0.1138985,0.3138194,0.6098441,5,3.820527
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.753709,44.59762,31.88191,2.008559,2.008559,4.442289,0,1.377745,2.008559,87.31184,0,0,0,1.753709,0,0,2.43373,2.312044,4.315531,6.741297,4.065753,0,4.065753,13.76307,98.30743,0.1149391,2.209414,1.402967,5,8.495006
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.532955,53.05436,33.64995,0,0,0,0,0,0,0,2.283177,0,0,2.532955,0,0,0,0,0.2497776,10.40047,0.2497776,0,0.2497776,14.00003,100,0.11488,0,2.026364,0,12.93343
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.041109,62.98311,38.05569,1.141356,1.141356,0,-1,0,1.141356,266.4469,1.839681,0,0,3.041109,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,1.255492,2.432887,0,13.66638
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.309671,71.51866,42.68124,0.8727899,0.8727899,0,0,0,0.8727899,379.2059,2.390944,0,0,3.309671,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,0.9600688,2.647737,0,13.93495
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.381281,77.48772,46.6856,0.5170322,0.5170322,0,0,0,0.5170322,653.9787,2.837036,0,0,3.381281,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,0.5687354,2.705024,0,14.00655
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.279258,80.86929,50.2121,1.347157,1.347157,0,0,0,1.347157,243.4207,1.861198,0,0,3.279258,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,1.481872,2.623406,0,13.90453
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.013465,81.94719,53.53792,1.894987,1.894987,0,0,0,1.894987,159.023,1.018742,0,0,3.013465,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,2.084485,2.410772,0,13.63874
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.609493,79.84373,55.64044,0.8260506,0.8260506,0,-1,0,0.8260506,315.8999,1.739966,0,0,2.609493,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,0.9086556,2.087595,0,13.23477
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.055611,74.92594,56.5579,0.6840205,0.6840205,0,-1,0,0.6840205,300.519,1.33559,0,0,2.055611,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.11488,0.7524226,1.644489,0,12.68089
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.330074,68.8305,57.46581,1.380805,1.380805,0,-1,0,1.380805,96.32594,0,0,0,1.330074,1.45348,1.380805,0,0,0,10.62527,0,0.1234057,-0.1234057,13.86995,99.07085,0.11488,1.518886,1.064059,0,11.95535
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4586497,60.40356,56.71082,0,0,0,-1,0,0,0,0.3215323,0,0,0.4586497,0,0,0,0,0.1371174,10.50187,0.1371174,0,0.1371174,14.00003,100,0.1148476,0,0.3669198,0,10.96052
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04819189,54.53196,54.15912,1.910333,1.910333,0,-1,0,1.910333,2.522696,0,0,0,0.04819189,2.010876,1.910333,0,0,0,10.62527,0,1.962685,-1.962685,11.93118,85.22252,0.1148476,2.101366,0.03855351,0,10.67347
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,51.57875,51.57875,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.180761,8.66259,0,2.322412,-2.322412,9.48314,67.73658,0.1148476,2.42692,0,0,8.66259
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,49.18951,49.18951,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.761218,6.340178,0,1.746757,-1.746757,7.641897,54.58487,0.1148476,1.825361,0,0,6.340178
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,46.80028,46.80028,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.702059,4.593421,0,2.4784,-2.4784,5.029434,35.92445,0.1148476,2.589928,0,0,4.593421
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,44.2677,44.2677,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.455836,2.115021,0,0.4190304,-0.4190304,4.587737,32.76949,0.1148476,0.4378867,0,0,2.115021
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,42.22251,42.22251,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.921426,1.695991,0,0.1653039,-0.1653039,4.413491,31.52488,0.1148476,0.1727426,0,0,1.695991
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,40.63606,40.63606,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.1051,1.530687,0,0.2591932,-0.2591932,4.140278,29.57335,0.1148476,0.2708569,0,0,1.530687
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,39.00183,39.00183,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39309,1.271494,0,0.1857564,-0.1857564,3.944473,28.17475,0.1148476,0.1941154,0,0,1.271494
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,37.49183,37.49183,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59949,1.085737,0,0.1792679,-0.1792679,3.755508,26.82501,0.1148476,0.187335,0,0,1.085737
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,36.28766,36.28766,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79867,0.9064695,0,0.6335584,-0.6335584,3.087679,22.05481,0.1148476,0.6620685,0,0,0.9064695
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01617402,35.18452,35.07393,0.01335405,0.01335405,0,-1,0,0.01335405,121.117,0,0,0,0.01617402,0.0140569,0.01335405,0,0,11.50263,0.2729111,0.002117126,0,0.002117126,3.089688,22.06915,0.1148471,0.01468946,0.01293922,0,0.2890851
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06554626,34.44971,34.00355,0.06615604,0.06615604,0,0,0,0.06615604,99.07827,0,1.387779E-17,0,0.06554626,0.06963794,0.06615604,0,0,11.50051,0.2748165,0,0.004091679,-0.004091679,3.085375,22.03835,0.1148471,0.07277165,0.05243701,0,0.3403628
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6461802,37.53988,33.05742,0.3062466,0.3062466,0,0,0,0.3062466,210.9999,0,0,0,0.6461802,0.3223649,0.3062466,0,0,11.50505,0.2707248,0.3238153,0,0.3238153,3.392573,24.23261,0.1147706,0.3368713,0.5169442,0,0.916905
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.088681,47.49193,32.0635,0.1762661,0.1762661,0,0,0,0.1762661,1184.959,0,0,0,2.088681,0.1855433,0.1762661,0,0,11.18124,0.5621586,1.903138,0,1.903138,5.198048,37.12884,0.1143232,0.1938927,1.670945,0,2.65084
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.530087,53.28147,33.86975,1.024785,1.024785,0,0,0,1.024785,246.8895,0,0,0,2.530087,1.078721,1.024785,0,0,9.278102,2.274983,1.451366,0,1.451366,6.574934,46.96372,0.1139842,1.127263,2.024069,0,4.805069
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.037155,63.24479,38.30417,0,0,0,-1,0,0,0,0,0,0,3.037155,0,0,0,0,7.826736,3.581212,3.037155,0,3.037155,9.456233,67.54438,0.1132815,0,2.429724,0,6.618367
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.305148,71.78378,42.92973,1.0532,1.0532,0,0,0,1.0532,313.8197,0,0,0,3.305148,1.108631,1.0532,0,0,4.789581,6.314651,2.196517,0,2.196517,11.54003,82.42863,0.1127786,1.15852,2.644119,0,9.6198
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.376395,77.75394,46.93408,0.3849587,0.3849587,0,0,0,0.3849587,877.0798,0.3781117,0,0,3.376395,0.4052197,0.3849587,0,0,2.593064,8.291516,2.593064,0,2.593064,14.00003,100,0.1121907,0.4234546,2.701116,0,11.66791
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.274505,81.12434,50.45103,0.6558921,0.6558921,0,0,0,0.6558921,499.2444,2.584092,0,0,3.274505,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1121907,0.7214813,2.619604,0,13.89978
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.008672,82.20833,53.7864,0,0,0,0,0,0,0,3.008672,0,0,3.008672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121907,0,2.406937,0,13.63395
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.604756,80.11858,55.90804,1.108168,1.108168,0,-1,0,1.108168,235.0507,1.438264,0,0,2.604756,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1121907,1.218984,2.083805,0,13.23003
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.051484,75.19336,56.8255,2.305321,2.305321,0,-1,0,2.305321,88.9891,0,0,0,2.051484,2.426653,2.305321,0,0,0,10.62527,0,0.3751692,-0.3751692,13.60456,97.17527,0.1121907,2.535852,1.641187,0,12.67676
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.685614,72.4762,57.68562,0.3005601,0.3005601,0,-1,0,0.3005601,560.8242,0.9523802,0,0,1.685614,0.3163791,0.3005601,0,0,0.4168547,10.2501,0.4168547,0,0.4168547,14.00003,100,0.1120968,0.3306161,1.348491,0,11.93572
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4556775,60.66336,56.98796,0.7998141,0.7998141,0,-1,0,0.7998141,56.97293,0,1.110223E-16,0,0.4556775,0.8419096,0.7998141,0,0,0,10.62527,0,0.3862321,-0.3862321,13.5929,97.09197,0.1120968,0.8797955,0.364542,0,11.08095
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06910834,54.94374,54.4076,1.986451,1.986451,0,-1,0,1.986451,3.478986,0,0,0,0.06910834,2.091001,1.986451,0,0,0.4291468,10.23904,0,2.021893,-2.021893,11.46164,81.86871,0.1120968,2.185096,0.05528668,0,10.30815
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,51.79855,51.79855,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.675694,8.21715,0,1.332133,-1.332133,10.05745,71.83878,0.1120968,1.392079,0,0,8.21715
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,49.42844,49.42844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155842,6.885016,0,0,0,10.05745,71.83878,0.1120968,0,0,0,6.885016
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,47.01053,47.01053,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.155842,6.885016,0,2.385103,-2.385103,7.543331,53.88083,0.1120968,2.492433,0,0,6.885016
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,44.45883,44.45883,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.805956,4.499913,0,0.00919476,-0.00919476,7.533638,53.8116,0.1120968,0.009608524,0,0,4.499913
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,42.41365,42.41365,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.816173,4.490718,0,0.09850373,-0.09850373,7.429806,53.06994,0.1120968,0.1029364,0,0,4.490718
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,40.8272,40.8272,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.925622,4.392215,0,0.1868053,-0.1868053,7.232896,51.66344,0.1120968,0.1952115,0,0,4.392215
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,39.21208,39.21208,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.133183,4.20541,0,0.5409523,-0.5409523,6.662683,47.5905,0.1120968,0.5652951,0,0,4.20541
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,37.71164,37.71164,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.734241,3.664457,0,0.427218,-0.427218,6.212355,44.37388,0.1120968,0.4464428,0,0,3.664457
