Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,36.4788,36.4788,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.208928,3.237239,0,0.9848234,-0.9848234,5.17426,36.95893,0.1120968,1.02914,0,0,3.237239
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007246524,35.31466,35.26507,0.5160757,0.5160757,0,-1,0,0.5160757,1.404159,0,0,0,0.007246524,0.5432376,0.5160757,0,0,9.303176,2.252416,0,0.5359911,-0.5359911,4.609276,32.92334,0.1120968,0.5676833,0.005797219,0,2.259662
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06305213,34.64349,34.21381,0,0,0,0,0,0,0,0,0,0,0.06305213,0,0,0,0,9.898722,1.716425,0.06305213,0,0.06305213,4.669093,33.35059,0.1120826,0,0.05044171,0,1.779477
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7585407,38.5432,33.24855,0.5696997,0.5696997,0,0,0,0.5696997,133.1475,0,0,0,0.7585407,0.5996839,0.5696997,0,0,9.83567,1.773172,0.1588568,0,0.1588568,4.819798,34.42706,0.1120468,0.6266697,0.6068326,0,2.531712
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.749414,45.00051,32.28331,1.196597,1.196597,0,0,0,1.196597,146.1991,0,0,0,1.749414,1.259576,1.196597,0,0,9.676813,1.916143,0.4898379,0,0.4898379,5.284498,37.74634,0.1119367,1.316257,1.399531,0,3.665557
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.52742,53.49939,34.08001,1.23646,1.23646,0,0,0,1.23646,204.4078,0,0,0,2.52742,1.301536,1.23646,0,0,9.186975,2.356997,1.225884,0,1.225884,6.447474,46.05329,0.1116621,1.360106,2.021936,0,4.884417
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.033387,63.49678,38.54309,1.472081,1.472081,0,-1,0,1.472081,206.0612,0,0,0,3.033387,1.549559,1.472081,0,0,7.961091,3.460292,1.483828,0,1.483828,7.855157,56.10815,0.1113316,1.619289,2.42671,0,6.49368
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.300793,72.03868,43.16865,1.437817,1.437817,0,0,0,1.437817,229.5699,0,0,0,3.300793,1.513491,1.437817,0,0,6.477263,4.795738,1.787302,0,1.787302,9.550741,68.21944,0.110936,1.581598,2.640635,0,8.096531
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.370979,78.03885,47.20167,1.541017,1.541017,0,0,0,1.541017,218.7503,0,0,0,3.370979,1.622123,1.541017,0,0,4.68996,6.40431,1.748856,0,1.748856,11.20985,80.07021,0.1105517,1.695119,2.696783,0,9.775289
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.268968,81.40746,50.71862,0,0,0,0,0,0,0,0.327864,0,0,3.268968,0,0,0,0,2.941104,7.978281,2.941104,0,2.941104,14.00003,100,0.1099113,0,2.615175,0,11.24725
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.003323,82.48732,54.05399,0.9230378,0.9230378,0,0,0,0.9230378,325.3737,2.031704,0,0,3.003323,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1099113,1.015342,2.402658,0,13.6286
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.599847,80.39148,56.17563,0.7970091,0.7970091,0,-1,0,0.7970091,326.2004,1.76089,0,0,2.599847,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1099113,0.87671,2.079878,0,13.22512
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.047158,75.45869,57.09309,0.9842688,0.9842688,0,-1,0,0.9842688,207.9877,1.011086,0,0,2.047158,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1099113,1.082696,1.637727,0,12.67243
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.323284,69.29816,57.95322,2.473197,2.473197,0,-1,0,2.473197,53.50498,0,0,0,1.323284,2.603366,2.473197,0,0,0,10.62527,0,1.280082,-1.280082,12.6507,90.36198,0.1099113,2.720517,1.058627,0,11.94856
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5767131,61.88954,57.19822,0,0,0,-1,0,0,0,0,0,0,0.5767131,0,0,0,0,1.422313,9.345192,0.5767131,0,0.5767131,13.19782,94.26997,0.1097866,0,0.4613705,0,9.921906
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03874172,54.94708,54.64652,1.463346,1.463346,0,-1,0,1.463346,2.647475,0,2.220446E-16,0,0.03874172,1.540364,1.463346,0,0,0.8456002,9.864234,0,1.501622,-1.501622,11.61497,82.96392,0.1097866,1.60968,0.03099338,0,9.902976
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514069,8.362612,0,0,0,11.61497,82.96392,0.1097866,0,0,0,8.362612
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514069,8.362612,0,0,0,11.61497,82.96392,0.1097866,0,0,0,8.362612
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,47.23034,47.23034,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.514069,8.362612,0,1.374124,-1.374124,10.16652,72.61784,0.1097866,1.43596,0,0,8.362612
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,44.69776,44.69776,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,4.040874,6.988487,0,0.05253534,-0.05253534,10.11114,72.22229,0.1097866,0.05489943,0,0,6.988487
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,42.65258,42.65258,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.099247,6.935952,0,0.8228893,-0.8228893,9.243739,66.02658,0.1097866,0.8599194,0,0,6.935952
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,41.04701,41.04701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013568,6.113063,0,0,0,9.243739,66.02658,0.1097866,0,0,0,6.113063
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,39.43189,39.43189,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,5.013568,6.113063,0,0.1546513,-0.1546513,9.080723,64.86217,0.1097866,0.1616106,0,0,6.113063
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,37.90278,37.90278,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.185403,5.958411,0,0.2558053,-0.2558053,8.81108,62.93616,0.1097866,0.2673165,0,0,5.958411
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,36.66038,36.66038,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.469631,5.702606,0,0.1390183,-0.1390183,8.664542,61.88946,0.1097866,0.1452742,0,0,5.702606
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,35.45621,35.45621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.624096,5.563588,0,0,0,8.664542,61.88946,0.1097866,0,0,0,5.563588
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06056475,34.78938,34.37627,0.5168804,0.5168804,0,0,0,0.5168804,11.71736,0,1.110223E-16,0,0.06056475,0.5440846,0.5168804,0,0,5.624096,5.563588,0,0.4835199,-0.4835199,8.154867,58.24894,0.1097866,0.5685684,0.0484518,0,5.624153
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7569594,38.7294,33.43969,0.3814449,0.3814449,0,0,0,0.3814449,198.4453,0,0,0,0.7569594,0.401521,0.3814449,0,0,6.16134,5.080068,0.3554384,0,0.3554384,8.492066,60.65749,0.1097099,0.4195894,0.6055676,0,5.837028
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.106897,48.08802,32.46489,1.52003,1.52003,0,0,0,1.52003,138.6089,0,0,0,2.106897,1.600032,1.52003,0,0,5.805902,5.399962,0.5068647,0,0.5068647,8.97292,64.09216,0.1096007,1.672034,1.685517,0,7.506859
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.524665,53.72752,34.29982,1.212856,1.212856,0,0,0,1.212856,208.1587,0,0,0,2.524665,1.27669,1.212856,0,0,5.299037,5.856141,1.247975,0,1.247975,10.15685,72.54881,0.1093327,1.334141,2.019732,0,8.380805
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.029985,63.72929,38.7629,2.335875,2.335875,0,-1,0,2.335875,129.7152,0,0,0,3.029985,2.458816,2.335875,0,0,4.051063,6.979318,0.5711697,0,0.5711697,10.69871,76.41922,0.1092105,2.569462,2.423988,0,10.0093
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.295758,72.32247,43.43624,0,0,0,0,0,0,0,0,0,0,3.295758,0,0,0,0,3.479893,7.493371,3.295758,0,3.295758,13.82534,98.75225,0.1085106,0,2.636607,0,10.78913
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.364804,78.3522,47.49794,0.7501366,0.7501366,0,0,0,0.7501366,448.5588,2.391052,0,0,3.364804,0.7896174,0.7501366,0,0,0.1841343,10.45955,0.1841343,0,0.1841343,14.00003,100,0.1084718,0.8251502,2.691843,0,13.82436
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.262646,81.71857,51.01489,0.5839296,0.5839296,0,0,0,0.5839296,558.7396,2.647983,0,0,3.262646,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1084718,0.6423225,2.610117,0,13.88792
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.997829,82.76457,54.32158,1.542954,1.542954,0,0,0,1.542954,194.2915,1.373667,0,0,2.997829,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1084718,1.697249,2.398263,0,13.6231
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.594765,80.6624,56.44322,1.345078,1.345078,0,-1,0,1.345078,192.9082,1.178894,0,0,2.594765,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1084718,1.479586,2.075812,0,13.22004
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.576778,81.58463,57.36069,2.193149,2.193149,0,-1,0,2.193149,117.4922,0.2682005,0,0,2.576778,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1084718,2.412464,2.061423,0,13.20205
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.31936,69.55302,58.22081,1.260973,1.260973,0,-1,0,1.260973,104.6303,0,0,0,1.31936,1.32734,1.260973,0,0,0,10.62527,0,0.007979745,-0.007979745,13.99162,99.93992,0.1084718,1.387071,1.055488,0,11.94463
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4602851,61.19197,57.46581,1.183568,1.183568,0,-1,0,1.183568,38.88963,0,2.220446E-16,0,0.4602851,1.245861,1.183568,0,0,0.008866384,10.61729,0,0.7855758,-0.7855758,13.16355,94.02515,0.1084718,1.301925,0.3682281,0,11.07758
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.042468,55.24424,54.91411,2.82032,2.82032,0,-1,0,2.82032,1.505787,0,4.440892E-16,0,0.042468,2.968758,2.82032,0,0,0.8817284,9.831718,0,2.92629,-2.92629,10.07897,71.99248,0.1084718,3.102352,0.0339744,0,9.874187
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133162,6.905429,0,0,0,10.07897,71.99248,0.1084718,0,0,0,6.905429
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,49.88717,49.88717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133162,6.905429,0,0,0,10.07897,71.99248,0.1084718,0,0,0,6.905429
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,47.46926,47.46926,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.133162,6.905429,0,0.134105,-0.134105,9.937608,70.98277,0.1084718,0.1401398,0,0,6.905429
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,44.93668,44.93668,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.282167,6.771324,0,0.1288717,-0.1288717,9.801764,70.01247,0.1084718,0.1346709,0,0,6.771324
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,42.87238,42.87238,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.425358,6.642452,0,0.1498871,-0.1498871,9.64377,68.88393,0.1084718,0.156632,0,0,6.642452
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,41.28593,41.28593,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.591899,6.492565,0,0.07815802,-0.07815802,9.561384,68.29546,0.1084718,0.08167513,0,0,6.492565
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,39.64214,39.64214,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.678741,6.414407,0,0.4814812,-0.4814812,9.053859,64.67029,0.1084718,0.5031478,0,0,6.414407
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,38.08436,38.08436,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.213721,5.932926,0,0.05867748,-0.05867748,8.992007,64.22849,0.1084718,0.06131797,0,0,5.932926
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,36.85152,36.85152,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.278918,5.874248,0,0.4603569,-0.4603569,8.506748,60.76236,0.1084718,0.481073,0,0,5.874248
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,35.63779,35.63779,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.790425,5.413891,0,0.3446394,-0.3446394,8.143466,58.1675,0.1084718,0.3601481,0,0,5.413891
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05336571,34.93173,34.56741,0.2703911,0.2703911,0,0,0,0.2703911,19.73649,0,0,0,0.05336571,0.2846222,0.2703911,0,0,6.173358,5.069252,0,0.2312565,-0.2312565,7.899701,56.42632,0.1084718,0.2974302,0.04269257,0,5.122618
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9809589,40.5547,33.62128,0.1827818,0.1827818,0,0,0,0.1827818,536.6829,0,0,0,0.9809589,0.1924019,0.1827818,0,0,6.43031,4.837996,0.7885569,0,0.7885569,8.647791,61.76981,0.1083058,0.20106,0.7847671,0,5.818954
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.60928,44.3026,32.65602,2.999235,2.999235,0,0,0,2.999235,53.65634,0,4.440892E-16,0,1.60928,3.157089,2.999235,0,0,5.641753,5.547697,0,1.54781,-1.54781,7.016257,50.11602,0.1083058,3.299158,1.287424,0,7.156976
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.522532,53.91726,34.4814,1.071181,1.071181,0,0,0,1.071181,235.4908,0,0,0,2.522532,1.127559,1.071181,0,0,7.361541,3.999887,1.394973,0,1.394973,8.339644,59.56877,0.1080133,1.178299,2.018026,0,6.522419
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.226265,66.01881,39.00183,0.7961396,0.7961396,0,-1,0,0.7961396,405.2386,0,0,0,3.226265,0.8380417,0.7961396,0,0,5.966568,5.255363,2.388223,0,2.388223,10.60531,75.75208,0.1075163,0.8757536,2.581012,0,8.481627
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.290039,72.63511,43.73251,3.094716,3.094716,3.368607,0,1.08463,3.094716,106.3115,0,0,0,3.290039,0,0,0.2738909,0.2601964,3.578345,7.404764,3.550235,0,3.550235,13.97336,99.80952,0.1080156,3.404187,2.632031,5,10.6948
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.121815,88.87796,47.81332,2.295979,2.295979,0,0,0,2.295979,179.5232,1.676885,0,0,4.121815,2.41682,2.295979,0,0,0.02810986,10.59998,0.02810986,0,0.02810986,14.00003,100,0.1080098,2.525577,3.297452,0,14.72179
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.420788,84.15214,51.33982,1.032733,1.032733,0,0,0,1.032733,331.2363,2.3337,0,0,3.420788,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1080098,1.136007,2.73663,0,14.04606
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.315883,87.24847,54.64652,0.8531423,0.8531423,0,0,0,0.8531423,388.667,2.417838,0,0,3.315883,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1080098,0.9384565,2.652706,0,13.94116
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.58846,80.9898,56.76816,0.07723486,0.07723486,0,-1,0,0.07723486,3351.414,2.50716,0,0,2.58846,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1080098,0.08495834,2.070768,0,13.21373
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.144433,67.3614,57.68562,0.2162543,0.2162543,0,-1,0,0.2162543,529.2073,0.9167974,0,0,1.144433,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1080098,0.2378798,0.9155468,0,11.76971
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8407503,65.56354,58.54575,0.763452,0.763452,0,-1,0,0.763452,110.1248,0.03711661,0,0,0.8407503,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1080098,0.8397972,0.6726003,0,11.46602
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.4985306,61.84483,57.79075,0.7338735,0.7338735,0,-1,0,0.7338735,67.9314,0,0,0,0.4985306,0.7724985,0.7338735,0,0,0,10.62527,0,0.2739679,-0.2739679,13.71124,97.93723,0.1080098,0.8072609,0.3988245,0,11.12381
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04364792,55.55038,55.21038,1.696813,1.696813,0,-1,0,1.696813,2.572347,0,2.220446E-16,0,0.04364792,1.786119,1.696813,0,0,0.3044087,10.35131,0,1.742471,-1.742471,11.87451,84.81779,0.1080098,1.866495,0.03491834,0,10.39495
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,52.63001,52.63001,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.240488,8.608835,0,2.252363,-2.252363,9.500315,67.85926,0.1080098,2.35372,0,0,8.608835
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,50.15476,50.15476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743114,6.356472,0,0,0,9.500315,67.85926,0.1080098,0,0,0,6.356472
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743114,6.356472,0,0,0,9.500315,67.85926,0.1080098,0,0,0,6.356472
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,45.18516,45.18516,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.743114,6.356472,0,0.2000859,-0.2000859,9.289406,66.35277,0.1080098,0.2090897,0,0,6.356472
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,43.11131,43.11131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.965432,6.156386,0,0,0,9.289406,66.35277,0.1080098,0,0,0,6.156386
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,41.52486,41.52486,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.965432,6.156386,0,0.5722645,-0.5722645,8.686186,62.04406,0.1080098,0.5980164,0,0,6.156386
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,39.89062,39.89062,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.601281,5.584121,0,0.200455,-0.200455,8.474888,60.53479,0.1080098,0.2094755,0,0,5.584121
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,38.33284,38.33284,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.824009,5.383666,0,0.460083,-0.460083,7.989918,57.07073,0.1080098,0.4807867,0,0,5.383666
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,37.09044,37.09044,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.335212,4.923583,0,0.5096345,-0.5096345,7.452716,53.23358,0.1080098,0.532568,0,0,4.923583
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,35.8576,35.8576,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.901473,4.413949,0,0.428428,-0.428428,7.001113,50.00785,0.1080098,0.4477073,0,0,4.413949
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.0559138,35.15991,34.77766,0,0,0,0,0,0,0,0,0,0,0.0559138,0,0,0,0,7.377504,3.985521,0.0559138,0,0.0559138,7.054158,50.38674,0.1079983,0,0.04473104,0,4.041435
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.736782,39.02802,33.86975,0.5059087,0.5059087,0,0,0,0.5059087,145.6353,0,0,0,0.736782,0.5325356,0.5059087,0,0,7.32159,4.035843,0.2042464,0,0.2042464,7.247923,51.77077,0.1079561,0.5564996,0.5894256,0,4.772625
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.179542,49.14949,32.87584,1.615061,1.615061,0,0,0,1.615061,134.9511,0,0,0,2.179542,1.700064,1.615061,0,0,7.117343,4.219665,0.4794777,0,0.4794777,7.702796,55.01986,0.1078572,1.776567,1.743634,0,6.399207
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.940237,58.01905,34.72988,0,0,0,0,0,0,0,0,0,0,2.940237,0,0,0,0,6.637866,4.651195,2.940237,0,2.940237,10.49215,74.94377,0.1072546,0,2.35219,0,7.591432
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.021879,64.2625,39.26942,1.087799,1.087799,0,-1,0,1.087799,277.7975,0,0,0,3.021879,1.145052,1.087799,0,0,3.697629,7.297409,1.876827,0,1.876827,12.27266,87.66171,0.1068735,1.196579,2.417503,0,10.31929
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.284265,72.94718,44.02877,0,0,0,0,0,0,0,1.463464,0,0,3.284265,0,0,0,0,1.820801,8.986553,1.820801,0,1.820801,14.00003,100,0.1065063,0,2.627412,0,12.27082
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.351737,78.99548,48.10958,0,0,0,0,0,0,0,3.351737,0,0,3.351737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,0,2.68139,0,13.97701
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.745947,88.99021,51.63609,0,0,0,0,0,0,0,3.745947,0,0,3.745947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,0,2.996758,0,14.37122
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.442978,89.42709,54.97145,1.129839,1.129839,0,0,0,1.129839,304.7316,2.253673,0,0,3.442978,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,1.242823,2.754382,0,14.06825
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.198261,88.98418,57.09309,2.730959,2.730959,0,-1,0,2.730959,117.1112,0.3235663,0,0,3.198261,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,3.004056,2.558608,0,13.82353
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.032204,76.30034,57.95322,0,0,0,-1,0,0,0,2.032204,0,0,2.032204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,0,1.625763,0,12.65748
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.310387,70.11442,58.81334,0,0,0,-1,0,0,0,1.310387,0,0,1.310387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065063,0,1.048309,0,11.93566
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4576368,61.77815,58.05834,0.8408448,0.8408448,0,-1,0,0.8408448,54.42583,0,1.110223E-16,0,0.4576368,0.8850998,0.8408448,0,0,0,10.62527,0,0.427463,-0.427463,13.54944,96.78154,0.1065063,0.9249293,0.3661094,0,11.08291
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.03960535,55.84444,55.53531,0.6353031,0.6353031,0,-1,0,0.6353031,6.234087,0,1.110223E-16,0,0.03960535,0.6687402,0.6353031,0,0,0.4749589,10.19781,0,0.6291348,-0.6291348,12.88628,92.04465,0.1065063,0.6988334,0.03168428,0,10.23742
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,52.95494,52.95494,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.173998,9.568676,0,2.948326,-2.948326,9.778468,69.84606,0.1065063,3.081,0,0,9.568676
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,50.4797,50.4797,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.449915,6.620351,0,2.549194,-2.549194,7.091382,50.65263,0.1065063,2.663908,0,0,6.620351
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,48.03312,48.03312,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.282352,4.071157,0,1.436382,-1.436382,5.577302,39.83779,0.1065063,1.50102,0,0,4.071157
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,45.48142,45.48142,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.878333,2.634774,0,0.1344887,-0.1344887,5.435538,38.8252,0.1065063,0.1405407,0,0,2.634774
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,43.40757,43.40757,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.027765,2.500286,0,0.6139867,-0.6139867,4.78834,34.20236,0.1065063,0.641616,0,0,2.500286
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.709972,1.886299,0,0,0,4.78834,34.20236,0.1065063,0,0,0,1.886299
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,40.18689,40.18689,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.709972,1.886299,0,0.8003014,-0.8003014,3.944748,28.17671,0.1065063,0.836315,0,0,1.886299
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,38.60044,38.60044,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.5992,1.085998,0,0.3327666,-0.3327666,3.593981,25.67124,0.1065063,0.3477411,0,0,1.085998
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,37.35804,37.35804,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.96894,0.7532312,0,0.1617449,-0.1617449,3.423487,24.45343,0.1065063,0.1690234,0,0,0.7532312
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,36.15386,36.15386,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.14865,0.5914862,0,0.1714006,-0.1714006,3.242815,23.16292,0.1065063,0.1791136,0,0,0.5914862
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04938768,35.41208,35.07393,0,0,0,0,0,0,0,0,0,0,0.04938768,0,0,0,0,11.3391,0.4200856,0.04938768,0,0.04938768,3.289668,23.49758,0.1064964,0,0.03951014,0,0.4694733
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9271464,40.69623,34.13735,0.4134972,0.4134972,0,0,0,0.4134972,224.2207,0,0,0,0.9271464,0.4352602,0.4134972,0,0,11.28971,0.4645345,0.4918861,0,0.4918861,3.756312,26.83075,0.1063977,0.4548469,0.7417171,0,1.391681
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.741323,45.90387,33.1721,0,0,0,0,0,0,0,0,0,0,1.741323,0,0,0,0,10.79782,0.907232,1.741323,0,1.741323,5.408276,38.63046,0.1060496,0,1.393058,0,2.648555
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.515248,54.51164,35.05481,1.613461,1.613461,0,0,0,1.613461,155.8915,0,0,0,2.515248,1.69838,1.613461,0,0,9.056502,2.474422,0.8168685,0,0.8168685,6.183225,44.16581,0.1058871,1.774807,2.012198,0,4.98967
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.016432,64.60215,39.59436,0.9283811,0.9283811,0,-1,0,0.9283811,324.9131,0,0,0,3.016432,0.9772432,0.9283811,0,0,8.239634,3.209604,2.039189,0,2.039189,8.117769,57.98395,0.1054836,1.021219,2.413146,0,6.226036
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.01719,82.30184,44.32504,0.3964275,0.3964275,0,0,0,0.3964275,1013.348,0,0,0,4.01719,0.4172921,0.3964275,0,0,6.200445,5.044874,3.599898,0,3.599898,11.53293,82.37793,0.1047787,0.4360702,3.213752,0,9.062064
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.166911,90.46175,48.40585,0,0,0,0,0,0,0,1.566364,0,0,4.166911,0,0,0,0,2.600547,8.284782,2.600547,0,2.600547,14.00003,100,0.1042754,0,3.333529,0,12.45169
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.647799,88.02289,51.93235,1.049862,1.049862,0,0,0,1.049862,347.4551,2.542681,0,0,3.647799,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1042754,1.154848,2.918239,0,14.27307
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.170021,86.15289,55.25816,0,0,0,0,0,0,0,3.170021,0,0,3.170021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042754,0,2.536016,0,13.79529
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.576381,81.58004,57.36069,1.205645,1.205645,0,-1,0,1.205645,213.6932,1.307281,0,0,2.576381,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1042754,1.326209,2.061105,0,13.20166
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.335717,79.95039,58.2686,0,0,0,-1,0,0,0,2.335717,0,0,2.335717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042754,0,1.868574,0,12.96099
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.305342,70.42098,59.13828,1.710943,1.710943,0,-1,0,1.710943,76.29369,0,0,0,1.305342,1.800993,1.710943,0,0,0,10.62527,0,0.4956511,-0.4956511,13.47757,96.26814,0.1042754,1.882038,1.044273,0,11.93062
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5192683,62.62912,58.38328,2.769434,2.769434,0,-1,0,2.769434,18.74998,0,4.440892E-16,0,0.5192683,2.915194,2.769434,0,0,0.5507235,10.12962,0,2.395926,-2.395926,10.95204,78.22869,0.1042754,3.046377,0.4154146,0,10.64889
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07081537,56.35754,55.80291,1.3021,1.3021,0,-1,0,1.3021,5.43855,0,0,0,0.07081537,1.370632,1.3021,0,0,3.212863,7.733697,0,1.299816,-1.299816,9.581912,68.44209,0.1042754,1.43231,0.0566523,0,7.804513
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,53.25121,53.25121,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.657103,6.433881,0,0.3595853,-0.3595853,9.202876,65.7347,0.1042754,0.3757667,0,0,6.433881
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,50.77596,50.77596,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.056643,6.074296,0,1.311305,-1.311305,7.820639,55.8616,0.1042754,1.370314,0,0,6.074296
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,48.30072,48.30072,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.513648,4.762991,0,1.299227,-1.299227,6.451134,46.07943,0.1042754,1.357692,0,0,4.762991
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,45.77769,45.77769,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.957233,3.463764,0,0.4462691,-0.4462691,5.980725,42.71938,0.1042754,0.4663512,0,0,3.463764
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.453088,3.017495,0,0,0,5.980725,42.71938,0.1042754,0,0,0,3.017495
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,42.08871,42.08871,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.453088,3.017495,0,0.234765,-0.234765,5.733261,40.95178,0.1042754,0.2453294,0,0,3.017495
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,40.48315,40.48315,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.713938,2.78273,0,0.341012,-0.341012,5.373802,38.38423,0.1042754,0.3563576,0,0,2.78273
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,38.8967,38.8967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.09284,2.441718,0,0,0,5.373802,38.38423,0.1042754,0,0,0,2.441718
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.09284,2.441718,0,0,0,5.373802,38.38423,0.1042754,0,0,0,2.441718
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,36.45013,36.45013,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.09284,2.441718,0,0.3532599,-0.3532599,5.001434,35.72446,0.1042754,0.3691566,0,0,2.441718
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.0479616,35.69916,35.37019,0,0,0,0,0,0,0,0,0,0,0.0479616,0,0,0,0,9.485352,2.088458,0.0479616,0,0.0479616,5.046934,36.04946,0.1042661,0,0.03836928,0,2.13642
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8236299,40.24373,34.43361,0.405008,0.405008,0,0,0,0.405008,203.3614,0,0,0,0.8236299,0.4263242,0.405008,0,0,9.437389,2.131624,0.3973056,0,0.3973056,5.423851,38.74172,0.1041897,0.4455088,0.6589039,0,2.955253
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.739109,46.17765,33.43969,0.1785975,0.1785975,0,0,0,0.1785975,973.759,0,0,0,1.739109,0.1879974,0.1785975,0,0,9.040084,2.489199,1.551112,0,1.551112,6.895365,49.25251,0.1038922,0.1964573,1.391287,0,4.228308
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.133859,60.60907,35.34153,2.019702,2.019702,0,0,0,2.019702,155.1644,0,0,0,3.133859,2.126002,2.019702,0,0,7.488972,3.8852,1.007857,0,1.007857,7.851502,56.08205,0.1036999,2.221672,2.507087,0,7.019058
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.663702,71.90282,39.89062,1.329974,1.329974,0,-1,0,1.329974,275.4716,0,0,0,3.663702,1.399973,1.329974,0,0,6.481115,4.792271,2.263729,0,2.263729,9.999064,71.42175,0.1032704,1.462972,2.930962,0,8.455973
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.271905,73.59886,44.64997,0.8747876,0.8747876,0,0,0,0.8747876,374.0228,0,0,0,3.271905,0.9208291,0.8747876,0,0,4.217386,6.829627,2.351076,0,2.351076,12.22949,87.35333,0.1028281,0.9622664,2.617524,0,10.10153
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.338072,79.64424,48.73078,1.206897,1.206897,0,0,0,1.206897,276.5829,0.2013444,0,0,3.338072,1.270418,1.206897,0,0,1.86631,8.945596,1.86631,0,1.86631,14.00003,100,0.1024797,1.327587,2.670458,0,12.28367
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.913646,92.39482,52.25729,0,0,0,0,0,0,0,3.913646,0,0,3.913646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024797,0,3.130917,0,14.53892
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.970256,84.05118,55.5831,1.859031,1.859031,0,0,0,1.859031,159.7745,1.013382,0,0,2.970256,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1024797,2.044934,2.376205,0,13.59553
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.569558,81.90133,57.68562,0,0,0,-1,0,0,0,2.569558,0,0,2.569558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024797,0,2.055646,0,13.19483
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.55105,82.80527,58.59353,1.415545,1.415545,0,-1,0,1.415545,180.2169,1.061003,0,0,2.55105,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1024797,1.557099,2.04084,0,13.17632
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.50211,72.59813,59.40587,1.314514,1.314514,0,-1,0,1.314514,114.2711,0.1184106,0,0,1.50211,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1024797,1.445966,1.201688,0,12.12738
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5483515,63.15089,58.65087,2.252803,2.252803,0,-1,0,2.252803,24.34085,0,0,0,0.5483515,2.371372,2.252803,0,0,0,10.62527,0,1.82302,-1.82302,12.0784,86.27409,0.1024797,2.478084,0.4386812,0,11.17363
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02905593,56.34584,56.11829,0.3776383,0.3776383,0,-1,0,0.3776383,7.694117,0,0,0,0.02905593,0.397514,0.3776383,0,0,2.025578,8.802254,0,0.368458,-0.368458,11.69001,83.49989,0.1024797,0.4154021,0.02324474,0,8.831309
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,53.56659,53.56659,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.434976,8.433796,0,3.505263,-3.505263,7.995135,57.10799,0.1024797,4.712382,0,0,8.433796
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,51.1009,51.1009,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.329713,4.928533,0,3.376175,-3.376175,4.436334,31.68803,0.1024797,3.528103,0,0,4.928533
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,48.62565,48.62565,2.193527,1.474739,0,-1,0,1.474739,0,0,0.7187872,0.9381399,0,1.552357,1.474739,0,0,10.08102,1.552357,0,1.552357,-1.552357,2.800006,20,0.1024797,2.412879,0,0,1.552357
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,46.07395,46.07395,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,44.0001,44.0001,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,42.41365,42.41365,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,40.77942,40.77942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,37.95057,37.95057,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,36.74639,36.74639,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024797,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1552628,36.73819,35.66646,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.13594,0,0,0,0.1552628,0,0,3.505263,3.33,11.80586,0,3.485263,0,3.485263,6.106416,43.61717,0.1032665,0.3959321,0.1242102,5,0.1552628
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8408536,40.67761,34.72988,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,437.1088,0,0,0,0.8408536,0,0,3.505263,3.33,8.320598,3.136736,4.170854,0,4.170854,10.06324,71.88011,0.1038247,0.2116039,0.6726829,5,3.97759
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.827962,47.23529,33.75507,0.8890108,0.8890108,3.332992,0,1.074907,0.8890108,205.6175,0,0,0,1.827962,0,0,2.443981,2.321782,4.149744,6.890505,4.149744,0,4.149744,14.00003,100,0.1041819,0.9779119,1.462369,5,8.718467
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.077539,60.41867,35.63779,0,0,0,0,0,0,0,3.077539,0,0,3.077539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0,2.462032,0,13.70281
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.938653,64.56209,40.206,0,0,0,-1,0,0,0,2.938653,0,0,2.938653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0,2.350923,0,13.56393
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.470676,76.29894,44.96535,0.01774336,0.01774336,0,0,0,0.01774336,19560.42,3.451999,0,0,3.470676,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0.0195177,2.776541,0,14.09595
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.548247,71.20841,49.05572,0.2250563,0.2250563,0,0,0,0.2250563,1132.271,2.311346,0,0,2.548247,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0.2475619,2.038598,0,13.17352
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.227429,83.33038,52.57267,2.820008,2.820008,0,0,0,2.820008,114.4475,0.2589997,0,0,3.227429,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,3.102009,2.581944,0,13.8527
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.962785,84.37798,55.90804,0,0,0,0,0,0,0,2.962785,0,0,2.962785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0,2.370228,0,13.58806
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.562737,82.21081,58.001,0.9098986,0.9098986,0,-1,0,0.9098986,281.6508,1.604949,0,0,2.562737,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,1.000889,2.050189,0,13.18801
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.014832,77.17151,58.86113,0,0,0,-1,0,0,0,2.014832,0,0,2.014832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041819,0,1.611866,0,12.64011
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.447171,72.36104,59.67346,2.186982,2.186982,0,-1,0,2.186982,66.17207,0,0,0,1.447171,2.302086,2.186982,0,0,0,10.62527,0,0.8549151,-0.8549151,13.09887,93.56316,0.1041819,2.40568,1.157737,0,12.07245
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4055668,62.2253,58.91847,0.9464988,0.9464988,0,-1,0,0.9464988,42.84916,0,1.110223E-16,0,0.4055668,0.9963145,0.9464988,0,0,0.9499056,9.770359,0,0.5907477,-0.5907477,12.47617,89.11529,0.1041819,1.041149,0.3244534,0,10.17593
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05070304,56.79372,56.39544,0,0,0,-1,0,0,0,0,0,0,0.05070304,0,0,0,0,1.606292,9.179611,0.05070304,0,0.05070304,12.52427,89.45887,0.1041725,0,0.04056243,0,9.230314
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,53.86285,53.86285,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.555589,9.225245,0,2.813433,-2.813433,9.558648,68.27592,0.1041725,2.940037,0,0,9.225245
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,51.38761,51.38761,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.681625,6.411811,0,2.003984,-2.003984,7.446264,53.18749,0.1041725,2.094163,0,0,6.411811
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,48.92192,48.92192,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.908274,4.407827,0,3.116929,-3.116929,4.160732,29.71946,0.1041725,3.25719,0,0,4.407827
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37153,1.290899,0,0,0,4.160732,29.71946,0.1041725,0,0,0,1.290899
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,44.29636,44.29636,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.37153,1.290899,0,0.440252,-0.440252,3.696666,26.4047,0.1041725,0.4600633,0,0,1.290899
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,42.70992,42.70992,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.8607,0.8506467,0,0.04322211,-0.04322211,3.651106,26.07928,0.1041725,0.04516711,0,0,0.8506467
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90872,0.8074245,0,0,0,3.651106,26.07928,0.1041725,0,0,0,0.8074245
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90872,0.8074245,0,0,0,3.651106,26.07928,0.1041725,0,0,0,0.8074245
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,38.24683,38.24683,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.90872,0.8074245,0,0.2120021,-0.2120021,3.427636,24.48306,0.1041725,0.2215422,0,0,0.8074245
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,37.04266,37.04266,0.7363182,0.5656513,0,-1,0,0.5656513,0,0,0.1706669,0.2442988,0,0.5954224,0.5656513,0,0,11.14428,0.5954224,0,0.5954224,-0.5954224,2.800006,20,0.1041725,0.8099501,0,0,0.5954224
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04126671,36.24672,35.96272,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.00189,0,0,0,0.04126671,0,0,3.505263,3.33,11.80586,0,3.371267,0,3.371267,5.99827,42.8447,0.1048612,0.2063159,0.03301337,5,0.04126671
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8466145,41.05756,35.05481,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,213.7282,0,0,0,0.8466145,0,0,3.505263,3.33,8.434593,3.03414,4.176614,0,4.176614,9.960554,71.14668,0.1055035,0.4357291,0.6772916,5,3.880754
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.734206,46.8047,34.05134,1.232507,1.232507,3.889111,0,1.226727,1.232507,140.7055,0,0,0,1.734206,0,0,2.656603,2.523773,4.257979,6.793093,4.257979,0,4.257979,14.00003,100,0.106115,1.355758,1.387365,5,8.527299
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.504294,55.42516,35.93406,1.363742,1.363742,0,0,0,1.363742,183.634,1.068776,0,0,2.504294,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,1.500117,2.003435,0,13.12957
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.00125,65.5518,40.50227,1.635957,1.635957,0,-1,0,1.635957,183.4553,1.27919,0,0,3.00125,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,1.799553,2.401,0,13.62652
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.259499,74.23801,45.26162,1.335476,1.335476,0,0,0,1.335476,244.0701,1.853734,0,0,3.259499,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,1.469024,2.607599,0,13.88477
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.324016,80.28835,49.35198,1.987487,1.987487,0,0,0,1.987487,167.2472,1.231925,0,0,3.324016,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,2.186235,2.659213,0,13.94929
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.220368,83.63239,52.86893,0.3353681,0.3353681,0,0,0,0.3353681,960.2487,2.867349,0,0,3.220368,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,0.3689049,2.576295,0,13.84564
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.9564,84.64419,56.17563,0,0,0,0,0,0,0,2.9564,0,0,2.9564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,0,2.36512,0,13.58167
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.556619,82.46947,58.2686,0,0,0,-1,0,0,0,2.556619,0,0,2.556619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,0,2.045295,0,13.18189
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.009011,77.43181,59.13828,0.2767251,0.2767251,0,-1,0,0.2767251,725.9951,1.717721,0,0,2.009011,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,0.3043976,1.607209,0,12.63428
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.290445,71.15491,59.94106,1.0655,1.0655,0,-1,0,1.0655,121.1117,0.168866,0,0,1.290445,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.106115,1.17205,1.032356,0,11.91572
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4241734,62.65498,59.18606,1.865506,1.865506,0,-1,0,1.865506,22.73772,0,2.220446E-16,0,0.4241734,1.96369,1.865506,0,0,0,10.62527,0,1.539517,-1.539517,12.37724,88.40865,0.106115,2.052056,0.3393387,0,11.04945
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02359431,56.84844,56.66303,1.932652,1.932652,0,-1,0,1.932652,1.220826,0,4.440892E-16,0,0.02359431,2.03437,1.932652,0,0,1.710574,9.085757,0,2.010776,-2.010776,10.25769,73.26907,0.106115,2.125917,0.01887545,0,9.109352
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,54.15912,54.15912,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.944769,7.074982,0,1.119672,-1.119672,9.077454,64.83882,0.106115,1.170057,0,0,7.074982
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,51.66476,51.66476,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.188849,5.95531,0,3.505263,-3.505263,5.382582,38.44693,0.106115,4.302876,0,0,5.95531
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,49.21818,49.21818,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.083586,2.450047,0,1.182507,-1.182507,4.13611,29.54358,0.106115,1.23572,0,0,2.450047
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,46.6856,46.6856,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.39748,1.26754,0,0.09452245,-0.09452245,4.036475,28.83191,0.106115,0.09877597,0,0,1.26754
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,44.59263,44.59263,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.50251,1.173018,0,0.3406092,-0.3406092,3.677441,26.26738,0.106115,0.3559366,0,0,1.173018
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,43.00618,43.00618,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.88096,0.8324084,0,0.5046607,-0.5046607,3.145482,22.46768,0.106115,0.5273704,0,0,0.8324084
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,41.36239,41.36239,0.6224038,0.3113604,0,-1,0,0.3113604,0,0,0.3110434,0.3732838,0,0.3277478,0.3113604,0,0,11.4417,0.3277478,0,0.3277478,-0.3277478,2.800006,20,0.106115,0.6846442,0,0,0.3277478
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,39.75682,39.75682,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106115,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,38.54309,38.54309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106115,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,37.31025,37.31025,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106115,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03893251,36.52738,36.25899,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.772089,0,0,0,0.03893251,0,0,3.505263,3.33,11.80586,0,3.368932,0,3.368932,5.996056,42.82888,0.106982,0.6323863,0.03114601,5,0.03893251
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7482589,40.61304,35.32241,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7482589,0,0,3.505263,3.33,8.436928,3.032039,4.078259,0,4.078259,9.865031,70.46437,0.1074078,0,0.5986071,5,3.780298
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.731975,47.10962,34.3476,0,0,2.764941,0,0.9198288,0,0,0,0,0,1.731975,0,0,2.764941,2.626693,4.358669,6.702472,4.358669,0,4.358669,14.00003,100,0.1073931,0,1.38558,5,8.434447
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.302122,53.97474,36.23032,0,0,0,0,0,0,0,2.302122,0,0,2.302122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,0,1.841698,0,12.9274
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.995706,65.89064,40.8272,2.573624,2.573624,0,-1,0,2.573624,116.4003,0.2866277,0,0,2.995706,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,2.830986,2.396564,0,13.62098
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.881352,82.27011,45.58655,0,0,0,0,0,0,0,3.881352,0,0,3.881352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,0,3.105082,0,14.50663
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.86246,87.81853,49.66736,0.7489152,0.7489152,0,0,0,0.7489152,515.7405,3.074128,0,0,3.86246,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,0.8238068,3.089968,0,14.48773
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.320276,85.34486,53.19387,1.548418,1.548418,0,0,0,1.548418,214.4302,1.690362,0,0,3.320276,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,1.70326,2.65622,0,13.94555
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.674916,95.03717,56.50056,0.821451,0.821451,0,0,0,0.821451,447.3688,2.81023,0,0,3.674916,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,0.9035961,2.939933,0,14.30019
