Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.54928,82.78454,58.59353,1.114911,1.114911,0,-1,0,1.114911,228.6533,1.37569,0,0,2.54928,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,1.226402,2.039424,0,13.17455
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.002472,77.72881,59.45366,0,0,0,-1,0,0,0,2.002472,0,0,2.002472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,0,1.601978,0,12.62775
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.285078,71.39554,60.20865,0.9395595,0.9395595,0,-1,0,0.9395595,136.7745,0.2960678,0,0,1.285078,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1073931,1.033515,1.028062,0,11.91035
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4193358,62.88861,59.45366,2.835373,2.835373,0,-1,0,2.835373,14.78944,0,4.440892E-16,0,0.4193358,2.984603,2.835373,0,0,0,10.62527,0,2.565268,-2.565268,11.296,80.68554,0.1073931,3.11891,0.3354686,0,11.04461
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02411606,57.1779,56.98796,0.4801293,0.4801293,0,-1,0,0.4801293,5.022827,0,5.551115E-17,0,0.02411606,0.5053993,0.4801293,0,0,2.850297,8.060007,0,0.4812832,-0.4812832,10.78868,77.06186,0.1073931,0.5281423,0.01929285,0,8.084123
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,54.45538,54.45538,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.385056,7.578723,0,3.197463,-3.197463,7.41826,52.98746,0.1073931,3.341348,0,0,7.578723
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,51.98014,51.98014,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.937793,4.381261,0,0.1525894,-0.1525894,7.257417,51.83858,0.1073931,0.1594559,0,0,4.381261
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,49.53357,49.53357,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.107337,4.228672,0,1.904286,-1.904286,5.250123,37.5008,0.1073931,1.989979,0,0,4.228672
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,47.01053,47.01053,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.223209,2.324386,0,0.5621526,-0.5621526,4.657562,33.26823,0.1073931,0.5874495,0,0,2.324386
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.847823,1.762233,0,0,0,4.657562,33.26823,0.1073931,0,0,0,1.762233
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,43.33112,43.33112,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.847823,1.762233,0,0.3241863,-0.3241863,4.31584,30.82737,0.1073931,0.3387747,0,0,1.762233
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,41.65865,41.65865,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.20803,1.438047,0,0.1411675,-0.1411675,4.167036,29.76448,0.1073931,0.1475201,0,0,1.438047
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,40.0722,40.0722,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.36488,1.296879,0,0.4470789,-0.4470789,3.695774,26.39833,0.1073931,0.4671974,0,0,1.296879
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,38.86803,38.86803,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.86164,0.8498003,0,0.05772371,-0.05772371,3.634928,25.96372,0.1073931,0.06032128,0,0,0.8498003
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,37.63519,37.63519,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.92578,0.7920766,0,0.4716276,-0.4716276,3.137789,22.41273,0.1073931,0.4928508,0,0,0.7920766
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09489785,37.241,36.58392,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.20883,4.440892E-16,0,0,0.09489785,0,0,3.505263,3.33,11.44981,0.320449,3.424898,0,3.424898,6.386932,45.62085,0.1082504,0.686362,0.07591828,5,0.4153468
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6044095,39.92157,35.66646,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,474.9574,0,0,0,0.6044095,0,0,3.505263,3.33,8.024908,3.402857,3.934409,0,3.934409,10.11944,72.28157,0.1087504,0.1399811,0.4835276,5,4.007267
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.738431,47.51575,34.67254,0.09459412,0.09459412,2.570455,0,0.8667341,0.09459412,1837.779,0,0,0,1.738431,0,0,2.475861,2.352068,4.090498,6.943826,4.090498,0,4.090498,14.00003,100,0.1086763,0.1040535,1.390745,5,8.682257
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.434747,47.12843,36.55525,1.899016,1.899016,0,0,0,1.899016,75.55212,0,0,0,1.434747,1.998964,1.899016,0,0,0,10.62527,0,0.5642173,-0.5642173,13.40529,95.75188,0.1086763,2.088917,1.147797,0,12.06002
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.132043,58.04242,41.15214,0,0,0,-1,0,0,0,1.505135,0,0,2.132043,0,0,0,0,0.6269082,10.06106,0.6269082,0,0.6269082,14.00003,100,0.1085624,0,1.705635,0,12.1931
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.395403,76.6458,45.91149,0,0,0,0,0,0,0,3.395403,0,0,3.395403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1085624,0,2.716322,0,14.02068
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.281402,69.62678,50.02097,0.9899405,0.9899405,0,0,0,0.9899405,230.4585,1.239359,0,0,2.281402,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1085624,1.088935,1.825121,0,12.90668
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.281201,73.6867,53.49013,1.106294,1.106294,0,0,0,1.106294,206.202,1.116681,0,0,2.281201,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1085624,1.216923,1.824961,0,12.90648
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.047709,75.08774,56.76816,2.226151,2.226151,0,0,0,2.226151,91.98433,0,0,0,2.047709,2.343316,2.226151,0,0,0,10.62527,0,0.2956067,-0.2956067,13.68843,97.77431,0.1085624,2.448766,1.638168,0,12.67298
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.733102,85.32146,58.86113,0,0,0,-1,0,0,0,2.40465,0,0,2.733102,0,0,0,0,0.3284519,10.32967,0.3284519,0,0.3284519,14.00003,100,0.1085028,0,2.186481,0,13.06277
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.020696,78.23371,59.72125,1.342686,1.342686,0,-1,0,1.342686,150.4966,0.6073427,0,0,2.020696,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1085028,1.476954,1.616557,0,12.64597
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9001912,68.18976,60.53359,1.432171,1.432171,0,-1,0,1.432171,62.85501,0,0,0,0.9001912,1.507548,1.432171,0,0,0,10.62527,0,0.607357,-0.607357,13.35982,95.42708,0.1085028,1.575388,0.7201529,0,11.52547
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3634163,62.6941,59.72125,1.894509,1.894509,0,-1,0,1.894509,19.18261,0,0,0,0.3634163,1.99422,1.894509,0,0,0.6748412,10.01792,0,1.630804,-1.630804,11.6408,83.1484,0.1085028,2.08396,0.290733,0,10.38133
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02296618,57.43675,57.25556,2.823226,2.823226,0,-1,0,2.823226,0.813473,0,0,0,0.02296618,2.971817,2.823226,0,0,2.486845,8.387114,0,2.94885,-2.94885,8.532438,60.94587,0.1085028,3.105548,0.01837294,0,8.41008
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,54.78032,54.78032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.763346,5.438263,0,0,0,8.532438,60.94587,0.1085028,0,0,0,5.438263
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,52.30507,52.30507,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.763346,5.438263,0,1.142858,-1.142858,7.32776,52.34104,0.1085028,1.194286,0,0,5.438263
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,49.8585,49.8585,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.033187,4.295405,0,1.599116,-1.599116,5.642144,40.30095,0.1085028,1.671077,0,0,4.295405
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,47.3068,47.3068,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.809983,2.696289,0,0.4972122,-0.4972122,5.118036,36.55733,0.1085028,0.5195868,0,0,2.696289
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,45.23294,45.23294,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.362442,2.199077,0,0.3125664,-0.3125664,4.788562,34.20395,0.1085028,0.3266319,0,0,2.199077
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,43.65605,43.65605,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.709738,1.88651,0,0.04991792,-0.04991792,4.735944,33.8281,0.1085028,0.05216423,0,0,1.88651
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,41.98359,41.98359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.765203,1.836592,0,0,0,4.735944,33.8281,0.1085028,0,0,0,1.836592
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,40.39714,40.39714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.765203,1.836592,0,0,0,4.735944,33.8281,0.1085028,0,0,0,1.836592
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,39.19297,39.19297,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.765203,1.836592,0,0.7141257,-0.7141257,3.983189,28.4513,0.1085028,0.7462614,0,0,1.836592
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,37.95057,37.95057,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.55867,1.122467,0,0.2280415,-0.2280415,3.742812,26.73432,0.1085028,0.2383034,0,0,1.122467
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03510552,37.1518,36.90886,0,0,0,0,0,0,0,0,0,0,0.03510552,0,0,0,0,10.81205,0.8944251,0.03510552,0,0.03510552,3.776116,26.97221,0.1084965,0,0.02808441,0,0.9295306
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9103846,42.50535,35.99139,0,0,0,0,0,0,0,0,0,0,0.9103846,0,0,0,0,10.77695,0.92602,0.9103846,0,0.9103846,4.639783,33.14124,0.1083318,0,0.7283077,0,1.836405
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.726896,47.80831,35.02614,1.394561,1.394561,0,0,0,1.394561,123.8308,0,0,0,1.726896,1.467959,1.394561,0,0,9.866565,1.745366,0.2589367,0,0.2589367,4.885432,34.89587,0.108285,1.534018,1.381517,0,3.472262
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.492101,56.43786,36.90886,0.4145409,0.4145409,0,0,0,0.4145409,601.1714,0,0,0,2.492101,0.4363589,0.4145409,0,0,9.607628,1.978409,2.055743,0,2.055743,6.83568,48.82619,0.1079152,0.4559951,1.993681,0,4.47051
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.983958,66.5966,41.50574,0.4584213,0.4584213,0,-1,0,0.4584213,650.9205,0,0,0,2.983958,0.4825487,0.4584213,0,0,7.551885,3.828578,2.501409,0,2.501409,9.208726,65.77648,0.1074686,0.5042634,2.387166,0,6.812535
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.238656,75.26914,46.25554,1.129378,1.129378,0,0,0,1.129378,286.7646,0,0,0,3.238656,1.188819,1.129378,0,0,5.050476,6.079846,2.049838,0,2.049838,11.15337,79.66679,0.1071054,1.242316,2.590925,0,9.318502
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.300695,81.30886,50.3459,0.4739115,0.4739115,0,0,0,0.4739115,696.4792,0,0,0,3.300695,0.4988542,0.4739115,0,0,3.000638,7.924699,2.801841,0,2.801841,13.81143,98.65289,0.1066129,0.5213026,2.640556,0,11.22539
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.196627,84.6069,53.83418,0.7308795,0.7308795,0,0,0,0.7308795,437.3672,2.228482,0,0,3.196627,0.7693468,0.7308795,0,0,0.1987978,10.44636,0.1987978,0,0.1987978,14.00003,100,0.1065781,0.8039674,2.557302,0,13.64298
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.93387,85.5486,57.09309,0,0,0,0,0,0,0,2.93387,0,0,2.93387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065781,0,2.347096,0,13.55914
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.535143,83.34993,59.18606,1.167183,1.167183,0,-1,0,1.167183,217.2019,1.30653,0,0,2.535143,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1065781,1.283901,2.028114,0,13.16042
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.989364,78.27772,60.04618,0.2276856,0.2276856,0,-1,0,0.2276856,873.7328,1.749695,0,0,1.989364,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1065781,0.2504542,1.591491,0,12.61464
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.273279,71.92879,60.80118,2.181973,2.181973,0,-1,0,2.181973,58.35449,0,0,0,1.273279,2.296813,2.181973,0,0,0,10.62527,0,1.023534,-1.023534,12.92113,92.29359,0.1065781,2.40017,1.018623,0,11.89855
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4089492,63.40826,60.04618,1.103276,1.103276,0,-1,0,1.103276,37.06682,0,0,0,0.4089492,1.161343,1.103276,0,0,1.13726,9.60174,0,0.7523935,-0.7523935,12.12804,86.62865,0.1065781,1.213603,0.3271593,0,10.01069
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01779589,57.71161,57.57094,1.709796,1.709796,0,-1,0,1.709796,1.040819,0,0,0,0.01779589,1.799785,1.709796,0,0,1.973253,8.849346,0,1.781989,-1.781989,10.24965,73.21167,0.1065781,1.880776,0.01423671,0,8.867143
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,55.10525,55.10525,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.953241,7.067357,0,3.505263,-3.505263,6.554782,46.81978,0.1065781,3.717571,0,0,7.067357
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.847978,3.562094,0,0,0,6.554782,46.81978,0.1065781,0,0,0,3.562094
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,50.18343,50.18343,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.847978,3.562094,0,3.009205,-3.009205,3.382802,24.16282,0.1065781,3.144619,0,0,3.562094
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,47.6604,47.6604,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.19154,0.5528892,0,0.170162,-0.170162,3.203435,22.88164,0.1065781,0.1778193,0,0,0.5528892
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,45.55788,45.55788,0.3808945,0.3635908,0,-1,0,0.3635908,0,0,0.01730373,0.05539319,0,0.3827272,0.3635908,0,0,11.38061,0.3827272,0,0.3827272,-0.3827272,2.800006,20,0.1065781,0.418984,0,0,0.3827272
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,43.97143,43.97143,0.2260397,0,0,-1,0,0,0,0,0.2260397,0.2486437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065781,0.2486437,0,0,0
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,42.30853,42.30853,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065781,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,40.72207,40.72207,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065781,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,39.50835,39.50835,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065781,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065781,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03263918,37.47924,37.25291,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.7739,0,0,0,0.03263918,0,0,3.505263,3.33,11.80586,0,3.362639,0,3.362639,5.990085,42.78624,0.1072595,0.3332413,0.02611134,5,0.03263918
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8950602,42.74964,36.33545,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,488.5591,0,0,0,0.8950602,0,0,3.505263,3.33,8.443221,3.026375,4.22506,0,4.22506,9.998329,71.4165,0.1077238,0.2015245,0.7160481,5,3.921435
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.724413,48.16336,35.37019,0.1541931,0.1541931,2.779191,0,0.9237192,0.1541931,1118.346,0,0,0,1.724413,0,0,2.624998,2.493748,4.218161,6.828929,4.218161,0,4.218161,14.00003,100,0.107739,0.1696124,1.37953,5,8.553342
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.488201,56.76598,37.22424,2.225824,2.225824,0,0,0,2.225824,111.7879,0.1452288,0,0,2.488201,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,2.448406,1.990561,0,13.11348
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.97793,66.95388,41.84979,1.810133,1.810133,0,-1,0,1.810133,164.5144,1.072527,0,0,2.97793,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,1.991147,2.382344,0,13.6032
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.231059,75.63395,46.60914,0.7930736,0.7930736,0,0,0,0.7930736,407.4097,2.396245,0,0,3.231059,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,0.872381,2.584847,0,13.85633
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.292858,81.63985,50.67084,0,0,0,0,0,0,0,3.292858,0,0,3.292858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,0,2.634286,0,13.91813
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.189048,84.90223,54.13045,0.4343299,0.4343299,0,0,0,0.4343299,734.2455,2.731858,0,0,3.189048,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,0.4777629,2.551238,0,13.81432
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.925854,85.85593,57.40847,2.012222,2.012222,0,0,0,2.012222,145.4041,0.8077257,0,0,2.925854,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,2.213444,2.340683,0,13.55113
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.114764,91.1186,59.511,0,0,0,-1,0,0,0,3.114764,0,0,3.114764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,0,2.491811,0,13.74004
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.431858,83.52516,60.31378,1.193782,1.193782,0,-1,0,1.193782,203.7103,1.175245,0,0,2.431858,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,1.313161,1.945486,0,13.05713
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.534222,74.82491,61.12612,0,0,0,-1,0,0,0,1.534222,0,0,1.534222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.107739,0,1.227378,0,12.1595
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4033971,63.63549,60.31378,1.269698,1.269698,0,-1,0,1.269698,31.77111,0,0,0,0.4033971,1.336524,1.269698,0,0,0,10.62527,0,0.9331272,-0.9331272,13.01643,92.97428,0.107739,1.396668,0.3227177,0,11.02867
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01861363,57.98594,57.83854,0,0,0,-1,0,0,0,0,0,0,0.01861363,0,0,0,0,1.036808,9.692147,0.01861363,0,0.01861363,13.03408,93.10041,0.1077357,0,0.0148909,0,9.710761
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,55.42063,55.42063,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.018194,9.708899,0,2.449815,-2.449815,10.45175,74.65523,0.1077357,2.560056,0,0,9.708899
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,52.92627,52.92627,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.740211,7.259085,0,0.6675364,-0.6675364,9.748107,69.6292,0.1077357,0.6975756,0,0,7.259085
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,50.50837,50.50837,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.481918,6.591548,0,0.6651238,-0.6651238,9.047006,64.62134,0.1077357,0.6950544,0,0,6.591548
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220944,5.926425,0,0,0,9.047006,64.62134,0.1077357,0,0,0,5.926425
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,45.88282,45.88282,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.220944,5.926425,0,0.6001266,-0.6001266,8.414416,60.10285,0.1077357,0.6271323,0,0,5.926425
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,44.29636,44.29636,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.887752,5.326298,0,0.2113789,-0.2113789,8.191604,58.51134,0.1077357,0.2208909,0,0,5.326298
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,42.63346,42.63346,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.122617,5.114919,0,0.97066,-0.97066,7.168438,51.20303,0.1077357,1.01434,0,0,5.114919
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,41.04701,41.04701,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.201128,4.144259,0,0.2491376,-0.2491376,6.905824,49.32721,0.1077357,0.2603488,0,0,4.144259
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,39.83328,39.83328,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.477948,3.895121,0,0.5040867,-0.5040867,6.37447,45.53184,0.1077357,0.5267707,0,0,3.895121
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,38.60044,38.60044,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.038044,3.391034,0,0.4428512,-0.4428512,5.907664,42.19751,0.1077357,0.4627795,0,0,3.391034
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03252522,37.80384,37.57784,0.2805833,0.2805833,0,0,0,0.2805833,11.592,0,5.551115E-17,0,0.03252522,0.2953508,0.2805833,0,0,8.530101,2.948183,0,0.2628256,-0.2628256,5.630621,40.21864,0.1077357,0.3086416,0.02602018,0,2.980708
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7454509,41.97645,36.66038,0.8957866,0.8957866,0,0,0,0.8957866,83.21747,0,1.110223E-16,0,0.7454509,0.9429332,0.8957866,0,0,8.822129,2.685358,0,0.1974823,-0.1974823,5.422456,38.73175,0.1077357,0.9853652,0.5963607,0,3.430809
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.722462,48.47066,35.66646,1.02855,1.02855,0,0,0,1.02855,167.4651,0,0,0,1.722462,1.082684,1.02855,0,0,9.041554,2.487875,0.6397781,0,0.6397781,6.029403,43.06708,0.1076249,1.131405,1.37797,0,4.210337
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.48416,57.10387,37.54918,0.6002827,0.6002827,0,0,0,0.6002827,413.8317,0,0,0,2.48416,0.6318765,0.6002827,0,0,8.401776,3.063676,1.852283,0,1.852283,7.786633,55.6187,0.1073054,0.660311,1.987328,0,5.547836
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.972224,67.29121,42.17473,1.358508,1.358508,0,-1,0,1.358508,218.786,0,0,0,2.972224,1.430008,1.358508,0,0,6.549493,4.730731,1.542216,0,1.542216,9.249708,66.06921,0.1070407,1.494358,2.377779,0,7.702954
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.224649,75.93911,46.90541,1.461995,1.461995,0,0,0,1.461995,220.565,0,0,0,3.224649,1.538942,1.461995,0,0,5.007277,6.118725,1.685707,0,1.685707,10.84891,77.49206,0.106753,1.608194,2.579719,0,9.343374
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.285136,81.95967,50.98622,0.6426037,0.6426037,0,0,0,0.6426037,511.2227,0,0,0,3.285136,0.676425,0.6426037,0,0,3.32157,7.635861,2.608711,0,2.608711,13.32375,95.16946,0.1063107,0.7068641,2.628109,0,10.921
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.181337,85.19582,54.42671,1.44782,1.44782,0,0,0,1.44782,219.733,0.9444581,0,0,3.181337,1.524021,1.44782,0,0,0.7128588,9.983702,0.7128588,0,0.7128588,14.00003,100,0.1061905,1.592602,2.54507,0,13.16504
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.918511,86.12216,57.68562,2.343298,2.343298,0,0,0,2.343298,124.5472,0.4518819,0,0,2.918511,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1061905,2.577627,2.334809,0,13.54379
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.520334,83.90695,59.77859,2.73311,2.73311,0,-1,0,2.73311,92.21487,0,0,0,2.520334,2.876958,2.73311,0,0,0,10.62527,0,0.3566239,-0.3566239,13.62411,97.3149,0.1061905,3.006421,2.016267,0,13.14561
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.976313,78.76013,60.58138,0.3679754,0.3679754,0,-1,0,0.3679754,537.0776,1.192722,0,0,1.976313,0.3873425,0.3679754,0,0,0.3962488,10.26865,0.3962488,0,0.3962488,14.00003,100,0.1061237,0.4047729,1.581051,0,12.24496
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.26121,72.39648,61.33637,2.087158,2.087158,0,-1,0,2.087158,60.42716,0,0,0,1.26121,2.197009,2.087158,0,0,0,10.62527,0,0.9357982,-0.9357982,13.01361,92.95417,0.1061237,2.295874,1.008968,0,11.88648
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3979909,63.86383,60.58138,0.8592935,0.8592935,0,-1,0,0.8592935,46.31606,0,0,0,0.3979909,0.9045194,0.8592935,0,0,1.039776,9.689476,0,0.5065286,-0.5065286,12.47968,89.1404,0.1061237,0.9452228,0.3183927,0,10.08747
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01551078,58.23873,58.11568,1.144437,1.144437,0,-1,0,1.144437,1.355319,0,0,0,0.01551078,1.204671,1.144437,0,0,1.602585,9.182947,0,1.18916,-1.18916,11.2262,80.18697,0.1061237,1.258881,0.01240862,0,9.198458
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,55.68822,55.68822,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.923874,7.993787,0,2.569335,-2.569335,8.51788,60.84188,0.1061237,2.684955,0,0,7.993787
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,53.19387,53.19387,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.77869,5.424453,0,1.571607,-1.571607,6.861261,49.00891,0.1061237,1.64233,0,0,5.424453
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,50.77596,50.77596,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.524921,3.852845,0,3.165737,-3.165737,3.524281,25.17339,0.1061237,3.308196,0,0,3.852845
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,48.24338,48.24338,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.04241,0.6871079,0,0.4217361,-0.4217361,3.079732,21.99804,0.1061237,0.4407142,0,0,0.6871079
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.511,0.2653718,0,0,0,3.079732,21.99804,0.1061237,0,0,0,0.2653718
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,44.59263,44.59263,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.511,0.2653718,0,0.1882607,-0.1882607,2.881288,20.58059,0.1061237,0.1967324,0,0,0.2653718
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,42.92973,42.92973,0.7834383,0.07325558,0,-1,0,0.07325558,0,0,0.7101827,0.7885265,0,0.07711113,0.07325558,0,0,11.72018,0.07711113,0,0.07711113,-0.07711113,2.800006,20,0.1061237,0.8617821,0,0,0.07711113
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,41.36239,41.36239,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061237,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,40.15821,40.15821,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061237,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,38.91582,38.91582,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1061237,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.02999693,38.08289,37.87411,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.450025,0,0,0,0.02999693,0,0,3.505263,3.33,11.80586,0,3.359997,0,3.359997,5.987578,42.76833,0.1067921,0.3491697,0.02399754,5,0.02999693
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.972611,43.98119,36.95665,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1327.884,0,0,0,0.972611,0,0,3.505263,3.33,8.445864,3.023997,4.302611,0,4.302611,10.06939,71.9241,0.1071787,0.08056967,0.7780888,5,3.996608
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.720285,48.80742,35.99139,0.1573492,0.1573492,2.707841,0,0.9042407,0.1573492,1093.291,0,0,0,1.720285,0,0,2.550492,2.422968,4.143252,6.896347,4.143252,0,4.143252,14.00003,100,0.1071758,0.1730841,1.376228,5,8.616632
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.480547,57.41263,37.84544,0.8263615,0.8263615,0,0,0,0.8263615,300.177,1.610693,0,0,2.480547,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,0.9089976,1.984438,0,13.10582
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.966467,67.62805,42.49966,0,0,0,-1,0,0,0,2.966467,0,0,2.966467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,0,2.373174,0,13.59174
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.217519,76.27265,47.23034,1.812617,1.812617,0,0,0,1.812617,177.5068,1.309501,0,0,3.217519,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,1.993879,2.574015,0,13.84279
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.277754,82.25848,51.28248,0,0,0,0,0,0,0,3.277754,0,0,3.277754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,0,2.622203,0,13.90303
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.173495,85.48764,54.72298,1.259678,1.259678,0,0,0,1.259678,251.9291,1.847519,0,0,3.173495,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,1.385645,2.538796,0,13.79877
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.911224,86.37663,57.95322,2.496292,2.496292,0,0,0,2.496292,116.6219,0.2835477,0,0,2.911224,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,2.745922,2.328979,0,13.5365
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.513202,84.15309,60.04618,1.735636,1.735636,0,-1,0,1.735636,144.8,0.6862168,0,0,2.513202,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,1.9092,2.010562,0,13.13848
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.969388,79.00797,60.85852,1.411131,1.411131,0,-1,0,1.411131,139.561,0.4839875,0,0,1.969388,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,1.552244,1.575511,0,12.59466
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.254903,72.62752,61.60397,0.9684386,0.9684386,0,-1,0,0.9684386,129.58,0.2354939,0,0,1.254903,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1071758,1.065282,1.003922,0,11.88018
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3923716,64.04133,60.80118,2.087565,2.087565,0,-1,0,2.087565,18.79566,0,4.440892E-16,0,0.3923716,2.197437,2.087565,0,0,0,10.62527,0,1.805066,-1.805066,12.09732,86.40927,0.1071758,2.296322,0.3138973,0,11.01765
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01240785,58.48187,58.38328,3.578534,3.33,0,-1,0,3.33,0.3726082,0,0.2485342,0.6063877,0.01240785,3.505263,3.33,0,0,2.005628,8.820209,0,3.492855,-3.492855,8.415529,60.1108,0.1071758,3.936388,0.009926281,0,8.832617
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,55.90804,55.90804,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.886579,5.327353,0,1.693587,-1.693587,6.630332,47.35942,0.1071758,1.769798,0,0,5.327353
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,53.46146,53.46146,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.768342,3.633766,0,0.3059496,-0.3059496,6.307833,45.05586,0.1071758,0.3197173,0,0,3.633766
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,51.04356,51.04356,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.108286,3.327817,0,0.01003864,-0.01003864,6.297251,44.98027,0.1071758,0.01049038,0,0,3.327817
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,48.52053,48.52053,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.11944,3.317778,0,0.1788642,-0.1788642,6.108712,43.63357,0.1071758,0.1869131,0,0,3.317778
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,46.44667,46.44667,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.318178,3.138914,0,0.3711036,-0.3711036,5.717534,40.83945,0.1071758,0.3878033,0,0,3.138914
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,44.88889,44.88889,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.730515,2.76781,0,0.3364939,-0.3364939,5.362838,38.30591,0.1071758,0.3516361,0,0,2.76781
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,43.21643,43.21643,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.104398,2.431317,0,0.02896325,-0.02896325,5.332308,38.08784,0.1071758,0.03026659,0,0,2.431317
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136579,2.402353,0,0,0,5.332308,38.08784,0.1071758,0,0,0,2.402353
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,40.42581,40.42581,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.136579,2.402353,0,0.6276805,-0.6276805,4.670675,33.3619,0.1071758,0.655926,0,0,2.402353
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.834002,1.774673,0,0,0,4.670675,33.3619,0.1071758,0,0,0,1.774673
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02430472,38.33981,38.17037,0.7162487,0.7162487,0,0,0,0.7162487,3.393335,0,1.110223E-16,0,0.02430472,0.753946,0.7162487,0,0,9.834002,1.774673,0,0.7296413,-0.7296413,3.901566,27.86827,0.1071758,0.7878736,0.01944378,0,1.798977
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7451083,42.58703,37.25291,0,0,0,0,0,0,0,0,0,0,0.7451083,0,0,0,0,10.64471,1.045032,0.7451083,0,0.7451083,4.608438,32.91734,0.1070517,0,0.5960866,0,1.79014
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.718441,49.11566,36.28766,0.7203551,0.7203551,0,0,0,0.7203551,238.5547,0,0,0,1.718441,0.7582685,0.7203551,0,0,9.899606,1.715629,0.9601725,0,0.9601725,5.519337,39.42376,0.1068921,0.7923906,1.374753,0,3.43407
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.477359,57.69223,38.11303,0.9711648,0.9711648,0,0,0,0.9711648,255.0915,0,0,0,2.477359,1.022279,0.9711648,0,0,8.939433,2.579784,1.45508,0,1.45508,6.899747,49.28381,0.1066513,1.068281,1.981887,0,5.057143
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.96176,67.90583,42.76726,2.164957,2.164957,0,-1,0,2.164957,136.8046,0,0,0,2.96176,2.278902,2.164957,0,0,7.484354,3.889356,0.682858,0,0.682858,7.547563,53.91106,0.1065386,2.381453,2.369408,0,6.851116
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.211148,76.56604,47.51705,2.7198,2.7198,0,0,0,2.7198,118.0656,0,0,0,3.211148,2.862948,2.7198,0,0,6.801496,4.503928,0.3482002,0,0.3482002,7.877895,56.27057,0.1064812,2.991781,2.568918,0,7.715076
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.270258,82.55584,51.57875,2.810765,2.810765,0,0,0,2.810765,116.3476,0,0,0,3.270258,2.958699,2.810765,0,0,6.453295,4.817308,0.3115589,0,0.3115589,8.173466,58.38178,0.10643,3.091841,2.616207,0,8.087567
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.166189,85.7483,54.99057,2.436162,2.436162,0,0,0,2.436162,129.9663,0,0,0,3.166189,2.564381,2.436162,0,0,6.141737,5.097712,0.6018081,0,0.6018081,8.74439,62.45981,0.1063311,2.679778,2.532951,0,8.263901
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.903787,86.6291,58.22081,0,0,0,0,0,0,0,0,0,0,2.903787,0,0,0,0,5.539928,5.639339,2.903787,0,2.903787,11.49916,82.13673,0.1058565,0,2.32303,0,8.543126
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.506776,84.34843,60.26599,0.5654634,0.5654634,0,-1,0,0.5654634,443.3135,0,0,0,2.506776,0.5952246,0.5654634,0,0,2.636141,8.252748,1.911551,0,1.911551,13.31262,95.08997,0.1055464,0.6220097,2.00542,0,10.75952
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.963202,79.18588,61.06878,0,0,0,-1,0,0,0,1.238612,0,0,1.963202,0,0,0,0,0.7245901,9.973144,0.7245901,0,0.7245901,14.00003,100,0.1054293,0,1.570562,0,11.93635
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.248815,72.8085,61.82377,0.5102131,0.5102131,0,-1,0,0.5102131,244.7633,0.7117481,0,0,1.248815,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1054293,0.5612344,0.9990516,0,11.87409
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3866086,64.20773,61.01144,0.5591635,0.5591635,0,-1,0,0.5591635,69.14053,0,0,0,0.3866086,0.5885931,0.5591635,0,0,0,10.62527,0,0.2019846,-0.2019846,13.78712,98.47922,0.1054293,0.6150798,0.3092869,0,11.01188
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01074914,58.67906,58.59353,1.766424,1.766424,0,-1,0,1.766424,0.6085256,0,2.220446E-16,0,0.01074914,1.859393,1.766424,0,0,0.2244273,10.42329,0,1.848644,-1.848644,11.83848,84.56037,0.1054293,1.943066,0.008599313,0,10.43404
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,56.17563,56.17563,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.278476,8.574645,0,0.2712071,-0.2712071,11.5526,82.51839,0.1054293,0.2834114,0,0,8.574645
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,53.70039,53.70039,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.579818,8.303438,0,3.505263,-3.505263,7.857726,56.1265,0.1054293,4.233963,0,0,8.303438
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,51.28248,51.28248,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.474555,4.798175,0,0.1524068,-0.1524068,7.697075,54.979,0.1054293,0.1592651,0,0,4.798175
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,48.75945,48.75945,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.643895,4.645768,0,0.4455639,-0.4455639,7.22741,51.62425,0.1054293,0.4656143,0,0,4.645768
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,46.6856,46.6856,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.138967,4.200204,0,0.3196543,-0.3196543,6.890465,49.21751,0.1054293,0.3340388,0,0,4.200204
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,45.12782,45.12782,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.494138,3.88055,0,0.4286712,-0.4286712,6.438605,45.98995,0.1054293,0.4479614,0,0,3.88055
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.970439,3.451879,0,0,0,6.438605,45.98995,0.1054293,0,0,0,3.451879
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,41.84979,41.84979,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.970439,3.451879,0,0.03446808,-0.03446808,6.402273,45.73043,0.1054293,0.03601914,0,0,3.451879
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,40.66473,40.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.008737,3.417411,0,0,0,6.402273,45.73043,0.1054293,0,0,0,3.417411
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,39.43189,39.43189,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.008737,3.417411,0,0.4368836,-0.4368836,5.941757,42.44104,0.1054293,0.4565434,0,0,3.417411
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02524961,38.58559,38.4093,0.3827903,0.3827903,0,0,0,0.3827903,6.596199,0,1.110223E-16,0,0.02524961,0.4029371,0.3827903,0,0,8.494164,2.980527,0,0.3776875,-0.3776875,5.54364,39.59735,0.1054293,0.4210693,0.02019969,0,3.005777
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7453399,42.83601,37.49183,0.2556387,0.2556387,0,0,0,0.2556387,291.5599,0,0,0,0.7453399,0.2690933,0.2556387,0,0,8.913816,2.60284,0.4762466,0,0.4762466,5.995447,42.82454,0.1053525,0.2812025,0.5962719,0,3.34818
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.717209,49.36634,36.52658,0.1397999,0.1397999,0,0,0,0.1397999,1228.334,0,0,0,1.717209,0.1471578,0.1397999,0,0,8.43757,3.031462,1.570051,0,1.570051,7.484928,53.46367,0.1051,0.1537798,1.373767,0,4.748671
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.47459,57.94261,38.35196,2.065525,2.065525,0,0,0,2.065525,119.8044,0,0,0,2.47459,2.174237,2.065525,0,0,6.867518,4.444508,0.3003528,0,0.3003528,7.769868,55.49895,0.1050519,2.272078,1.979672,0,6.919098
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.956996,68.18303,43.03485,0.2693577,0.2693577,0,-1,0,0.2693577,1097.795,0,0,0,2.956996,0.2835345,0.2693577,0,0,6.567165,4.714825,2.673462,0,2.673462,10.30614,73.61511,0.1046252,0.2962935,2.365597,0,7.671822
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.205534,76.81923,47.76553,2.013166,2.013166,0,0,0,2.013166,159.2285,0,0,0,3.205534,2.119122,2.013166,0,0,3.893703,7.120941,1.086412,0,1.086412,11.3368,80.97697,0.1044528,2.214482,2.564427,0,10.32648
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.263999,82.79293,51.81767,0.9941959,0.9941959,0,0,0,0.9941959,328.3054,0,0,0,3.263999,1.046522,0.9941959,0,0,2.807291,8.098712,2.217477,0,2.217477,13.44048,96.00324,0.1041027,1.093615,2.611199,0,11.36271
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.159863,85.95817,55.21038,2.408229,2.408229,0,0,0,2.408229,131.2111,0.03507078,0,0,3.159863,2.534978,2.408229,0,0,0.5898144,10.09444,0.5898144,0,0.5898144,14.00003,100,0.10401,2.649052,2.52789,0,13.2543
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.897432,86.82089,58.43106,1.558306,1.558306,0,0,0,1.558306,185.9348,1.25711,0,0,2.897432,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.10401,1.714136,2.317946,0,13.52271
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.500357,84.53195,60.47625,1.856459,1.856459,0,-1,0,1.856459,134.6842,0.5461897,0,0,2.500357,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.10401,2.042105,2.000286,0,13.12563
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.95671,79.37151,61.28859,3.66614,3.33,0,-1,0,3.33,58.76007,0,0.3361396,0.7027536,1.95671,3.505263,3.33,0,0,0,10.62527,0,1.548553,-1.548553,12.36771,88.34061,0.10401,4.032753,1.565368,0,12.58198
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.243024,72.92984,61.98624,0.8568017,0.8568017,0,-1,0,0.8568017,145.0772,0,0,0,1.243024,0.9018965,0.8568017,0,0,1.720614,9.076721,0.3411274,0,0.3411274,12.69133,90.65219,0.1039564,0.9424819,0.9944192,0,10.31975
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.380661,64.38223,61.23124,1.6237,1.6237,0,-1,0,1.6237,23.44405,0,0,0,0.380661,1.709158,1.6237,0,0,1.379487,9.383736,0,1.328497,-1.328497,11.29097,80.64965,0.1039564,1.78607,0.3045288,0,9.764397
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009424223,58.88843,58.81334,0,0,0,-1,0,0,0,0,0,0,0.009424223,0,0,0,0,2.855594,8.05524,0.009424223,0,0.009424223,11.29991,80.71351,0.1039549,0,0.007539378,0,8.064664
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,56.39544,56.39544,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.84617,8.063721,0,2.03947,-2.03947,9.150124,65.35789,0.1039549,2.131247,0,0,8.063721
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.112248,6.024251,0,0,0,9.150124,65.35789,0.1039549,0,0,0,6.024251
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,51.50229,51.50229,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,5.112248,6.024251,0,1.322968,-1.322968,7.755592,55.39698,0.1039549,1.382502,0,0,6.024251
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,48.9697,48.9697,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.582213,4.701283,0,0.7056174,-0.7056174,7.011806,50.08423,0.1039549,0.7373702,0,0,4.701283
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,46.90541,46.90541,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.366232,3.995665,0,0.08702676,-0.08702676,6.920072,49.42899,0.1039549,0.09094296,0,0,3.995665
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,45.36674,45.36674,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.462929,3.908638,0,0.6998484,-0.6998484,6.182367,44.15968,0.1039549,0.7313416,0,0,3.908638
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,43.70383,43.70383,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,8.240538,3.20879,0,0.2632261,-0.2632261,5.904902,42.17779,0.1039549,0.2750713,0,0,3.20879
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,42.08871,42.08871,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.533011,2.945564,0,0.5456784,-0.5456784,5.329707,38.06926,0.1039549,0.5702339,0,0,2.945564
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,40.88454,40.88454,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,9.139321,2.399885,0,0.2532007,-0.2532007,5.06281,36.16286,0.1039549,0.2645947,0,0,2.399885
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,39.64214,39.64214,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.420655,2.146685,0,0.6931977,-0.6931977,4.332116,30.94362,0.1039549,0.7243916,0,0,2.146685
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02303777,38.79016,38.6291,0.2964996,0.2964996,0,0,0,0.2964996,7.769916,0,5.551115E-17,0,0.02303777,0.3121049,0.2964996,0,0,10.19088,1.453487,0,0.2890671,-0.2890671,4.027412,28.76717,0.1039549,0.3261496,0.01843022,0,1.476525
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7457545,43.0666,37.71164,0.3620341,0.3620341,0,0,0,0.3620341,205.9901,0,0,0,0.7457545,0.3810886,0.3620341,0,0,10.51206,1.16442,0.364666,0,0.364666,4.373364,31.23825,0.1038977,0.3982376,0.5966036,0,1.910174
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.716207,49.59807,36.74639,1.637337,1.637337,4.73603,0,1.457936,1.637337,104.817,0,0,0,1.716207,0,0,3.098693,2.943758,10.14739,1.492619,4.659965,0,4.659965,8.794195,62.81556,0.1047566,1.80107,1.372965,5,3.208826
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.471661,58.20259,38.60044,0,0,3.174493,0,1.031637,0,0,0,0,0,2.471661,0,0,3.174493,3.015769,5.48743,5.686588,5.48743,0,5.48743,14.00003,100,0.1047698,0,1.977329,5,8.158249
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.953275,68.40108,43.24511,1.77007,1.77007,0,-1,0,1.77007,166.8451,1.090044,0,0,2.953275,1.863232,1.77007,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,1.947077,2.36262,0,13.57855
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.200039,77.06155,48.00446,0.7569682,0.7569682,0,0,0,0.7569682,422.7441,2.40323,0,0,3.200039,0.7968087,0.7569682,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,0.832665,2.560031,0,13.82531
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.257399,83.03832,52.06615,2.315196,2.315196,0,0,0,2.315196,140.6965,0.8203505,0,0,3.257399,2.437048,2.315196,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,2.546715,2.605919,0,13.88267
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.153625,86.15644,55.42063,2.121009,2.121009,0,0,0,2.121009,148.6852,0.9209844,0,0,3.153625,2.232641,2.121009,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,2.33311,2.5229,0,13.7789
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.890723,87.02047,58.65087,1.502969,1.502969,0,0,0,1.502969,192.3342,1.30865,0,0,2.890723,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,1.653266,2.312578,0,13.516
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.493603,84.72317,60.69606,0.2878835,0.2878835,0,-1,0,0.2878835,866.1844,2.190567,0,0,2.493603,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,0.3166719,1.994882,0,13.11888
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.950956,79.48727,61.4415,1.138416,1.138416,0,-1,0,1.138416,171.3747,0.752624,0,0,1.950956,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1047698,1.252257,1.560765,0,12.57623
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.236666,73.09763,62.1965,2.252773,2.252773,0,-1,0,2.252773,54.89529,0,0,0,1.236666,2.37134,2.252773,0,0,0,10.62527,0,1.134674,-1.134674,12.80398,91.45679,0.1047698,2.47805,0.9893329,0,11.86194
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3746924,64.49783,61.39371,1.683252,1.683252,0,-1,0,1.683252,22.26003,0,2.220446E-16,0,0.3746924,1.771844,1.683252,0,0,1.260749,9.490601,0,1.397152,-1.397152,11.33125,80.93734,0.1047698,1.851577,0.2997539,0,9.865293
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008665333,59.09274,59.02359,2.537151,2.537151,0,-1,0,2.537151,0.341538,0,4.440892E-16,0,0.008665333,2.670685,2.537151,0,0,2.813139,8.093449,0,2.66202,-2.66202,8.525235,60.89441,0.1047698,2.790866,0.006932266,0,8.102115
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.770939,5.431429,0,0,0,8.525235,60.89441,0.1047698,0,0,0,5.431429
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,54.15912,54.15912,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.770939,5.431429,0,0.7664266,-0.7664266,7.71735,55.12382,0.1047698,0.8009158,0,0,5.431429
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.622524,4.665003,0,0,0,7.71735,55.12382,0.1047698,0,0,0,4.665003
