Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.109172,75.48446,65.53186,2.583246,2.583246,0,-1,0,2.583246,42.93713,0,0,0,1.109172,2.719207,2.583246,0,0,0.6055415,10.08029,0,1.610035,-1.610035,11.72844,83.77437,0.102749,2.841571,0.8873375,0,11.18946
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3379211,67.58102,64.71952,0,0,0,-1,0,0,0,0,0,0,0.3379211,0,0,0,0,2.394469,8.470252,0.3379211,0,0.3379211,12.04902,86.06422,0.102708,0,0.2703368,0,8.808173
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,62.46409,62.46409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.056548,8.774381,0,0,0,12.04902,86.06422,0.102708,0,0,0,8.774381
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,60.26599,60.26599,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,2.056548,8.774381,0,1.677099,-1.677099,10.2812,73.43698,0.102708,1.752568,0,0,8.774381
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,57.89587,57.89587,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.919991,7.097282,0,2.938064,-2.938064,7.184206,51.31566,0.102708,3.070277,0,0,7.097282
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,55.31551,55.31551,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.184506,4.159218,0,2.976574,-2.976574,4.046623,28.90439,0.102708,3.110519,0,0,4.159218
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,52.70646,52.70646,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.49181,1.182645,0,0.2414414,-0.2414414,3.792121,27.08652,0.102708,0.2523063,0,0,1.182645
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76008,0.9412034,0,0,0,3.792121,27.08652,0.102708,0,0,0,0.9412034
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,49.16084,49.16084,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.76008,0.9412034,0,0.5944864,-0.5944864,3.165478,22.61051,0.102708,0.6212382,0,0,0.9412034
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,47.51705,47.51705,0.5699925,0.3293812,0,-1,0,0.3293812,0,0,0.2406114,0.2976106,0,0.346717,0.3293812,0,0,11.42062,0.346717,0,0.346717,-0.346717,2.800006,20,0.102708,0.6269917,0,0,0.346717
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,45.98794,45.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102708,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,44.83155,44.83155,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102708,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,43.59871,43.59871,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102708,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,42.49966,42.49966,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1031475,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.763344,47.31963,41.68732,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,308.333,0,0,0,0.763344,0,0,3.505263,3.33,8.475861,2.997,4.093344,0,4.093344,9.842408,70.30277,0.1035417,0.2723284,0.6106752,5,3.760344
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.697487,53.8737,40.79853,2.294422,2.294422,4.845201,0,1.48774,2.294422,73.98318,0,0,0,1.697487,0,0,2.550778,2.423239,4.382516,6.68101,4.120726,0,4.120726,13.75167,98.22603,0.1043146,2.523865,1.357989,5,8.378496
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.415929,62.47083,42.73859,0.3215933,0.3215933,0,0,0,0.3215933,751.2373,1.815619,0,0,2.415929,0.3385193,0.3215933,0,0,0.2617904,10.38966,0.2617904,0,0.2617904,14.00003,100,0.1042828,0.3537527,1.932743,0,12.80559
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.859218,72.86958,47.70819,3.338705,3.33,0,-1,0,3.33,85.8624,4.440892E-16,0.008704901,0.3425754,2.859218,3.505263,3.33,0,0,0,10.62527,0,0.646045,-0.646045,13.31904,95.13579,0.1042828,3.672575,2.287374,0,13.48449
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.074802,81.59562,52.68735,0.6895399,0.6895399,0,0,0,0.6895399,445.9208,1.631143,0,0,3.074802,0.7258315,0.6895399,0,0,0.7178278,9.979229,0.7178278,0,0.7178278,14.00003,100,0.1041958,0.7584939,2.459842,0,13.05403
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.701218,95.76421,56.71082,2.281494,2.281494,0,0,0,2.281494,162.2279,1.299646,0,0,3.701218,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,2.509643,2.960975,0,14.32649
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.004424,90.05876,59.83593,1.686028,1.686028,0,0,0,1.686028,178.1954,1.229658,0,0,3.004424,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,1.854631,2.403539,0,13.6297
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.742388,90.46916,62.78902,1.307306,1.307306,0,0,0,1.307306,209.774,1.366276,0,0,2.742388,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,1.438037,2.19391,0,13.36766
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.34877,87.75439,64.56661,0.535134,0.535134,0,-1,0,0.535134,438.9126,1.785471,0,0,2.34877,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,0.5886474,1.879016,0,12.97404
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.809263,82.24615,65.14959,1.44719,1.44719,0,-1,0,1.44719,125.019,0.2859046,0,0,1.809263,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,1.591909,1.44741,0,12.43454
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.363856,78.18452,65.69433,1.271975,1.271975,0,-1,0,1.271975,107.2235,0.02493463,0,0,1.363856,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1041958,1.399173,1.091085,0,11.98913
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.3932942,68.2279,64.88199,2.29782,2.29782,0,-1,0,2.29782,17.11597,0,0,0,0.3932942,2.418757,2.29782,0,0,0,10.62527,0,2.025463,-2.025463,11.865,84.74985,0.1041958,2.527601,0.3146354,0,11.01857
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,62.62656,62.62656,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.250515,8.599811,0,2.741804,-2.741804,8.974888,64.10621,0.1041958,2.865185,0,0,8.599811
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,60.47625,60.47625,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.296963,5.858007,0,2.219401,-2.219401,6.635433,47.39585,0.1041958,2.319274,0,0,5.858007
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,58.05834,58.05834,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.762965,3.638606,0,3.505263,-3.505263,2.940561,21.00397,0.1041958,4.318978,0,0,3.638606
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,55.53531,55.53531,1.84707,0.1266758,0,-1,0,0.1266758,0,0,1.720394,1.905101,0,0.1333429,0.1266758,0,0,11.6577,0.1333429,0,0.1333429,-0.1333429,2.800006,20,0.1041958,2.031777,0,0,0.1333429
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,52.8976,52.8976,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,50.85242,50.85242,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,47.70819,47.70819,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,46.17908,46.17908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,45.02269,45.02269,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,43.76118,43.76118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041958,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,42.68124,42.68124,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1045864,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8354044,48.07256,41.87846,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,581.386,4.440892E-16,0,0,0.8354044,0,0,3.505263,3.33,8.475861,2.997,4.165404,0,4.165404,9.91077,70.79108,0.104923,0.1580611,0.6683235,5,3.832404
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.951601,56.29727,41.01834,0.3658929,0.3658929,2.848898,0,0.9427492,0.3658929,533.3803,0,0,0,1.951601,0,0,2.483005,2.358855,4.310456,6.745864,4.310456,0,4.310456,14.00003,100,0.1049606,0.4024822,1.561281,5,8.697465
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.412419,62.68137,42.94884,0,0,0,0,0,0,0,2.412419,0,0,2.412419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,0,1.929935,0,13.03769
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.853044,73.108,47.95667,0,0,0,-1,0,0,0,2.853044,0,0,2.853044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,0,2.282435,0,13.47832
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.066627,81.84162,52.95494,0.5031615,0.5031615,0,0,0,0.5031615,609.4717,2.536983,0,0,3.066627,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,0.5534776,2.453301,0,13.6919
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.104687,87.6002,56.98796,0.6263661,0.6263661,0,0,0,0.6263661,495.6666,2.445354,0,0,3.104687,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,0.6890027,2.48375,0,13.72996
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,2.994481,90.28152,60.10353,0,0,0,0,0,0,0,2.994481,0,0,2.994481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,0,2.395585,0,13.61976
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.732203,90.68246,63.05662,0.9723164,0.9723164,0,0,0,0.9723164,280.9994,1.708712,0,0,2.732203,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1049606,1.069548,2.185763,0,13.35748
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.339653,87.90229,64.77686,3.085099,3.085099,0,-1,0,3.085099,75.83722,0,0,0.063609,2.339653,3.247473,3.085099,0,0,0,10.62527,0,0.9078194,-0.9078194,13.0431,93.16483,0.1049606,3.393609,1.871723,0,12.96493
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.344957,88.62652,65.31205,1.566044,1.566044,0,-1,0,1.566044,149.7376,0,0,0,2.344957,1.648468,1.566044,0,0,1.008688,9.717455,0.6964889,0,0.6964889,13.70385,97.88445,0.1048768,1.722649,1.875965,0,12.06241
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.092396,75.7243,65.90458,3.225439,3.225439,0,-1,0,3.225439,33.86813,0,0,0.2179825,1.092396,3.395199,3.225439,0,0,0.3121993,10.34429,0,2.302803,-2.302803,11.27648,80.54614,0.1048768,3.547982,0.8739166,0,11.43669
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4087188,68.52914,65.04446,1.193527,1.193527,0,-1,0,1.193527,34.24462,0,2.220446E-16,0,0.4087188,1.256344,1.193527,0,0,2.870869,8.041492,0,0.8476255,-0.8476255,10.38301,74.16418,0.1048768,1.31288,0.326975,0,8.450211
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,62.84636,62.84636,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.812675,7.193867,0,2.984164,-2.984164,7.237422,51.69577,0.1048768,3.118451,0,0,7.193867
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,60.63871,60.63871,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,7.128413,4.209703,0,1.38754,-1.38754,5.774827,41.24868,0.1048768,1.449979,0,0,4.209703
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,58.2686,58.2686,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.670123,2.822163,0,1.446584,-1.446584,4.249994,30.35704,0.1048768,1.51168,0,0,2.822163
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,55.68822,55.68822,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,10.27744,1.375579,0,0.2648451,-0.2648451,3.970822,28.36296,0.1048768,0.2767631,0,0,1.375579
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,53.08874,53.08874,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.57171,1.110734,0,0.5630665,-0.5630665,3.377298,24.12351,0.1048768,0.5884045,0,0,1.110734
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,51.04356,51.04356,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,11.19734,0.5476679,0,0.1421833,-0.1421833,3.227424,23.05298,0.1048768,0.1485815,0,0,0.5476679
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,49.53357,49.53357,0.5969907,0.3852103,0,-1,0,0.3852103,0,0,0.2117804,0.2714794,0,0.4054846,0.3852103,0,0,11.35532,0.4054846,0,0.4054846,-0.4054846,2.800006,20,0.1048768,0.6566898,0,0,0.4054846
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,47.87066,47.87066,0.6373998,0,0,-1,0,0,0,0,0.6373998,0.7011397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048768,0.7011397,0,0,0
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,46.37022,46.37022,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048768,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,45.21383,45.21383,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048768,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,43.94276,43.94276,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048768,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,42.87238,42.87238,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1053038,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2840679,44.14246,42.08871,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,76.51672,0,0,0,0.2840679,0,0,3.505263,3.33,8.475861,2.997,3.614068,0,3.614068,9.387727,67.05505,0.1057771,0.4083744,0.2272543,5,3.281068
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.757767,54.83636,41.20948,1.812849,1.812849,4.627093,0,1.428196,1.812849,96.96159,0,0,0,1.757767,0,0,2.814244,2.673532,4.861793,6.249661,4.431299,0,4.431299,13.59163,97.08285,0.1064058,1.994134,1.406214,5,8.007428
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.695354,65.68656,43.16865,2.425858,2.425858,0,0,0,2.425858,111.1093,0,0,0,2.695354,2.553535,2.425858,0,0,0.4304932,10.23783,0.1418181,0,0.1418181,13.72617,98.04385,0.1063887,2.668444,2.156283,0,12.93318
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.847493,73.30614,48.16692,0.6178818,0.6178818,0,-1,0,0.6178818,460.8475,1.908416,0,0,2.847493,0.6504019,0.6178818,0,0,0.288675,10.36547,0.288675,0,0.288675,14.00003,100,0.106354,0.67967,2.277994,0,13.21296
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.617758,89.34594,53.1652,1.086507,1.086507,0,0,0,1.086507,332.9714,2.474066,0,0,3.617758,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,1.195158,2.894207,0,14.24303
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.09529,87.83253,57.25556,1.981596,1.981596,0,0,0,1.981596,156.2018,1.009399,0,0,3.09529,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,2.179756,2.476232,0,13.72056
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.463479,97.36382,60.31378,1.173583,1.173583,0,0,0,1.173583,295.1202,2.228129,0,0,3.463479,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,1.290941,2.770783,0,14.08875
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.523649,88.3013,63.27642,0,0,0,0,0,0,0,2.523649,0,0,2.523649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,0,2.018919,0,13.14892
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.307581,87.7831,64.99667,1.365878,1.365878,0,-1,0,1.365878,168.9449,0.8698146,0,0,2.307581,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,1.502466,1.846065,0,12.93286
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.376368,78.13155,65.53186,0.6255947,0.6255947,0,-1,0,0.6255947,220.0096,0.7178477,0,0,1.376368,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.106354,0.6881542,1.101095,0,12.00164
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.040276,75.45686,66.12439,1.891069,1.891069,0,-1,0,1.891069,55.00996,0,0,0,1.040276,1.990599,1.891069,0,0,0,10.62527,0,0.9503228,-0.9503228,12.9983,92.84481,0.106354,2.080176,0.8322211,0,11.66555
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4324866,68.96315,65.26427,0,0,0,-1,0,0,0,0,0,0,0.4324866,0,0,0,0,1.055914,9.674952,0.4324866,0,0.4324866,13.40859,95.77547,0.106302,0,0.3459893,0,10.10744
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,63.05662,63.05662,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.6234276,10.06419,0,1.764053,-1.764053,11.54912,82.49354,0.106302,1.843435,0,0,10.06419
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,60.85852,60.85852,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.583486,8.300137,0,0.3634165,-0.3634165,11.16604,79.75729,0.106302,0.3797702,0,0,8.300137
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,58.4884,58.4884,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.987282,7.93672,0,1.005495,-1.005495,10.10616,72.1867,0.106302,1.050743,0,0,7.93672
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,55.90804,55.90804,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.104499,6.931225,0,2.512765,-2.512765,7.457471,53.26754,0.106302,2.62584,0,0,6.931225
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,53.25121,53.25121,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.896461,4.41846,0,0.2002297,-0.2002297,7.24641,51.75997,0.106302,0.20924,0,0,4.41846
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,51.20602,51.20602,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.118938,4.21823,0,0.2620671,-0.2620671,6.970168,49.78681,0.106302,0.2738601,0,0,4.21823
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,49.69603,49.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.410124,3.956163,0,0,0,6.970168,49.78681,0.106302,0,0,0,3.956163
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,48.06179,48.06179,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.410124,3.956163,0,0.7087532,-0.7087532,6.223076,44.45045,0.106302,0.7406471,0,0,3.956163
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,46.5518,46.5518,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.197627,3.24741,0,0.2062476,-0.2062476,6.005672,42.89757,0.106302,0.2155287,0,0,3.24741
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,45.39541,45.39541,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.426791,3.041162,0,0.3963776,-0.3963776,5.587853,39.91316,0.106302,0.4142146,0,0,3.041162
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,44.1339,44.1339,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.86721,2.644784,0,0.2185801,-0.2185801,5.35745,38.26742,0.106302,0.2284162,0,0,2.644784
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,43.08264,43.08264,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.110078,2.426204,0,0.3067242,-0.3067242,5.034134,35.95803,0.106302,0.3205268,0,0,2.426204
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.023452,49.99233,42.30853,0,0,0,0,0,0,0,0,0,0,1.023452,0,0,0,0,9.450882,2.11948,1.023452,0,1.023452,6.005065,42.89324,0.1061791,0,0.8187612,0,3.142932
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.693354,54.55086,41.4484,3.158947,3.158947,1.25,0,0.50625,3.158947,53.60502,0,4.440892E-16,0,1.693354,2.009418,1.908947,0,0,8.42743,3.040587,0,0.3160636,-0.3160636,5.671905,40.51353,0.1061791,3.474842,1.354683,5,4.733941
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.404954,63.10928,43.3789,3.928708,3.928708,5,0,1.53,3.928708,61.2149,0,0,0,2.404954,0,0,1.071292,1.017727,8.778612,2.724523,3.422682,0,3.422682,8.918946,63.70663,0.1069153,4.321579,1.923964,5,5.129478
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.84128,73.53227,48.40585,0.3100896,0.3100896,0,-1,0,0.3100896,916.277,0,0,0,2.84128,0.3264101,0.3100896,0,0,5.35593,5.804937,2.51487,0,2.51487,11.30476,80.74813,0.1066138,0.3410985,2.273024,0,8.646216
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.051196,82.27042,53.43279,2.616728,2.616728,0,0,0,2.616728,116.6035,0,0,0,3.051196,2.75445,2.616728,0,0,2.841061,8.068319,0.296746,0,0.296746,11.58628,82.75897,0.1065783,2.8784,2.440957,0,11.11952
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.085785,88.06323,57.52316,1.078676,1.078676,0,0,0,1.078676,286.0716,0,0,0,3.085785,1.135448,1.078676,0,0,2.544315,8.335391,1.950337,0,1.950337,13.43653,95.97503,0.1063458,1.186544,2.468628,0,11.42118
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,2.975588,90.6634,60.58138,2.350745,2.350745,0,0,0,2.350745,126.5806,0,0,0,2.975588,2.474468,2.350745,0,0,0.5939779,10.09069,0.5011194,0,0.5011194,13.91193,99.37077,0.1062862,2.585819,2.38047,0,13.06628
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.713723,90.99699,63.48668,3.757442,3.757442,1.267621,0,0.5110604,3.757442,72.22263,0,0,0,2.713723,2.620865,2.489822,0,0,0.0928585,10.5417,0.0928585,0,0.0928585,14.00003,100,0.1062811,4.133186,2.170979,5,13.25542
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.320979,88.20392,65.20692,0.7844771,0.7844771,0,-1,0,0.7844771,295.8632,1.495214,0,0,2.320979,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1062811,0.8629249,1.856783,0,12.94625
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.782459,82.63694,65.74212,0.9336568,0.9336568,0,-1,0,0.9336568,190.9116,0.799662,0,0,1.782459,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1062811,1.027022,1.425967,0,12.40773
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.074964,76.0191,66.33465,2.276715,2.276715,0,-1,0,2.276715,47.21556,0,0,0,1.074964,2.396542,2.276715,0,0,0,10.62527,0,1.321578,-1.321578,12.60696,90.04955,0.1062811,2.504386,0.8599709,0,11.70024
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4043299,68.93181,65.47452,0.4184741,0.4184741,0,-1,0,0.4184741,96.62006,0,0,0,0.4043299,0.440499,0.4184741,0,0,1.46842,9.303696,0,0.03616912,-0.03616912,12.56884,89.77723,0.1062811,0.4603215,0.3234639,0,9.708026
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,63.21909,63.21909,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.508608,9.267527,0,0.8731775,-0.8731775,11.64843,83.20288,0.1062811,0.9124705,0,0,9.267527
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,61.06878,61.06878,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.478805,8.394349,0,3.141078,-3.141078,8.33744,59.55302,0.1062811,3.282427,0,0,8.394349
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,58.65087,58.65087,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.968893,5.253271,0,3.195129,-3.195129,4.969477,35.4962,0.1062811,3.33891,0,0,5.253271
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,56.0705,56.0705,1.999416,1.955235,0,-1,0,1.955235,0,0,0.04418152,0.2441231,0,2.058142,1.955235,0,0,9.519036,2.058142,0,2.058142,-2.058142,2.800006,20,0.1062811,2.199358,0,0,2.058142
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,53.43279,53.43279,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,51.38761,51.38761,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,49.88717,49.88717,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,48.24338,48.24338,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,46.74294,46.74294,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,45.58655,45.58655,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,44.35371,44.35371,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062811,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,43.27377,43.27377,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.106879,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7677005,48.19634,42.49966,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7677005,0,0,3.505263,3.33,8.475861,2.997,4.097701,0,4.097701,9.846541,70.3323,0.1071519,0,0.6141604,5,3.7647
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.692074,54.74952,41.63954,0.09810732,0.09810732,2.925566,0,0.9636794,0.09810732,1724.718,0,0,0,1.692074,0,0,2.827458,2.686085,4.37816,6.68493,4.37816,0,4.37816,14.00003,100,0.1071951,0.107918,1.353659,5,8.377005
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.400563,63.35573,43.62738,1.404599,1.404599,0,0,0,1.404599,170.9074,0.9220378,0,0,2.400563,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,1.545059,1.92045,0,13.02584
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.834406,73.78638,48.67344,0,0,0,-1,0,0,0,2.834406,0,0,2.834406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,0,2.267525,0,13.45968
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.042686,82.51192,53.70039,1.752961,1.752961,0,0,0,1.752961,173.5741,1.197464,0,0,3.042686,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,1.928257,2.434149,0,13.66796
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.076175,88.29234,57.79075,0.7304791,0.7304791,0,0,0,0.7304791,421.1176,2.30725,0,0,3.076175,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,0.803527,2.46094,0,13.70145
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,2.965123,90.89111,60.85852,0,0,0,0,0,0,0,2.965123,0,0,2.965123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,0,2.372098,0,13.5904
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.703254,91.20581,63.75427,1.893376,1.893376,0,0,0,1.893376,142.7743,0.7102267,0,0,2.703254,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,2.082714,2.162603,0,13.32853
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.311432,88.35774,65.42673,2.153461,2.153461,0,-1,0,2.153461,107.3357,0.04463157,0,0,2.311432,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,2.368807,1.849146,0,12.93671
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.772493,82.83635,66.00971,1.164453,1.164453,0,-1,0,1.164453,152.2169,0.5467536,0,0,1.772493,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,1.280898,1.417995,0,12.39777
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.066142,76.17036,66.55445,0,0,0,-1,0,0,0,1.066142,0,0,1.066142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,0,0.8529136,0,11.69142
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,65.69433,65.69433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071951,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,63.43889,63.43889,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1071951,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,61.28859,61.28859,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1071951,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,58.86113,58.86113,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1071951,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,56.28075,56.28075,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1071951,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,53.59526,53.59526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1071951,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,51.55008,51.55008,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1071951,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,50.04964,50.04964,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1071951,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,48.40585,48.40585,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071951,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,46.93408,46.93408,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071951,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,45.77769,45.77769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071951,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,44.50662,44.50662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1071951,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,43.43624,43.43624,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1076445,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7706579,48.40771,42.68124,0.279271,0.279271,3.784534,0,1.198178,0.279271,275.9534,4.440892E-16,0,0,0.7706579,0,0,3.505263,3.33,8.475861,2.997,4.100658,0,4.100658,9.849347,70.35233,0.1080028,0.3071982,0.6165263,5,3.767658
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.690803,54.93779,41.82112,1.18079,1.18079,4.006473,0,1.258767,1.18079,143.1926,0,0,0,1.690803,0,0,2.825683,2.684399,4.375202,6.687592,4.375202,0,4.375202,14.00003,100,0.1083988,1.298869,1.352643,5,8.378395
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.397075,63.53316,43.80896,3.685483,3.685483,1.25,0,0.50625,3.685483,65.04101,0,4.440892E-16,0,2.397075,2.563666,2.435483,0,0,0,10.62527,0,0.166591,-0.166591,13.82443,98.7457,0.1083988,4.054031,1.91766,5,13.02235
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.828334,73.99039,48.89325,1.543383,1.543383,0,-1,0,1.543383,183.2554,1.018619,0,0,2.828334,1.624614,1.543383,0,0,0.1851011,10.45868,0.1851011,0,0.1851011,14.00003,100,0.108377,1.697722,2.262667,0,13.28702
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.034484,82.73237,53.94886,0.6787425,0.6787425,0,0,0,0.6787425,447.0744,2.320018,0,0,3.034484,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.108377,0.7466167,2.427587,0,13.65976
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.067784,88.46111,58.001,2.272848,2.272848,0,0,0,2.272848,134.9753,0.6753125,0,0,3.067784,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.108377,2.500133,2.454227,0,13.69306
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,2.956076,91.04875,61.06878,0.4167977,0.4167977,0,0,0,0.4167977,709.2352,2.517342,0,0,2.956076,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.108377,0.4584775,2.364861,0,13.58135
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.693685,91.36437,63.97408,4.358904,4.358904,1.25,0,0.50625,4.358904,61.7973,0,0,0,2.693685,3.272531,3.108904,0,0,0,10.62527,0,0.5788457,-0.5788457,13.38987,95.64175,0.108377,4.794795,2.154948,5,13.31896
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.300987,88.55909,65.69433,0.4472449,0.4472449,0,-1,0,0.4472449,514.4804,1.187041,0,0,2.300987,0.4707841,0.4472449,0,0,0.6431619,10.04643,0.6431619,0,0.6431619,14.00003,100,0.1083011,0.4919694,1.84079,0,12.34742
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.763075,82.98646,66.22952,0,0,0,-1,0,0,0,1.763075,0,0,1.763075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083011,0,1.41046,0,12.38835
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.057349,76.31145,66.76471,1.161693,1.161693,0,-1,0,1.161693,91.01794,2.220446E-16,0,0,1.057349,1.222835,1.161693,0,0,0,10.62527,0,0.1654857,-0.1654857,13.82559,98.75402,0.1083011,1.277862,0.8458793,0,11.68262
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,65.90458,65.90458,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.183873,10.45979,0,1.537849,-1.537849,12.20456,87.17522,0.1083011,1.607052,0,0,10.45979
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,63.64915,63.64915,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.892594,8.92194,0,3.183267,-3.183267,8.849098,63.20772,0.1083011,3.326514,0,0,8.92194
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,61.4415,61.4415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429557,5.738673,0,0,0,8.849098,63.20772,0.1083011,0,0,0,5.738673
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,59.02359,59.02359,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.429557,5.738673,0,1.795667,-1.795667,6.956299,49.68775,0.1083011,1.876472,0,0,5.738673
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,56.44322,56.44322,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.424743,3.943006,0,2.111676,-2.111676,4.730396,33.78848,0.1083011,2.206702,0,0,3.943006
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,53.75772,53.75772,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.771049,1.83133,0,0.399833,-0.399833,4.308936,30.77805,0.1083011,0.4178255,0,0,1.83133
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,51.71254,51.71254,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.21531,1.431497,0,0.5817845,-0.5817845,3.695681,26.39767,0.1083011,0.6079649,0,0,1.431497
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,50.2121,50.2121,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.86174,0.849712,0,0.1558644,-0.1558644,3.531385,25.22413,0.1083011,0.1628783,0,0,0.849712
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,48.56831,48.56831,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,11.03492,0.6938476,0,0.5168531,-0.5168531,2.986574,21.33263,0.1083011,0.5401115,0,0,0.6938476
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,47.08699,47.08699,0.5208438,0.1681448,0,-1,0,0.1681448,0,0,0.352699,0.4047834,0,0.1769945,0.1681448,0,0,11.6092,0.1769945,0,0.1769945,-0.1769945,2.800006,20,0.1083011,0.5729282,0,0,0.1769945
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1083011,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,44.66909,44.66909,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1083011,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,43.62738,43.62738,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1087629,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.017028,50.50497,42.84371,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2089.594,0,0,0,1.017028,0,0,3.505263,3.33,8.475861,2.997,4.347028,0,4.347028,10.08307,72.02181,0.1090068,0.05353818,0.8136224,5,4.014028
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.689344,55.13495,42.01226,1.89494,1.89494,4.212453,0,1.315,1.89494,89.15029,0,0,0,1.689344,0,0,2.317513,2.201638,4.128832,6.909325,3.890982,0,3.890982,13.77438,98.38826,0.1095168,2.084434,1.351475,5,8.598669
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.393334,63.71923,44.0001,1.382254,1.382254,0,0,0,1.382254,173.1472,0.7004794,0,0,2.393334,1.455004,1.382254,0,0,0.2378501,10.41121,0.2378501,0,0.2378501,14.00003,100,0.1094888,1.520479,1.914667,0,12.80454
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.822331,74.18334,49.1035,2.15418,2.15418,0,-1,0,2.15418,131.0165,0.5547736,0,0,2.822331,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1094888,2.369598,2.257865,0,13.44761
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.027007,82.9122,54.15912,2.110766,2.110766,0,0,0,2.110766,143.408,0.8051479,0,0,3.027007,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1094888,2.321842,2.421605,0,13.65228
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.057969,88.68709,58.2686,1.995261,1.995261,0,0,0,1.995261,153.2616,0.9576939,0,0,3.057969,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1094888,2.194787,2.446375,0,13.68324
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,2.946717,91.21468,61.28859,0.05126851,0.05126851,0,0,0,0.05126851,5747.616,2.89275,0,0,2.946717,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1094888,0.05639536,2.357374,0,13.57199
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.684227,91.51182,64.18433,1.509668,1.509668,0,0,0,1.509668,177.8025,1.095103,0,0,2.684227,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1094888,1.660635,2.147381,0,13.3095
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.291457,88.70093,65.90458,2.83713,2.83713,0,-1,0,2.83713,80.76674,0,0,0,2.291457,2.986452,2.83713,0,0,0,10.62527,0,0.6949951,-0.6949951,13.26744,94.76723,0.1094888,3.120843,1.833166,0,12.91673
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.753602,83.13579,66.44933,2.306159,2.306159,0,-1,0,2.306159,76.03995,0,0,0,1.753602,2.427536,2.306159,0,0,0.7722168,9.930279,0,0.6739339,-0.6739339,12.55705,89.69304,0.1094888,2.536775,1.402882,0,11.68388
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.405056,79.97208,66.92718,1.424141,1.424141,0,-1,0,1.424141,98.65993,2.220446E-16,0,0,1.405056,1.499096,1.424141,0,0,1.521032,9.256345,0,0.09403931,-0.09403931,12.45792,88.98499,0.1094888,1.566555,1.124045,0,10.6614
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,66.06705,66.06705,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.62552,9.162306,0,1.314171,-1.314171,11.07267,79.09032,0.1094888,1.373309,0,0,9.162306
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,63.8594,63.8594,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,3.08571,7.848135,0,3.505263,-3.505263,7.377794,52.69843,0.1094888,5.597997,0,0,7.848135
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,61.6613,61.6613,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.980447,4.342872,0,3.394206,-3.394206,3.799987,27.14271,0.1094888,3.546945,0,0,4.342872
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,59.18606,59.18606,2.536973,0.9012325,0,-1,0,0.9012325,0,0,1.635741,1.889438,0,0.9486658,0.9012325,0,0,10.75179,0.9486658,0,0.9486658,-0.9486658,2.800006,20,0.1094888,2.790671,0,0,0.9486658
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,53.92019,53.92019,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,51.84634,51.84634,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,50.3459,50.3459,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,48.70211,48.70211,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,47.23034,47.23034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,46.09307,46.09307,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,44.83155,44.83155,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094888,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,43.78985,43.78985,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1098938,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.024419,50.73476,43.00618,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,106.4562,0,0,0,1.024419,0,0,3.505263,3.33,8.475861,2.997,4.354419,0,4.354419,10.09009,72.07189,0.110424,1.05852,0.8195352,5,4.021419
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.687789,55.3313,42.2034,2.009185,2.009185,4.321155,0,1.344675,2.009185,84.00367,0,0,0,1.687789,0,0,2.311969,2.196371,4.121441,6.915977,3.88416,0,3.88416,13.77492,98.39211,0.1109574,2.210104,1.350231,5,8.603766
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.389482,63.90422,44.19124,2.124119,2.124119,0,0,0,2.124119,112.4928,0,0,0,2.389482,2.235915,2.124119,0,0,0.2372811,10.41172,0.153567,0,0.153567,13.92061,99.43273,0.1109393,2.336531,1.911585,0,12.8012
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.816032,74.38472,49.32331,1.814091,1.814091,0,-1,0,1.814091,155.231,0.8227481,0,0,2.816032,1.90957,1.814091,0,0,0.08371411,10.54993,0.08371411,0,0.08371411,14.00003,100,0.1109295,1.9955,2.252825,0,13.36596
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.019211,83.10033,54.37893,0.02039997,0.02039997,0,0,0,0.02039997,14800.08,2.997738,0,0,3.019211,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,0.02243997,2.415369,0,13.64449
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.049153,88.86256,58.4884,0.9608939,0.9608939,0,0,0,0.9608939,317.3246,2.037686,0,0,3.049153,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,1.056983,2.439322,0,13.67443
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,2.937481,91.36936,61.49884,0.543544,0.543544,0,0,0,0.543544,540.4312,2.36533,0,0,2.937481,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,0.5978984,2.349985,0,13.56276
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.67449,91.66774,64.40414,1.655585,1.655585,0,0,0,1.655585,161.5436,0.9317697,0,0,2.67449,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,1.821143,2.139592,0,13.29976
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.282675,88.79307,66.06705,0.3751618,0.3751618,0,-1,0,0.3751618,608.4508,1.887768,0,0,2.282675,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,0.4126779,1.82614,0,12.90795
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.0506,86.67027,66.60224,1.247139,1.247139,0,-1,0,1.247139,164.4243,0.7378222,0,0,2.0506,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,1.371853,1.64048,0,12.67587
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.104058,77.11911,67.08964,0.5846292,0.5846292,0,-1,0,0.5846292,188.8475,0.4886584,0,0,1.104058,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1109295,0.6430922,0.8832461,0,11.72933
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,66.22952,66.22952,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1109295,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,64.02187,64.02187,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1109295,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,61.82377,61.82377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1109295,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,59.40587,59.40587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1109295,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,56.76816,56.76816,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1109295,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,54.11133,54.11133,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1109295,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,52.03748,52.03748,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1109295,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1109295,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,48.86458,48.86458,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1109295,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,47.41193,47.41193,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1109295,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1109295,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,44.99402,44.99402,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1109295,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,43.94276,43.94276,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1109295,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9383648,50.27446,43.21643,0.162678,0.162678,0,0,0,0.162678,576.8232,0,0,0,0.9383648,0.1712401,0.162678,0,0,8.288366,3.165744,0.7671248,0,0.7671248,6.864751,49.03384,0.1108393,0.1789459,0.7506918,0,4.104109
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.239815,60.4206,42.38498,0.3981145,0.3981145,0,0,0,0.3981145,562.6058,0,0,0,2.239815,0.4190679,0.3981145,0,0,7.521242,3.856157,1.820747,0,1.820747,8.592064,61.37177,0.1106257,0.437926,1.791852,0,6.095972
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.385229,64.10752,44.40149,0,0,0,0,0,0,0,0,0,0,2.385229,0,0,0,0,5.700494,5.494829,2.385229,0,2.385229,10.85489,77.53477,0.1103473,0,1.908183,0,7.880058
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.809801,74.57501,49.53357,0.2642834,0.2642834,0,-1,0,0.2642834,1063.177,0,0,0,2.809801,0.2781931,0.2642834,0,0,3.315266,7.641535,2.531608,0,2.531608,13.25658,94.6897,0.1100532,0.2907117,2.247841,0,10.45134
